time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195240,297.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,0.0,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,0.0,298.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,0.0,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,0.0,298.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,0.0,283.7987365722656,294.1499938964844,281.3996276855469,280.3502502441406,286.1761779785156,282.5323486328125,283.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.183894345405112e-12,5.0734138526011014e-18,1.1838892496549014e-12,-1.6588950265544744e-12,0.0,0.0,0.0,0.0,60.0,-2.598311539259157e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,0.0,297.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,0.0,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,0.0,297.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,0.0,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,0.0,283.7987365722656,294.1499938964844,281.3773803710937,280.3280029296875,286.1761779785156,282.5323486328125,283.50537109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.183894345405112e-12,5.073414266191409e-18,1.1838892496549014e-12,-1.6588950265544744e-12,0.0,0.0,0.0,0.0,60.0,-2.472045707690995e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,0.0,297.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,0.0,298.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,0.0,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,0.0,298.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,0.0,283.7987365722656,294.1499938964844,281.35528564453125,280.3057861328125,286.1761779785156,282.5323486328125,283.5052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.183894345405112e-12,5.073414679781714e-18,1.1838892496549014e-12,-1.6588950265544744e-12,0.0,0.0,0.0,0.0,60.0,-2.3614015844941605e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,0.0,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,0.0,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,0.0,297.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,0.0,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,0.0,283.7987365722656,294.1499938964844,281.3117370605469,280.2615051269531,286.1761779785156,282.5323486328125,283.505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.183894345405112e-12,5.073414679781714e-18,1.1838892496549014e-12,-1.6588950265544744e-12,0.0,0.0,0.0,0.0,60.0,-2.1645025753969094e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,0.0,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,0.0,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,0.0,297.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,0.0,298.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,0.0,283.7987365722656,294.1499938964844,281.3117370605469,280.2615051269531,286.1761779785156,282.5323486328125,283.505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.183894345405112e-12,5.073414679781714e-18,1.1838892496549014e-12,-1.6588950265544744e-12,0.0,0.0,0.0,0.0,60.0,-2.1645025753969094e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,2.558456918544394e-13,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,2.6941819543553625e-13,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,1.989914987345423e-13,297.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,2.694178701748845e-13,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,1.277997889806426e-12,283.7987365722656,294.1499938964844,281.2691955566406,280.2176818847656,286.1761779785156,282.5323486328125,283.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,1.5272689796869132e-12,3.032095055400902e-18,-1.5272720154529962e-12,9.966090452895317e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.007901457545813e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,2.558456918544394e-13,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,2.6941819543553625e-13,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,1.989914987345423e-13,297.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,2.694178701748845e-13,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,1.277997889806426e-12,283.7987365722656,294.1499938964844,281.2691955566406,280.2176818847656,286.1761779785156,282.5323486328125,283.5049743652344,0.0,0.0,0.0,0.0,1.0,1.0,1.5272689796869132e-12,3.032095055400902e-18,-1.5272720154529962e-12,9.966090452895317e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.007901457545813e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,2.558456918544394e-13,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,2.6941819543553625e-13,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,1.989914987345423e-13,297.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,2.694178701748845e-13,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,1.277997889806426e-12,283.7987365722656,294.1499938964844,281.2279052734375,280.17449951171875,286.1761779785156,282.5323486328125,283.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,1.5272689796869132e-12,3.0320952621960552e-18,-1.5272720154529962e-12,9.966090452895317e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8775386934066767e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,2.558456918544394e-13,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,2.6941819543553625e-13,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,1.989914987345423e-13,297.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,2.694178701748845e-13,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,1.277997889806426e-12,283.7987365722656,294.1499938964844,281.2279052734375,280.17449951171875,286.1761779785156,282.5323486328125,283.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,1.5272689796869132e-12,3.0320952621960552e-18,-1.5272720154529962e-12,9.966090452895317e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8775386934066767e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,0.0,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,0.0,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,0.0,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,0.0,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,0.0,283.7987365722656,294.1499938964844,281.1880798339844,280.1322326660156,286.1761779785156,282.5323486328125,283.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.183894345405112e-12,5.0734150933720195e-18,1.1838892496549014e-12,-1.6588950265544744e-12,0.0,0.0,0.0,0.0,60.0,-1.7653164832154289e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,0.0,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,0.0,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,0.0,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,0.0,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,0.0,283.7987365722656,294.1499938964844,281.1880798339844,280.1322326660156,286.1761779785156,282.5323486328125,283.50469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.183894345405112e-12,5.0734150933720195e-18,1.1838892496549014e-12,-1.6588950265544744e-12,0.0,0.0,0.0,0.0,60.0,-1.7653164832154289e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,-2.558456918544394e-13,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,-2.6941819543553625e-13,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,-1.989914987345423e-13,297.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,-2.694178701748845e-13,298.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,-1.277997889806426e-12,283.7987365722656,294.1499938964844,281.1687927246094,280.11151123046875,286.1761779785156,282.5323486328125,283.504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2395515386690037e-12,4.455002459718189e-18,1.2395470934400965e-12,2.2581637487651893e-14,0.0,0.0,0.0,0.0,60.0,-1.715581674943678e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,-2.558456918544394e-13,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,-2.6941819543553625e-13,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,-1.989914987345423e-13,297.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,-2.694178701748845e-13,298.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,-1.277997889806426e-12,283.7987365722656,294.1499938964844,281.1499328613281,280.0910949707031,286.1761779785156,282.5323486328125,283.50457763671875,0.0,0.0,0.0,0.0,1.0,1.0,4.127117918251155e-12,-2.4605231782941106e-19,-4.127117484570286e-12,7.015066479099108e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6678552583471171e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,0.0,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,0.0,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,0.0,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,0.0,298.109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,0.0,283.7987365722656,294.1499938964844,281.12225341796875,280.06072998046875,286.1761779785156,282.5323486328125,283.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,1.4716117864230216e-12,2.413679319819773e-18,-1.471614171667801e-12,2.6780856178520995e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5983380308171036e-06,-0.0,-5.0291775118523727e-39,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,0.0,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,0.0,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,0.0,297.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,0.0,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,0.0,283.7987365722656,294.1499938964844,281.1137390136719,280.05133056640625,286.1761779785156,282.5323486328125,283.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4716117864230216e-12,2.413679319819773e-18,-1.471614171667801e-12,2.6780856178520995e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5764196632517269e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,-2.558456918544394e-13,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,-2.6941819543553625e-13,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,-1.989914987345423e-13,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,-2.694178701748845e-13,298.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,-1.277997889806426e-12,283.7987365722656,294.1499938964844,281.0797119140625,280.0131530761719,286.1761779785156,282.5323486328125,283.5043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2395515386690037e-12,4.4549979102248194e-18,1.2395470934400965e-12,2.2581637487651893e-14,0.0,0.0,0.0,0.0,60.0,-1.4928268683433998e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,-2.558456918544394e-13,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,-2.6941819543553625e-13,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,-1.989914987345423e-13,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,-2.694178701748845e-13,298.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,-1.277997889806426e-12,283.7987365722656,294.1499938964844,281.0797119140625,280.0131530761719,286.1761779785156,282.5323486328125,283.5043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.2395515386690037e-12,4.4549979102248194e-18,1.2395470934400965e-12,2.2581637487651893e-14,0.0,0.0,0.0,0.0,60.0,-1.4928268683433998e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,0.0,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,0.0,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,0.0,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,0.0,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,0.0,283.7987365722656,294.1499938964844,281.0480651855469,279.976806640625,286.1761779785156,282.5323486328125,283.5042419433594,0.0,0.0,0.0,0.0,1.0,1.0,1.4716117864230216e-12,2.4136780790488544e-18,-1.471614171667801e-12,2.6780856178520995e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4153712299957988e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,0.0,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,0.0,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,0.0,297.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,0.0,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,0.0,283.7987365722656,294.1499938964844,281.0480651855469,279.976806640625,286.1761779785156,282.5323486328125,283.5042419433594,0.0,0.0,0.0,0.0,1.0,1.0,1.4716117864230216e-12,2.4136780790488544e-18,-1.471614171667801e-12,2.6780856178520995e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4153712299957988e-06,-0.0,-0.0,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,-2.558456918544394e-13,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,-2.6941819543553625e-13,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,-1.989914987345423e-13,297.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,-2.694178701748845e-13,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,-1.277997889806426e-12,283.7987365722656,294.1499938964844,281.01904296875,279.9425048828125,286.1761779785156,282.5323486328125,283.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2395515386690037e-12,4.454997496634513e-18,1.2395470934400965e-12,2.2581637487651893e-14,0.0,0.0,0.0,0.0,60.0,-1.343494773209386e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,-2.558456918544394e-13,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,-2.6941819543553625e-13,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,-1.989914987345423e-13,297.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,-2.694178701748845e-13,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,-1.277997889806426e-12,283.7987365722656,294.1499938964844,281.01904296875,279.9425048828125,286.1761779785156,282.5323486328125,283.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-1.2395515386690037e-12,4.454997496634513e-18,1.2395470934400965e-12,2.2581637487651893e-14,0.0,0.0,0.0,0.0,60.0,-1.343494773209386e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,-2.558456918544394e-13,297.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,-2.6941819543553625e-13,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,-1.989914987345423e-13,297.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,-2.694178701748845e-13,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,-1.277997889806426e-12,283.7987365722656,294.1499938964844,281.0055847167969,279.9262084960937,286.1761779785156,282.5323486328125,283.50408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2395515386690037e-12,4.454996669453901e-18,1.2395470934400965e-12,2.2581637487651893e-14,0.0,0.0,0.0,0.0,60.0,-1.309509229940886e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,-2.558456918544394e-13,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,-2.6941819543553625e-13,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,-1.989914987345423e-13,297.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,-2.694178701748845e-13,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,-1.277997889806426e-12,283.7987365722656,294.1499938964844,280.99285888671875,279.9105224609375,286.1761779785156,282.5323486328125,283.5040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2395515386690037e-12,4.454995842273288e-18,1.2395470934400965e-12,2.2581637487651893e-14,0.0,0.0,0.0,0.0,60.0,-1.2761295238306047e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,-2.558456918544394e-13,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,-2.6941819543553625e-13,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,-1.989914987345423e-13,297.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,-2.694178701748845e-13,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,-1.277997889806426e-12,283.7987365722656,294.1499938964844,280.96978759765625,279.88104248046875,286.1761779785156,282.5323486328125,283.5039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2395515386690037e-12,4.454996669453901e-18,1.2395470934400965e-12,2.2581637487651893e-14,0.0,0.0,0.0,0.0,60.0,-1.2111553360227845e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,-2.558456918544394e-13,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,-2.6941819543553625e-13,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,-1.989914987345423e-13,297.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,-2.694178701748845e-13,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,-1.277997889806426e-12,283.7987365722656,294.1499938964844,280.96978759765625,279.88104248046875,286.1761779785156,282.5323486328125,283.5039367675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.2395515386690037e-12,4.454996669453901e-18,1.2395470934400965e-12,2.2581637487651893e-14,0.0,0.0,0.0,0.0,60.0,-1.2111553360227845e-06,-0.0,-5.066788513209878e-25,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,3.9761236081403695e-08,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,4.1870549694067456e-08,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,3.0925466631970266e-08,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,4.1870499956075946e-08,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,1.9861494138240243e-07,283.7987365722656,294.1499938964844,280.95001220703125,279.8543395996094,286.1761779785156,282.5323486328125,283.5038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.236559334458434e-07,5.298932950412172e-13,4.236554218550737e-07,-9.694327900433564e-07,0.0,0.0,0.0,-2.386339474469424e-06,60.0,-0.0005313906585797,-0.0,-1.2237600832047756e-14,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,3.9761236081403695e-08,297.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,4.1870549694067456e-08,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,3.0925466631970266e-08,297.7540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,4.1870499956075946e-08,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,1.9861494138240243e-07,283.7987365722656,294.1499938964844,280.95001220703125,279.8543395996094,286.1761779785156,282.5323486328125,283.5038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.236559334458434e-07,5.298932950412172e-13,4.236554218550737e-07,-9.694327900433564e-07,0.0,0.0,0.0,-2.386339474469424e-06,60.0,-0.0005313906585797,-0.0,-1.2237600832047756e-14,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,3.109627755293332e-07,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,3.274592188518e-07,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,2.418604481135844e-07,297.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,3.27458820947868e-07,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,1.553318270453019e-06,283.7987365722656,294.1499938964844,280.93487548828125,279.8304748535156,286.1761779785156,282.5323486328125,283.5037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.3133107990579447e-06,4.144104764208789e-12,3.3133067063317867e-06,-7.581687896163203e-06,0.0,0.0,0.0,-1.866293314378709e-05,60.0,-0.0044539351947605,-0.0,-7.485027138029454e-13,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847351074219,0.0,0.0,3.109627755293332e-07,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844299316406,0.0,0.0,3.274592188518e-07,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.88787841796875,0.0,0.0,2.418604481135844e-07,297.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832092285156,0.0,0.0,3.27458820947868e-07,298.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88385009765625,0.0,0.0,1.553318270453019e-06,283.7987365722656,294.1499938964844,280.93487548828125,279.8304748535156,286.1761779785156,282.5323486328125,283.5037536621094,0.0,0.0,0.0,0.0,1.0,1.0,-3.3133107990579447e-06,4.144104764208789e-12,3.3133067063317867e-06,-7.581687896163203e-06,0.0,0.0,0.0,-1.866293314378709e-05,60.0,-0.0044539351947605,-0.0,-7.485027138029454e-13,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.884765625,0.0,0.0,8.6509436414417e-07,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.88446044921875,0.0,0.0,9.109872394219564e-07,298.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8879089355469,0.0,0.0,6.728525363541848e-07,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832397460937,0.0,0.0,9.10986159396998e-07,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8838806152344,0.0,0.0,4.321311280364171e-06,283.7987976074219,294.1499938964844,280.925537109375,279.8095397949219,286.1761474609375,282.5324401855469,283.503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-9.21761693462031e-06,1.1528934924787126e-11,9.217605111189188e-06,-2.10922062251484e-05,0.0,0.0,0.0,-5.192020034883171e-05,60.0,-0.0126274395734071,-0.0,-5.792999760445561e-12,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.884765625,0.0,0.0,8.6509436414417e-07,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.88446044921875,0.0,0.0,9.109872394219564e-07,298.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8879089355469,0.0,0.0,6.728525363541848e-07,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832397460937,0.0,0.0,9.10986159396998e-07,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8838806152344,0.0,0.0,4.321311280364171e-06,283.7987976074219,294.1499938964844,280.925537109375,279.8095397949219,286.1761474609375,282.5324401855469,283.503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-9.21761693462031e-06,1.1528934924787126e-11,9.217605111189188e-06,-2.10922062251484e-05,0.0,0.0,0.0,-5.192020034883171e-05,60.0,-0.0126274395734071,-0.0,-5.792999760445561e-12,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8847961425781,0.0,0.0,1.3805879461870063e-06,297.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8844909667969,0.0,0.0,1.4538273944708635e-06,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.887939453125,0.0,0.0,1.073792759598291e-06,297.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8832702636719,0.0,0.0,1.4538256891682977e-06,298.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8839111328125,0.0,0.0,6.8962990553700365e-06,283.7988586425781,294.1499938964844,280.9229736328125,279.8001403808594,286.17608642578125,282.5325927734375,283.5036315917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4710190953337587e-05,1.8398787701712216e-11,1.4710172763443552e-05,-3.3660609915386885e-05,0.0,0.0,0.0,-8.285832882393152e-05,60.0,-0.0203813798725605,-0.0,-1.4753826632629696e-11,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8848876953125,0.0,0.0,2.1136615941941272e-06,297.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.88458251953125,0.0,0.0,2.225790240117931e-06,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8880310058594,0.0,0.0,1.643962264097354e-06,297.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.88336181640625,0.0,0.0,2.225787739007501e-06,298.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8840026855469,0.0,0.0,1.055814209394157e-05,283.79901123046875,294.1499938964844,280.9218444824219,279.79150390625,286.1759948730469,282.5328369140625,283.5035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.252102422062308e-05,2.816821428885952e-11,2.2520996935782023e-05,-5.1533806981751695e-05,0.0,0.0,0.0,-0.0001268545456696,60.0,-0.0306667871773242,-0.0,-3.458178535198364e-11,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8851623535156,0.0,0.0,3.8478751775983255e-06,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8848571777344,0.0,0.0,4.052003077958943e-06,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8883056640625,0.0,0.0,2.992797817569226e-06,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8836364746094,0.0,0.0,4.051998075738084e-06,298.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.88427734375,0.0,0.0,1.92208681255579e-05,283.7994384765625,294.1499938964844,280.92303466796875,279.7787170410156,286.1756286621094,282.5336608886719,283.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-4.099903526366688e-05,5.127965413409541e-11,4.0998984331963584e-05,-9.381617564940824e-05,0.0,0.0,0.0,-0.0002309359551873,60.0,-0.0554483011364936,-0.0,-1.1460892651582455e-10,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8852233886719,0.0,0.0,4.220825303491438e-06,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8849182128906,0.0,0.0,4.444737896847073e-06,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88836669921875,0.0,0.0,3.282870693510631e-06,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8836975097656,0.0,0.0,4.444732439878862e-06,298.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.88433837890625,0.0,0.0,2.1083824321976863e-05,283.799560546875,294.1499938964844,280.9237060546875,279.7765197753906,286.175537109375,282.5338439941406,283.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-4.4972832256462425e-05,5.624988322350255e-11,4.497277404880151e-05,-0.0001029092163662,0.0,0.0,0.0,-0.0002533192164264,60.0,-0.0608377233147621,-0.0,-1.379022174230471e-10,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8858642578125,0.0,0.0,6.71463567414321e-06,297.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88555908203125,0.0,0.0,7.070844276313437e-06,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8890380859375,0.0,0.0,5.222505023994017e-06,297.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8843078613281,0.0,0.0,7.07083563611377e-06,298.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8849792480469,0.0,0.0,3.35408840328455e-05,283.80059814453125,294.1499938964844,280.9309997558594,279.7645568847656,286.17462158203125,282.5356750488281,283.50341796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.154452032409608e-05,8.948446150736089e-11,7.154443301260471e-05,-0.0001637118548387,0.0,0.0,0.0,-0.0004029899719171,60.0,-0.0999319180846214,-0.0,-3.489968036785029e-10,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8858642578125,0.0,0.0,6.71463567414321e-06,297.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88555908203125,0.0,0.0,7.070844276313437e-06,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8890380859375,0.0,0.0,5.222505023994017e-06,297.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8843078613281,0.0,0.0,7.07083563611377e-06,298.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8849792480469,0.0,0.0,3.35408840328455e-05,283.80059814453125,294.1499938964844,280.9309997558594,279.7645568847656,286.17462158203125,282.5356750488281,283.50341796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.154452032409608e-05,8.948446150736089e-11,7.154443301260471e-05,-0.0001637118548387,0.0,0.0,0.0,-0.0004029899719171,60.0,-0.0999319180846214,-0.0,-3.489968036785029e-10,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8870544433594,0.0,0.0,9.908283573167864e-06,297.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8867492675781,0.0,0.0,1.0433913303131703e-05,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8902893066406,0.0,0.0,7.706457836320624e-06,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8855285644531,0.0,0.0,1.0433900570205878e-05,298.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8861999511719,0.0,0.0,4.9493763071950525e-05,283.8024597167969,294.1499938964844,280.943603515625,279.7557373046875,286.1727905273437,282.5387878417969,283.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001055730099324,1.3204567994584688e-10,0.0001055728789651,-0.0002415774943074,0.0,0.0,0.0,-0.0005946628516539,60.0,-0.1507472097873687,-0.0,-7.599296192317692e-10,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8870544433594,0.0,0.0,9.908283573167864e-06,297.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8867492675781,0.0,0.0,1.0433913303131703e-05,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8902893066406,0.0,0.0,7.706457836320624e-06,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8855285644531,0.0,0.0,1.0433900570205878e-05,298.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8861999511719,0.0,0.0,4.9493763071950525e-05,283.8024597167969,294.1499938964844,280.943603515625,279.7557373046875,286.1727905273437,282.5387878417969,283.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001055730099324,1.3204567994584688e-10,0.0001055728789651,-0.0002415774943074,0.0,0.0,0.0,-0.0005946628516539,60.0,-0.1507472097873687,-0.0,-7.599296192317692e-10,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
