time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197580,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8894348144531,0.0,0.0,1.5231024917738978e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8891296386719,0.0,0.0,1.6039024558267556e-05,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8927307128906,0.0,0.0,1.1846376764879096e-05,297.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8878479003906,0.0,0.0,1.6039004549384117e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8886108398437,0.0,0.0,7.60818729759194e-05,283.8059387207031,294.1499938964844,280.96142578125,279.75006103515625,286.16864013671875,282.5436706542969,283.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001622866984689,2.0298053515777068e-10,0.0001622864947421,-0.0003713528276421,0.0,0.0,0.0,-0.0009141151676885,60.0,-0.2274347841739654,-0.0,-1.795704251961183e-09,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8894348144531,0.0,0.0,1.5231024917738978e-05,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8891296386719,0.0,0.0,1.6039024558267556e-05,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8927307128906,0.0,0.0,1.1846376764879096e-05,297.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8878479003906,0.0,0.0,1.6039004549384117e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8886108398437,0.0,0.0,7.60818729759194e-05,283.8059387207031,294.1499938964844,280.96142578125,279.75006103515625,286.16864013671875,282.5436706542969,283.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001622866984689,2.0298053515777068e-10,0.0001622864947421,-0.0003713528276421,0.0,0.0,0.0,-0.0009141151676885,60.0,-0.2274347841739654,-0.0,-1.795704251961183e-09,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8912658691406,0.0,0.0,1.995628008444328e-05,297.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.89093017578125,0.0,0.0,2.101495192619041e-05,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8946228027344,0.0,0.0,1.5521582099609077e-05,297.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8896484375,0.0,0.0,2.101492646033876e-05,298.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8904724121094,0.0,0.0,9.96854214463383e-05,283.8084716796875,294.1499938964844,280.9722595214844,279.7484130859375,286.1649169921875,282.54656982421875,283.50323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002126337203662,2.6595237123672167e-10,0.0002126334438798,-0.0004865599039476,0.0,0.0,0.0,-0.001197705976665,60.0,-0.2846679091453552,-0.0,-3.08273184757013e-09,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8939514160156,0.0,0.0,2.6366486054030247e-05,297.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.89361572265625,0.0,0.0,2.776521614578087e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8974304199219,0.0,0.0,2.050730836344883e-05,297.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.892333984375,0.0,0.0,2.7765183403971605e-05,298.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8932189941406,0.0,0.0,0.0001317056157859,283.8117370605469,294.1499938964844,280.9843444824219,279.7475891113281,286.15850830078125,282.548583984375,283.5032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002809341822285,3.5137948106722645e-10,0.0002809338329825,-0.0006428488413803,0.0,0.0,0.0,-0.0015824240399524,60.0,-0.3655239343643188,-0.0,-5.381223910916333e-09,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9013366699219,0.0,0.0,4.179097595624626e-05,297.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9010009765625,0.0,0.0,4.400796751724556e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.90509033203125,0.0,0.0,3.250415829825215e-05,297.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.899658203125,0.0,0.0,4.400791658554226e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9007263183594,0.0,0.0,0.000208753888728,283.81707763671875,294.1499938964844,281.01226806640625,279.7483825683594,286.13116455078125,282.5408020019531,283.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004833373241126,5.950543391364246e-10,0.000483336742036,-0.0010810708627104,0.0,0.0,0.0,-0.0027166940271854,60.0,-0.6118650436401367,-0.0,-1.3518905106479906e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9013366699219,0.0,0.0,4.179097595624626e-05,297.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9010009765625,0.0,0.0,4.400796751724556e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.90509033203125,0.0,0.0,3.250415829825215e-05,297.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.899658203125,0.0,0.0,4.400791658554226e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9007263183594,0.0,0.0,0.000208753888728,283.81707763671875,294.1499938964844,281.01226806640625,279.7483825683594,286.13116455078125,282.5408020019531,283.50311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004833373241126,5.950543391364246e-10,0.000483336742036,-0.0010810708627104,0.0,0.0,0.0,-0.0027166940271854,60.0,-0.6118650436401367,-0.0,-1.3518905106479906e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9075927734375,0.0,0.0,9.009500354295596e-05,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9072265625,0.0,0.0,9.48745000641793e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9114685058594,0.0,0.0,7.007403473835438e-05,297.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9058837890625,0.0,0.0,9.487439092481507e-05,298.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.90704345703125,0.0,0.0,0.000450041698059,283.8285827636719,294.1499938964844,281.0450439453125,279.7524719238281,286.08477783203125,282.5321960449219,283.5030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006368188769556,8.601560019805277e-10,0.0006368180620484,-0.0016245449660345,0.0,0.0,0.0,-0.0036287882830947,60.0,-0.7909083366394043,-0.0,-6.283155329356306e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9075927734375,0.0,0.0,9.009500354295596e-05,297.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9072265625,0.0,0.0,9.48745000641793e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9114685058594,0.0,0.0,7.007403473835438e-05,297.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9058837890625,0.0,0.0,9.487439092481507e-05,298.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,283.90704345703125,0.0,0.0,0.000450041698059,283.8285827636719,294.1499938964844,281.0450439453125,279.7524719238281,286.08477783203125,282.5321960449219,283.5030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006368188769556,8.601560019805277e-10,0.0006368180620484,-0.0016245449660345,0.0,0.0,0.0,-0.0036287882830947,60.0,-0.7909083366394043,-0.0,-6.283155329356306e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.91241455078125,0.0,0.0,9.007294283946976e-05,297.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9120483398437,0.0,0.0,9.48512679315172e-05,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.91656494140625,0.0,0.0,7.005687075434253e-05,297.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.91064453125,0.0,0.0,9.4851158792153e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9120178222656,0.0,0.0,0.0004499315400607,283.8368530273437,294.1499938964844,281.08258056640625,279.75994873046875,286.0044250488281,282.50750732421875,283.5029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009187838295474,1.1152925250002e-09,0.0009187827236019,-0.0020133366342633,0.0,0.0,0.0,-0.0051616108976304,60.0,-1.3647332191467283,-0.0,-6.280075126596786e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.91241455078125,0.0,0.0,9.007294283946976e-05,297.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9120483398437,0.0,0.0,9.48512679315172e-05,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.91656494140625,0.0,0.0,7.005687075434253e-05,297.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.91064453125,0.0,0.0,9.4851158792153e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9120178222656,0.0,0.0,0.0004499315400607,283.8368530273437,294.1499938964844,281.08258056640625,279.75994873046875,286.0044250488281,282.50750732421875,283.5029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009187838295474,1.1152925250002e-09,0.0009187827236019,-0.0020133366342633,0.0,0.0,0.0,-0.0051616108976304,60.0,-1.3647332191467283,-0.0,-6.280075126596786e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.96844482421875,0.0,0.0,9.009723726194352e-05,297.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9679870605469,0.0,0.0,9.487685019848868e-05,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.974609375,0.0,0.0,7.007576641626656e-05,297.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9661560058594,0.0,0.0,9.487674105912448e-05,298.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9690246582031,0.0,0.0,0.0004500529030337,283.9194030761719,294.1499938964844,281.124755859375,279.77081298828125,285.9446105957031,282.4762268066406,283.5029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009537661680951,1.1803041877200822e-09,0.0009537650039419,-0.0021492701489478,0.0,0.0,0.0,-0.0053668874315917,60.0,-1.1723384857177734,-0.0,-6.28345944164721e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.96844482421875,0.0,0.0,9.009723726194352e-05,297.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9679870605469,0.0,0.0,9.487685019848868e-05,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,283.974609375,0.0,0.0,7.007576641626656e-05,297.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9661560058594,0.0,0.0,9.487674105912448e-05,298.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9690246582031,0.0,0.0,0.0004500529030337,283.9194030761719,294.1499938964844,281.124755859375,279.77081298828125,285.9446105957031,282.4762268066406,283.5029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009537661680951,1.1803041877200822e-09,0.0009537650039419,-0.0021492701489478,0.0,0.0,0.0,-0.0053668874315917,60.0,-1.1723384857177734,-0.0,-6.28345944164721e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9698791503906,0.0,0.0,9.01062594493851e-05,297.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9693908691406,0.0,0.0,9.48863453231752e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.97613525390625,0.0,0.0,7.008278043940663e-05,297.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9675598144531,0.0,0.0,9.488623618381098e-05,298.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9704895019531,0.0,0.0,0.0004500979848671,283.9213562011719,294.1499938964844,281.1475524902344,279.77752685546875,285.90484619140625,282.4617919921875,283.5028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009397488320246,1.1773911845480711e-09,0.0009397476096637,-0.0021556289866566,0.0,0.0,0.0,-0.0052951085381209,60.0,-1.348983645439148,-0.0,-6.284715681204034e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.96142578125,0.0,0.0,9.010202484205364e-05,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9609375,0.0,0.0,9.488189243711533e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9674072265625,0.0,0.0,7.007948443060741e-05,297.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.95916748046875,0.0,0.0,9.48817832977511e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9619140625,0.0,0.0,0.0004500768263824,283.9095764160156,294.1499938964844,281.1714782714844,279.7851257324219,285.8614196777344,282.4482727050781,283.50274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756277431733,1.2080852984652781e-09,0.0009756265208125,-0.0022004451602697,0.0,0.0,0.0,-0.0054893544875085,60.0,-1.5268359184265137,-0.0,-6.284123799105147e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9582824707031,0.0,0.0,9.023318125400692e-05,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.95782470703125,0.0,0.0,9.502000466454774e-05,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.96417236328125,0.0,0.0,7.018150063231587e-05,297.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9560546875,0.0,0.0,9.501989552518352e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.9587707519531,0.0,0.0,0.0004507320118136,283.9058837890625,294.1499938964844,281.2183532714844,279.8013916015625,285.7896423339844,282.4203186035156,283.50262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614440496079,1.3558610900687995e-09,0.0009614427108317,-0.0026031308807432,0.0,0.0,0.0,-0.0054849651642143,60.0,-1.5470486879348757,-0.0,-6.302429511606533e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9580078125,0.0,0.0,9.025431063491852e-05,297.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9575500488281,0.0,0.0,9.50422472669743e-05,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9638977050781,0.0,0.0,7.01979297446087e-05,297.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9557800292969,0.0,0.0,9.50421454035677e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.95849609375,0.0,0.0,0.0004508375423029,283.90557861328125,294.1499938964844,281.2225952148437,279.8029479980469,285.78338623046875,282.41729736328125,283.50262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616690222173,1.3821764843768847e-09,0.0009616676834411,-0.0026720887981355,0.0,0.0,0.0,-0.0054980106651782,60.0,-1.5473239421844482,-0.0,-6.305380395588145e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.95458984375,0.0,0.0,9.062018943950534e-05,297.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9541320800781,0.0,0.0,9.542753832647576e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9604187011719,0.0,0.0,7.048249972285703e-05,297.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.952392578125,0.0,0.0,9.542742918711156e-05,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.955078125,0.0,0.0,0.0004526652046479,283.901611328125,294.1499938964844,281.2780456542969,279.8243408203125,285.706298828125,282.3681335449219,283.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655665489844,1.8379842092741683e-09,0.000965564744547,-0.0038664992898702,0.0,0.0,0.0,-0.0057239714078605,60.0,-1.5344431400299072,-0.0,-6.35660342140909e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.95458984375,0.0,0.0,9.062018943950534e-05,297.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9541320800781,0.0,0.0,9.542753832647576e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9604187011719,0.0,0.0,7.048249972285703e-05,297.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.952392578125,0.0,0.0,9.542742918711156e-05,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.955078125,0.0,0.0,0.0004526652046479,283.901611328125,294.1499938964844,281.2780456542969,279.8243408203125,285.706298828125,282.3681335449219,283.50244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655665489844,1.8379842092741683e-09,0.000965564744547,-0.0038664992898702,0.0,0.0,0.0,-0.0057239714078605,60.0,-1.5344431400299072,-0.0,-6.35660342140909e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.951171875,0.0,0.0,9.098966256715356e-05,297.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9507141113281,0.0,0.0,9.58166128839366e-05,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9569396972656,0.0,0.0,7.076987094478682e-05,297.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9490051269531,0.0,0.0,9.581651102053002e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.95166015625,0.0,0.0,0.0004545108240563,283.89764404296875,294.1499938964844,281.3376770019531,279.8493347167969,285.6312255859375,282.3011474609375,283.50225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695035405457,2.298280232793104e-09,0.0009695012122392,-0.0050726528279483,0.0,0.0,0.0,-0.0059521622024476,60.0,-1.5072017908096311,-0.0,-6.408540542679475e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.951171875,0.0,0.0,9.098966256715356e-05,297.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9507141113281,0.0,0.0,9.58166128839366e-05,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9569396972656,0.0,0.0,7.076987094478682e-05,297.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9490051269531,0.0,0.0,9.581651102053002e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.95166015625,0.0,0.0,0.0004545108240563,283.89764404296875,294.1499938964844,281.3376770019531,279.8493347167969,285.6312255859375,282.3011474609375,283.50225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695035405457,2.298280232793104e-09,0.0009695012122392,-0.0050726528279483,0.0,0.0,0.0,-0.0059521622024476,60.0,-1.5072017908096311,-0.0,-6.408540542679475e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.94775390625,0.0,0.0,9.137495362665504e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9472961425781,0.0,0.0,9.622234210837632e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.95343017578125,0.0,0.0,7.106953853508458e-05,297.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.94561767578125,0.0,0.0,9.622224024496973e-05,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9482421875,0.0,0.0,0.0004564354312606,283.8937072753906,294.1499938964844,281.4013977050781,279.87799072265625,285.558349609375,282.224609375,283.50201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736082283779,2.7782738332149393e-09,0.0009736054344102,-0.0063303997740149,0.0,0.0,0.0,-0.0061901146546006,60.0,-1.4729710817337036,-0.0,-6.462925483674553e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.94775390625,0.0,0.0,9.137495362665504e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9472961425781,0.0,0.0,9.622234210837632e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.95343017578125,0.0,0.0,7.106953853508458e-05,297.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.94561767578125,0.0,0.0,9.622224024496973e-05,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9482421875,0.0,0.0,0.0004564354312606,283.8937072753906,294.1499938964844,281.4013977050781,279.87799072265625,285.558349609375,282.224609375,283.50201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736082283779,2.7782738332149393e-09,0.0009736054344102,-0.0063303997740149,0.0,0.0,0.0,-0.0061901146546006,60.0,-1.4729710817337036,-0.0,-6.462925483674553e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.946044921875,0.0,0.0,9.143800707533956e-05,297.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9455871582031,0.0,0.0,9.628873522160576e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9516906738281,0.0,0.0,7.111857848940417e-05,297.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,283.94390869140625,0.0,0.0,9.628863335819916e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.946533203125,0.0,0.0,0.0004567503929138,283.8917236328125,294.1499938964844,281.43475341796875,279.89373779296875,285.522705078125,282.1871643066406,283.5018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742813999764,2.856815894958231e-09,0.000974278547801,-0.0065362025052309,0.0,0.0,0.0,-0.0062290588393807,60.0,-1.4537224769592283,-0.0,-6.471846347722021e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9443359375,0.0,0.0,9.148679964710028e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9438781738281,0.0,0.0,9.634011803427712e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.949951171875,0.0,0.0,7.115652988431975e-05,297.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.94219970703125,0.0,0.0,9.634001617087053e-05,298.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.94482421875,0.0,0.0,0.0004569941374938,283.8897705078125,294.1499938964844,281.4691162109375,279.910400390625,285.4877014160156,282.1520080566406,283.50177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748005541041,2.917591945816866e-09,0.0009747976437211,-0.0066954540088772,0.0,0.0,0.0,-0.0062591852620244,60.0,-1.4328913688659668,-0.0,-6.478753533656345e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.94091796875,0.0,0.0,9.152785059995948e-05,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.94049072265625,0.0,0.0,9.638334449846298e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.94647216796875,0.0,0.0,7.118845678633079e-05,297.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9388427734375,0.0,0.0,9.638324263505638e-05,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.94140625,0.0,0.0,0.0004571992030832,283.8858642578125,294.1499938964844,281.5406494140625,279.94659423828125,285.4194030761719,282.090576171875,283.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752383921295,2.968711498851917e-09,0.0009752354235388,-0.0068294014781713,0.0,0.0,0.0,-0.0062845307402312,60.0,-1.387763738632202,-0.0,-6.484566483777598e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.94091796875,0.0,0.0,9.152785059995948e-05,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.94049072265625,0.0,0.0,9.638334449846298e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.94647216796875,0.0,0.0,7.118845678633079e-05,297.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9388427734375,0.0,0.0,9.638324263505638e-05,298.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.94140625,0.0,0.0,0.0004571992030832,283.8858642578125,294.1499938964844,281.5406494140625,279.94659423828125,285.4194030761719,282.090576171875,283.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752383921295,2.968711498851917e-09,0.0009752354235388,-0.0068294014781713,0.0,0.0,0.0,-0.0062845307402312,60.0,-1.387763738632202,-0.0,-6.484566483777598e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9375305175781,0.0,0.0,9.135167056228966e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9371032714844,0.0,0.0,9.619781485525893e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9430236816406,0.0,0.0,7.105142140062526e-05,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9354858398437,0.0,0.0,9.619771299185231e-05,298.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9380187988281,0.0,0.0,0.0004563191614579,283.8819885253906,294.1499938964844,281.6159362792969,279.9866638183594,285.3534545898437,282.04412841796875,283.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973361369688,2.74918465770213e-09,0.000973358633928,-0.0062541747465729,0.0,0.0,0.0,-0.0061757038347423,60.0,-1.3374358415603638,-0.0,-6.45962288103874e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9375305175781,0.0,0.0,9.135167056228966e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9371032714844,0.0,0.0,9.619781485525893e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9430236816406,0.0,0.0,7.105142140062526e-05,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9354858398437,0.0,0.0,9.619771299185231e-05,298.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9380187988281,0.0,0.0,0.0004563191614579,283.8819885253906,294.1499938964844,281.6159362792969,279.9866638183594,285.3534545898437,282.04412841796875,283.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973361369688,2.74918465770213e-09,0.000973358633928,-0.0062541747465729,0.0,0.0,0.0,-0.0061757038347423,60.0,-1.3374358415603638,-0.0,-6.45962288103874e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9341735839844,0.0,0.0,9.131175465881824e-05,297.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9337463378906,0.0,0.0,9.615578164812176e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9395751953125,0.0,0.0,7.102037488948554e-05,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.93212890625,0.0,0.0,9.61556870606728e-05,298.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.93463134765625,0.0,0.0,0.0004561198002193,283.8781433105469,294.1499938964844,281.6948547363281,280.0306701660156,285.2900695800781,282.01141357421875,283.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729349985718,2.699430678987369e-09,0.0009729322628118,-0.0061238044872879,0.0,0.0,0.0,-0.0061510340310633,60.0,-1.2836507558822632,-0.0,-6.453976197917656e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9341735839844,0.0,0.0,9.131175465881824e-05,297.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9337463378906,0.0,0.0,9.615578164812176e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9395751953125,0.0,0.0,7.102037488948554e-05,297.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.93212890625,0.0,0.0,9.61556870606728e-05,298.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.93463134765625,0.0,0.0,0.0004561198002193,283.8781433105469,294.1499938964844,281.6948547363281,280.0306701660156,285.2900695800781,282.01141357421875,283.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729349985718,2.699430678987369e-09,0.0009729322628118,-0.0061238044872879,0.0,0.0,0.0,-0.0061510340310633,60.0,-1.2836507558822632,-0.0,-6.453976197917656e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9307861328125,0.0,0.0,9.16238423087634e-05,297.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9303894042969,0.0,0.0,9.648442937759684e-05,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9361572265625,0.0,0.0,7.126310811145231e-05,297.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.92877197265625,0.0,0.0,9.648432751419024e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9312744140625,0.0,0.0,0.0004576787468977,283.87432861328125,294.1499938964844,281.7773132324219,280.07867431640625,285.2290954589844,281.9863586425781,283.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762590634636,3.0882254531405806e-09,0.0009762559784576,-0.0071425624191761,0.0,0.0,0.0,-0.0063437717035412,60.0,-1.2300400733947754,-0.0,-6.498166271740048e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9307861328125,0.0,0.0,9.16238423087634e-05,297.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9303894042969,0.0,0.0,9.648442937759684e-05,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9361572265625,0.0,0.0,7.126310811145231e-05,297.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.92877197265625,0.0,0.0,9.648432751419024e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9312744140625,0.0,0.0,0.0004576787468977,283.87432861328125,294.1499938964844,281.7773132324219,280.07867431640625,285.2290954589844,281.9863586425781,283.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762590634636,3.0882254531405806e-09,0.0009762559784576,-0.0071425624191761,0.0,0.0,0.0,-0.0063437717035412,60.0,-1.2300400733947754,-0.0,-6.498166271740048e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9291076660156,0.0,0.0,9.188827243633568e-05,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9287109375,0.0,0.0,9.676288027549164e-05,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9344482421875,0.0,0.0,7.146877760533243e-05,297.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9271240234375,0.0,0.0,9.676278568804264e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9295654296875,0.0,0.0,0.0004589996533468,283.8724060058594,294.1499938964844,281.81982421875,280.1042175292969,285.199462890625,281.9762878417969,283.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790757903829,3.417657712390109e-09,0.0009790724143385,-0.0080057559534907,0.0,0.0,0.0,-0.0065070828422904,60.0,-1.2036209106445312,-0.0,-6.535726271295061e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.92742919921875,0.0,0.0,9.219040657626464e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9270324707031,0.0,0.0,9.708104335004464e-05,298.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.9327392578125,0.0,0.0,7.170377648435533e-05,297.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9254455566406,0.0,0.0,9.708094876259564e-05,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9278869628906,0.0,0.0,0.0004605088906828,283.8705139160156,294.1499938964844,281.8631591796875,280.1307983398437,285.17041015625,281.96875,283.5000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822950232774,3.794072611640331e-09,0.0009822912979871,-0.0089920330792665,0.0,0.0,0.0,-0.006693688686937,60.0,-1.1772178411483765,-0.0,-6.57877592402656e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9240417480469,0.0,0.0,9.28093068068847e-05,297.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.92364501953125,0.0,0.0,9.77327799773775e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9292907714844,0.0,0.0,7.218513928819448e-05,297.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9220886230469,0.0,0.0,9.773268538992852e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.92449951171875,0.0,0.0,0.000463600445073,283.8666687011719,294.1499938964844,281.9523010253906,280.18707275390625,285.1137390136719,281.9620361328125,283.4996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888893691822,4.56512916358065e-09,0.0009888848289847,-0.0110122608020901,0.0,0.0,0.0,-0.0070759356021881,60.0,-1.1235926151275637,-0.0,-6.66739978782971e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9240417480469,0.0,0.0,9.28093068068847e-05,297.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.92364501953125,0.0,0.0,9.77327799773775e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9292907714844,0.0,0.0,7.218513928819448e-05,297.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.9220886230469,0.0,0.0,9.773268538992852e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.92449951171875,0.0,0.0,0.000463600445073,283.8666687011719,294.1499938964844,281.9523010253906,280.18707275390625,285.1137390136719,281.9620361328125,283.4996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888893691822,4.56512916358065e-09,0.0009888848289847,-0.0110122608020901,0.0,0.0,0.0,-0.0070759356021881,60.0,-1.1235926151275637,-0.0,-6.66739978782971e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9206848144531,0.0,0.0,9.335334470961244e-05,297.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9202575683594,0.0,0.0,9.830567432800308e-05,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.92584228515625,0.0,0.0,7.260827987920493e-05,297.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9187316894531,0.0,0.0,9.83055797405541e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9211120605469,0.0,0.0,0.0004663180152419,283.8628845214844,294.1499938964844,282.04461669921875,280.24761962890625,285.0594482421875,281.9721069335937,283.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946861537173,5.242917211489839e-09,0.0009946809150278,-0.0127880088984966,0.0,0.0,0.0,-0.0074119460768997,60.0,-1.0671578645706177,-0.0,-6.745793257323386e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.9206848144531,0.0,0.0,9.335334470961244e-05,297.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9202575683594,0.0,0.0,9.830567432800308e-05,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.92584228515625,0.0,0.0,7.260827987920493e-05,297.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9187316894531,0.0,0.0,9.83055797405541e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9211120605469,0.0,0.0,0.0004663180152419,283.8628845214844,294.1499938964844,282.04461669921875,280.24761962890625,285.0594482421875,281.9721069335937,283.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946861537173,5.242917211489839e-09,0.0009946809150278,-0.0127880088984966,0.0,0.0,0.0,-0.0074119460768997,60.0,-1.0671578645706177,-0.0,-6.745793257323386e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.91729736328125,0.0,0.0,9.38043449423276e-05,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9169006347656,0.0,0.0,9.878059790935367e-05,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9223937988281,0.0,0.0,7.295905379578471e-05,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9153747558594,0.0,0.0,9.878050332190468e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.917724609375,0.0,0.0,0.0004685708554461,283.85906982421875,294.1499938964844,282.1400146484375,280.3125,285.0075378417969,282.00030517578125,283.498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994915453717,5.804789537933175e-09,0.0009994857246056,-0.014259978197515,0.0,0.0,0.0,-0.0076904920861124,60.0,-1.0071007013320925,-0.0,-6.811126240791054e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
