time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199920,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.91729736328125,0.0,0.0,9.38043449423276e-05,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9169006347656,0.0,0.0,9.878059790935367e-05,298.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9223937988281,0.0,0.0,7.295905379578471e-05,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9153747558594,0.0,0.0,9.878050332190468e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.917724609375,0.0,0.0,0.0004685708554461,283.85906982421875,294.1499938964844,282.1400146484375,280.3125,285.0075378417969,282.00030517578125,283.498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994915453717,5.804789537933175e-09,0.0009994857246056,-0.014259978197515,0.0,0.0,0.0,-0.0076904920861124,60.0,-1.0071007013320925,-0.0,-6.811126240791054e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9139099121094,0.0,0.0,9.393977234140038e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9135131835937,0.0,0.0,9.892320667859168e-05,298.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9189453125,0.0,0.0,7.306438783416525e-05,297.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9120178222656,0.0,0.0,9.892311209114268e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9143371582031,0.0,0.0,0.0004692473448812,283.85528564453125,294.1499938964844,282.23834228515625,280.3818664550781,284.9581298828125,282.04443359375,283.498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009356774389,5.973491035149436e-09,0.0010009297402575,-0.0147019168362021,0.0,0.0,0.0,-0.0077741318382322,60.0,-0.9424871802330016,-0.0,-6.830804011315196e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9139099121094,0.0,0.0,9.393977234140038e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.9135131835937,0.0,0.0,9.892320667859168e-05,298.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9189453125,0.0,0.0,7.306438783416525e-05,297.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9120178222656,0.0,0.0,9.892311209114268e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9143371582031,0.0,0.0,0.0004692473448812,283.85528564453125,294.1499938964844,282.23834228515625,280.3818664550781,284.9581298828125,282.04443359375,283.498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009356774389,5.973491035149436e-09,0.0010009297402575,-0.0147019168362021,0.0,0.0,0.0,-0.0077741318382322,60.0,-0.9424871802330016,-0.0,-6.830804011315196e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.9122314453125,0.0,0.0,9.391713683726266e-05,297.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9118347167969,0.0,0.0,9.88993706414476e-05,298.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.917236328125,0.0,0.0,7.304678001673892e-05,297.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.91033935546875,0.0,0.0,9.889927605399862e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.91265869140625,0.0,0.0,0.0004691342764999,283.8533935546875,294.1499938964844,282.2886047363281,280.4182434082031,284.9344177246094,282.0708312988281,283.498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006946977227,5.945273606755563e-09,0.0010006887605413,-0.0146279959008097,0.0,0.0,0.0,-0.0077601447701454,60.0,-0.9083316922187804,-0.0,-6.827510645734948e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9105224609375,0.0,0.0,9.390596824232488e-05,297.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.91015625,0.0,0.0,9.888760541798548e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.91552734375,0.0,0.0,7.303809252334759e-05,297.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9086608886719,0.0,0.0,9.88875181064941e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.91094970703125,0.0,0.0,0.0004690785135608,283.8515319824219,294.1499938964844,282.33953857421875,280.4557800292969,284.9114074707031,282.099853515625,283.497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005752556025,5.931348745491505e-09,0.0010005693184211,-0.0145915178582072,0.0,0.0,0.0,-0.0077532394789159,60.0,-0.8732759356498718,-0.0,-6.825885634498263e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9071960449219,0.0,0.0,9.38802768359892e-05,297.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.90679931640625,0.0,0.0,9.886055340757594e-05,298.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.912109375,0.0,0.0,7.301810546778142e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.90533447265625,0.0,0.0,9.886045882012696e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9076232910156,0.0,0.0,0.0004689501947723,283.8478088378906,294.1499938964844,282.4434509277344,280.53436279296875,284.867431640625,282.1650085449219,283.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003013303503,5.89931437033897e-09,0.0010002955095842,-0.0145075991749763,0.0,0.0,0.0,-0.0077373590320348,60.0,-0.8010960221290588,-0.0,-6.822148179708165e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9071960449219,0.0,0.0,9.38802768359892e-05,297.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.90679931640625,0.0,0.0,9.886055340757594e-05,298.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.912109375,0.0,0.0,7.301810546778142e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.90533447265625,0.0,0.0,9.886045882012696e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9076232910156,0.0,0.0,0.0004689501947723,283.8478088378906,294.1499938964844,282.4434509277344,280.53436279296875,284.867431640625,282.1650085449219,283.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003013303503,5.89931437033897e-09,0.0010002955095842,-0.0145075991749763,0.0,0.0,0.0,-0.0077373590320348,60.0,-0.8010960221290588,-0.0,-6.822148179708165e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.90386962890625,0.0,0.0,9.38658558879979e-05,297.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9034729003906,0.0,0.0,9.884536848403512e-05,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9087219238281,0.0,0.0,7.300689321709797e-05,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.90203857421875,0.0,0.0,9.884527389658616e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9042663574219,0.0,0.0,0.0004688781918957,283.8441162109375,294.1499938964844,282.54998779296875,280.6177062988281,284.8260498046875,282.238037109375,283.49676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001474292948,5.881322540091105e-09,0.0010001414921134,-0.0144604668021202,0.0,0.0,0.0,-0.0077284392900764,60.0,-0.7268474102020264,-0.0,-6.82004923646673e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.90386962890625,0.0,0.0,9.38658558879979e-05,297.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.9034729003906,0.0,0.0,9.884536848403512e-05,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9087219238281,0.0,0.0,7.300689321709797e-05,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.90203857421875,0.0,0.0,9.884527389658616e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.9042663574219,0.0,0.0,0.0004688781918957,283.8441162109375,294.1499938964844,282.54998779296875,280.6177062988281,284.8260498046875,282.238037109375,283.49676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001474292948,5.881322540091105e-09,0.0010001414921134,-0.0144604668021202,0.0,0.0,0.0,-0.0077284392900764,60.0,-0.7268474102020264,-0.0,-6.82004923646673e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9005432128906,0.0,0.0,9.388050966663286e-05,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9001770019531,0.0,0.0,9.886080079013482e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.90533447265625,0.0,0.0,7.301828736672178e-05,297.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.89874267578125,0.0,0.0,9.886070620268585e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.90093994140625,0.0,0.0,0.0004689513880293,283.8404541015625,294.1499938964844,282.6585693359375,280.70709228515625,284.78729248046875,282.3183288574219,283.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003030765801,5.899556398958339e-09,0.001000297255814,-0.0145082343369722,0.0,0.0,0.0,-0.0077374777756631,60.0,-0.6509597301483154,-0.0,-6.822176601417598e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.9005432128906,0.0,0.0,9.388050966663286e-05,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9001770019531,0.0,0.0,9.886080079013482e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.90533447265625,0.0,0.0,7.301828736672178e-05,297.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.89874267578125,0.0,0.0,9.886070620268585e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.90093994140625,0.0,0.0,0.0004689513880293,283.8404541015625,294.1499938964844,282.6585693359375,280.70709228515625,284.78729248046875,282.3183288574219,283.4962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003030765801,5.899556398958339e-09,0.001000297255814,-0.0145082343369722,0.0,0.0,0.0,-0.0077374777756631,60.0,-0.6509597301483154,-0.0,-6.822176601417598e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8972473144531,0.0,0.0,9.391263301949948e-05,297.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8968811035156,0.0,0.0,9.889461944112554e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9019775390625,0.0,0.0,7.304326572921127e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8954467773437,0.0,0.0,9.889453212963416e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.89764404296875,0.0,0.0,0.0004691118665505,283.8368225097656,294.1499938964844,282.7686462402344,280.8034362792969,284.7512512207031,282.4052734375,283.4956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006453376263,5.939549296840596e-09,0.0010006394004449,-0.0146130016073584,0.0,0.0,0.0,-0.0077573047019541,60.0,-0.5737800598144531,-0.0,-6.826842735563332e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8972473144531,0.0,0.0,9.391263301949948e-05,297.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8968811035156,0.0,0.0,9.889461944112554e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.9019775390625,0.0,0.0,7.304326572921127e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8954467773437,0.0,0.0,9.889453212963416e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.89764404296875,0.0,0.0,0.0004691118665505,283.8368225097656,294.1499938964844,282.7686462402344,280.8034362792969,284.7512512207031,282.4052734375,283.4956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006453376263,5.939549296840596e-09,0.0010006394004449,-0.0146130016073584,0.0,0.0,0.0,-0.0077573047019541,60.0,-0.5737800598144531,-0.0,-6.826842735563332e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8955993652344,0.0,0.0,9.392815263709052e-05,297.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8952331542969,0.0,0.0,9.89109685178846e-05,298.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9002990722656,0.0,0.0,7.305534381885082e-05,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8938293457031,0.0,0.0,9.891088120639324e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.89599609375,0.0,0.0,0.0004691893991548,283.8349914550781,294.1499938964844,282.8242492675781,280.8540954589844,284.734130859375,282.4508056640625,283.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.9588773915209e-09,0.0010008047102019,-0.01466363389045,0.0,0.0,0.0,-0.007766886614263,60.0,-0.5347931981086731,-0.0,-6.829097998206636e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8939514160156,0.0,0.0,9.396150562679396e-05,297.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8935852050781,0.0,0.0,9.894608956528828e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.89862060546875,0.0,0.0,7.308128260774538e-05,297.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8921813964844,0.0,0.0,9.894599497783928e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.89434814453125,0.0,0.0,0.0004693560185842,283.83319091796875,294.1499938964844,282.8802185058594,280.9063415527344,284.7176818847656,282.4978332519531,283.4951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011657141149,6.0004166080318555e-09,0.0010011596605181,-0.0147724514827132,0.0,0.0,0.0,-0.007787478622049,60.0,-0.4955416619777679,-0.0,-6.833947452378197e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.89068603515625,0.0,0.0,9.378213144373147e-05,297.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.89031982421875,0.0,0.0,9.875719842966646e-05,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8952941894531,0.0,0.0,7.294176612049341e-05,297.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8889465332031,0.0,0.0,9.875711111817508e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8910827636719,0.0,0.0,0.0004684599989559,283.8296203613281,294.1499938964844,282.9933166503906,281.0154113769531,284.6865234375,282.593017578125,283.4945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992560371756,5.7769109496064175e-09,0.0009992502164095,-0.0141869420185685,0.0,0.0,0.0,-0.0076766856946051,60.0,-0.4158432483673095,-0.0,-6.807876928860426e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.89068603515625,0.0,0.0,9.378213144373147e-05,297.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.89031982421875,0.0,0.0,9.875719842966646e-05,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8952941894531,0.0,0.0,7.294176612049341e-05,297.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8889465332031,0.0,0.0,9.875711111817508e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8910827636719,0.0,0.0,0.0004684599989559,283.8296203613281,294.1499938964844,282.9933166503906,281.0154113769531,284.6865234375,282.593017578125,283.4945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992560371756,5.7769109496064175e-09,0.0009992502164095,-0.0141869420185685,0.0,0.0,0.0,-0.0076766856946051,60.0,-0.4158432483673095,-0.0,-6.807876928860426e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8874206542969,0.0,0.0,9.331441833637656e-05,297.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8870849609375,0.0,0.0,9.826466703088954e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8919982910156,0.0,0.0,7.257798279169947e-05,297.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8857116699219,0.0,0.0,9.826457971939816e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8878173828125,0.0,0.0,0.000466123688966,283.8260803222656,294.1499938964844,283.10791015625,281.1302490234375,284.6581726074219,282.6833801269531,283.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942722972482,5.19416198940803e-09,0.0009942670585587,-0.0126602752134203,0.0,0.0,0.0,-0.0073877917602658,60.0,-0.3342945277690887,-0.0,-6.74013804768947e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8874206542969,0.0,0.0,9.331441833637656e-05,297.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8870849609375,0.0,0.0,9.826466703088954e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8919982910156,0.0,0.0,7.257798279169947e-05,297.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8857116699219,0.0,0.0,9.826457971939816e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8878173828125,0.0,0.0,0.000466123688966,283.8260803222656,294.1499938964844,283.10791015625,281.1302490234375,284.6581726074219,282.6833801269531,283.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942722972482,5.19416198940803e-09,0.0009942670585587,-0.0126602752134203,0.0,0.0,0.0,-0.0073877917602658,60.0,-0.3342945277690887,-0.0,-6.74013804768947e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8842163085937,0.0,0.0,9.274549665860832e-05,297.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8838806152344,0.0,0.0,9.766556468093768e-05,298.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.88873291015625,0.0,0.0,7.213548815343529e-05,297.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8825378417969,0.0,0.0,9.766548464540392e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8846130371094,0.0,0.0,0.000463281845441,283.82257080078125,294.1499938964844,283.2240295410156,281.2504272460937,284.6322631835937,282.76708984375,283.4934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882105514407,4.485328553016643e-09,0.0009882060112431,-0.0108031798154115,0.0,0.0,0.0,-0.007036393508315,60.0,-0.2517540156841278,-0.0,-6.658199680487088e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8842163085937,0.0,0.0,9.274549665860832e-05,297.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8838806152344,0.0,0.0,9.766556468093768e-05,298.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.88873291015625,0.0,0.0,7.213548815343529e-05,297.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8825378417969,0.0,0.0,9.766548464540392e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8846130371094,0.0,0.0,0.000463281845441,283.82257080078125,294.1499938964844,283.2240295410156,281.2504272460937,284.6322631835937,282.76708984375,283.4934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882105514407,4.485328553016643e-09,0.0009882060112431,-0.0108031798154115,0.0,0.0,0.0,-0.007036393508315,60.0,-0.2517540156841278,-0.0,-6.658199680487088e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88104248046875,0.0,0.0,9.21075916267e-05,297.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8807067871094,0.0,0.0,9.69938191701658e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.885498046875,0.0,0.0,7.163934060372412e-05,297.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.87939453125,0.0,0.0,9.699373913463204e-05,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8814392089844,0.0,0.0,0.0004600954125635,283.8191223144531,294.1499938964844,283.34161376953125,281.37554931640625,284.6092529296875,282.8397521972656,283.49298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814136428758,3.6905520861552077e-09,0.0009814099175855,-0.0087207891047,0.0,0.0,0.0,-0.0066423881798982,60.0,-0.1686806380748748,-0.0,-6.566921939565873e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.88104248046875,0.0,0.0,9.21075916267e-05,297.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8807067871094,0.0,0.0,9.69938191701658e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.885498046875,0.0,0.0,7.163934060372412e-05,297.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.87939453125,0.0,0.0,9.699373913463204e-05,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8814392089844,0.0,0.0,0.0004600954125635,283.8191223144531,294.1499938964844,283.34161376953125,281.37554931640625,284.6092529296875,282.8397521972656,283.49298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814136428758,3.6905520861552077e-09,0.0009814099175855,-0.0087207891047,0.0,0.0,0.0,-0.0066423881798982,60.0,-0.1686806380748748,-0.0,-6.566921939565873e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8794860839844,0.0,0.0,9.18102523428388e-05,297.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,283.879150390625,0.0,0.0,9.668070561019704e-05,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8839111328125,0.0,0.0,7.14080742909573e-05,297.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8778076171875,0.0,0.0,9.668061829870568e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8798522949219,0.0,0.0,0.00045861012768,283.81744384765625,294.1499938964844,283.4009704589844,281.4398498535156,284.59869384765625,282.8721008300781,283.4927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978244934231,3.320084873692508e-09,0.0009782415581867,-0.0077500897459685,0.0,0.0,0.0,-0.0064587295055389,60.0,-0.1271093338727951,-0.0,-6.524589934997493e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8779296875,0.0,0.0,9.156438318314032e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8775634765625,0.0,0.0,9.642179065849632e-05,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.88232421875,0.0,0.0,7.121684029698372e-05,297.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.87628173828125,0.0,0.0,9.642171062296256e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8782958984375,0.0,0.0,0.0004573819751385,283.81573486328125,294.1499938964844,283.460693359375,281.50518798828125,284.5888061523437,282.9020080566406,283.492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975624890998,3.0137523587825403e-09,0.0009756219224072,-0.0069474200718104,0.0,0.0,0.0,-0.0063068661838769,60.0,-0.0855465680360794,-0.0,-6.48968949690243e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.87481689453125,0.0,0.0,9.13262483663857e-05,297.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8744812011719,0.0,0.0,9.617102477932347e-05,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.879150390625,0.0,0.0,7.103162351995707e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8731689453125,0.0,0.0,9.617094474378972e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.87518310546875,0.0,0.0,0.0004561924724839,283.8123779296875,294.1499938964844,283.5812683105469,281.6388854980469,284.57080078125,282.9594116210937,283.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730862220749,2.7170485861205407e-09,0.0009730834863148,-0.0061699687503278,0.0,0.0,0.0,-0.0061597707681357,60.0,-0.002363258972764,-0.0,-6.455975665176085e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.87481689453125,0.0,0.0,9.13262483663857e-05,297.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8744812011719,0.0,0.0,9.617102477932347e-05,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.879150390625,0.0,0.0,7.103162351995707e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8731689453125,0.0,0.0,9.617094474378972e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.87518310546875,0.0,0.0,0.0004561924724839,283.8123779296875,294.1499938964844,283.5812683105469,281.6388854980469,284.57080078125,282.9594116210937,283.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730862220749,2.7170485861205407e-09,0.0009730834863148,-0.0061699687503278,0.0,0.0,0.0,-0.0061597707681357,60.0,-0.002363258972764,-0.0,-6.455975665176085e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8717041015625,0.0,0.0,9.146179218078032e-05,297.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8713684082031,0.0,0.0,9.631375723984092e-05,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8760070800781,0.0,0.0,7.113704486982897e-05,297.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8701171875,0.0,0.0,9.631367720430716e-05,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8721008300781,0.0,0.0,0.0004568695439957,283.8090515136719,294.1499938964844,283.70330810546875,281.7762145996094,284.5551452636719,283.0233154296875,283.49139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745290153659,2.885895522553028e-09,0.0009745261049829,-0.0066124009899795,0.0,0.0,0.0,-0.006243469659239,60.0,0.081433281302452,-0.0,-6.475151081986041e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8717041015625,0.0,0.0,9.146179218078032e-05,297.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8713684082031,0.0,0.0,9.631375723984092e-05,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8760070800781,0.0,0.0,7.113704486982897e-05,297.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8701171875,0.0,0.0,9.631367720430716e-05,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8721008300781,0.0,0.0,0.0004568695439957,283.8090515136719,294.1499938964844,283.70330810546875,281.7762145996094,284.5551452636719,283.0233154296875,283.49139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745290153659,2.885895522553028e-09,0.0009745261049829,-0.0066124009899795,0.0,0.0,0.0,-0.006243469659239,60.0,0.081433281302452,-0.0,-6.475151081986041e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8686218261719,0.0,0.0,9.161681373370811e-05,297.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8683166503906,0.0,0.0,9.647700062487274e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.87286376953125,0.0,0.0,7.12576147634536e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8670349121094,0.0,0.0,9.6476920589339e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8689880371094,0.0,0.0,0.0004576439096126,283.8057556152344,294.1499938964844,283.82684326171875,281.91668701171875,284.5419921875,283.1006164550781,283.49090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761813562363,3.0790121563484263e-09,0.0009761782712303,-0.0071184202097356,0.0,0.0,0.0,-0.0063392096199095,60.0,0.166503757238388,-0.0,-6.497116800119329e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.8686218261719,0.0,0.0,9.161681373370811e-05,297.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8683166503906,0.0,0.0,9.647700062487274e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.87286376953125,0.0,0.0,7.12576147634536e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8670349121094,0.0,0.0,9.6476920589339e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8689880371094,0.0,0.0,0.0004576439096126,283.8057556152344,294.1499938964844,283.82684326171875,281.91668701171875,284.5419921875,283.1006164550781,283.49090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761813562363,3.0790121563484263e-09,0.0009761782712303,-0.0071184202097356,0.0,0.0,0.0,-0.0063392096199095,60.0,0.166503757238388,-0.0,-6.497116800119329e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8655700683594,0.0,0.0,9.15347773116082e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.865234375,0.0,0.0,9.639061318011954e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8697509765625,0.0,0.0,7.119381189113483e-05,297.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8639831542969,0.0,0.0,9.63905331445858e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8659362792969,0.0,0.0,0.0004572341567836,283.8024597167969,294.1499938964844,283.95184326171875,282.0599365234375,284.5310363769531,283.1815490722656,283.49041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975307659246,2.97678814931146e-09,0.0009753046324476,-0.0068505648523569,0.0,0.0,0.0,-0.0062885354273021,60.0,0.2523570656776428,-0.0,-6.4854845049922e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8655700683594,0.0,0.0,9.15347773116082e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.865234375,0.0,0.0,9.639061318011954e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8697509765625,0.0,0.0,7.119381189113483e-05,297.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8639831542969,0.0,0.0,9.63905331445858e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8659362792969,0.0,0.0,0.0004572341567836,283.8024597167969,294.1499938964844,283.95184326171875,282.0599365234375,284.5310363769531,283.1815490722656,283.49041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975307659246,2.97678814931146e-09,0.0009753046324476,-0.0068505648523569,0.0,0.0,0.0,-0.0062885354273021,60.0,0.2523570656776428,-0.0,-6.4854845049922e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8640441894531,0.0,0.0,9.151624544756488e-05,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8637084960937,0.0,0.0,9.637109178584068e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8681945800781,0.0,0.0,7.117939821910113e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8624572753906,0.0,0.0,9.637101902626456e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8643798828125,0.0,0.0,0.0004571415774989,283.8008117675781,294.1499938964844,284.014892578125,282.1324157714844,284.5263977050781,283.2225952148437,283.4902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751096949912,2.953685962481245e-09,0.0009751067846082,-0.006790030747652,0.0,0.0,0.0,-0.0062770810909569,60.0,0.2955730855464935,-0.0,-6.482857628498095e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8625183105469,0.0,0.0,9.129763930104672e-05,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8621826171875,0.0,0.0,9.614089503884315e-05,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8666381835937,0.0,0.0,7.100937364157289e-05,297.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8609619140625,0.0,0.0,9.6140822279267e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.86285400390625,0.0,0.0,0.000456049630884,283.7991943359375,294.1499938964844,284.0783386230469,282.2054138183594,284.5224304199219,283.2608337402344,283.4899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727822034619,2.6813284925708562e-09,0.0009727795259095,-0.0060763689689338,0.0,0.0,0.0,-0.0061420705169439,60.0,0.3388080298900604,-0.0,-6.451922729411308e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8594970703125,0.0,0.0,9.0947411081288e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8591613769531,0.0,0.0,9.57720840233378e-05,298.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.86358642578125,0.0,0.0,7.073696906445548e-05,297.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8579406738281,0.0,0.0,9.577201126376168e-05,298.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8598327636719,0.0,0.0,0.0004543001705314,283.7959899902344,294.1499938964844,284.2062683105469,282.3526916503906,284.5162353515625,283.32733154296875,283.4895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690496372058,2.244969987685863e-09,0.0009690474253147,-0.0049329581670463,0.0,0.0,0.0,-0.0059257443062961,60.0,0.4251842498779297,-0.0,-6.402514429737495e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8594970703125,0.0,0.0,9.0947411081288e-05,297.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8591613769531,0.0,0.0,9.57720840233378e-05,298.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.86358642578125,0.0,0.0,7.073696906445548e-05,297.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8579406738281,0.0,0.0,9.577201126376168e-05,298.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8598327636719,0.0,0.0,0.0004543001705314,283.7959899902344,294.1499938964844,284.2062683105469,282.3526916503906,284.5162353515625,283.32733154296875,283.4895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690496372058,2.244969987685863e-09,0.0009690474253147,-0.0049329581670463,0.0,0.0,0.0,-0.0059257443062961,60.0,0.4251842498779297,-0.0,-6.402514429737495e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.85650634765625,0.0,0.0,9.052062523551284e-05,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8561706542969,0.0,0.0,9.532265539746732e-05,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.86053466796875,0.0,0.0,7.040501805022359e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.85498046875,0.0,0.0,9.532258263789116e-05,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8568420410156,0.0,0.0,0.0004521682858467,283.7928161621094,294.1499938964844,284.335693359375,282.50128173828125,284.51251220703125,283.37713623046875,283.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645022801123,1.7132290031085515e-09,0.0009645005920901,-0.003539586206898,0.0,0.0,0.0,-0.005662138108164,60.0,0.5116032958030701,-0.0,-6.342563096950471e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.85650634765625,0.0,0.0,9.052062523551284e-05,297.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8561706542969,0.0,0.0,9.532265539746732e-05,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.86053466796875,0.0,0.0,7.040501805022359e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.85498046875,0.0,0.0,9.532258263789116e-05,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8568420410156,0.0,0.0,0.0004521682858467,283.7928161621094,294.1499938964844,284.335693359375,282.50128173828125,284.51251220703125,283.37713623046875,283.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645022801123,1.7132290031085515e-09,0.0009645005920901,-0.003539586206898,0.0,0.0,0.0,-0.005662138108164,60.0,0.5116032958030701,-0.0,-6.342563096950471e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
