time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202260,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8535461425781,0.0,0.0,9.02202446013689e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.85321044921875,0.0,0.0,9.50063404161483e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8575134277344,0.0,0.0,7.017139432718977e-05,297.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8520202636719,0.0,0.0,9.500626765657216e-05,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8538818359375,0.0,0.0,0.0004506678669713,283.7896728515625,294.1499938964844,284.466552734375,282.6507263183594,284.5109558105469,283.41094970703125,283.4887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613008587621,1.33898447884917e-09,0.0009612995199859,-0.0025589053984731,0.0,0.0,0.0,-0.0054766042158007,60.0,0.5983330607414246,-0.0,-6.300537336301204e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8535461425781,0.0,0.0,9.02202446013689e-05,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.85321044921875,0.0,0.0,9.50063404161483e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8575134277344,0.0,0.0,7.017139432718977e-05,297.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8520202636719,0.0,0.0,9.500626765657216e-05,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8538818359375,0.0,0.0,0.0004506678669713,283.7896728515625,294.1499938964844,284.466552734375,282.6507263183594,284.5109558105469,283.41094970703125,283.4887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613008587621,1.33898447884917e-09,0.0009612995199859,-0.0025589053984731,0.0,0.0,0.0,-0.0054766042158007,60.0,0.5983330607414246,-0.0,-6.300537336301204e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8505859375,0.0,0.0,9.0160479885526e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.85028076171875,0.0,0.0,9.494340338278562e-05,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8545227050781,0.0,0.0,7.012490823399276e-05,297.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8490905761719,0.0,0.0,9.494333062320948e-05,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8509216308594,0.0,0.0,0.0004503693198785,283.7865600585937,294.1499938964844,284.598876953125,282.8005065917969,284.5117492675781,283.4395751953125,283.48834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606633102521,1.264503390885352e-09,0.0009606620296835,-0.0023637325502932,0.0,0.0,0.0,-0.0054396777413785,60.0,0.6866883635520935,-0.0,-6.29219059078423e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8505859375,0.0,0.0,9.0160479885526e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.85028076171875,0.0,0.0,9.494340338278562e-05,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8545227050781,0.0,0.0,7.012490823399276e-05,297.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8490905761719,0.0,0.0,9.494333062320948e-05,298.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8509216308594,0.0,0.0,0.0004503693198785,283.7865600585937,294.1499938964844,284.598876953125,282.8005065917969,284.5117492675781,283.4395751953125,283.48834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606633102521,1.264503390885352e-09,0.0009606620296835,-0.0023637325502932,0.0,0.0,0.0,-0.0054396777413785,60.0,0.6866883635520935,-0.0,-6.29219059078423e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.84912109375,0.0,0.0,9.016134572448208e-05,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.84881591796875,0.0,0.0,9.4944320153445e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.85302734375,0.0,0.0,7.012557762209326e-05,297.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.84765625,0.0,0.0,9.494424739386886e-05,298.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8494567871094,0.0,0.0,0.0004503736563492,283.7850036621094,294.1499938964844,284.66558837890625,282.8753662109375,284.5130615234375,283.4547424316406,283.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606724488548,1.2655779757508867e-09,0.0009606711682863,-0.0023665484040975,0.0,0.0,0.0,-0.0054402104578912,60.0,0.7315656542778015,-0.0,-6.292310672506575e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,283.84765625,0.0,0.0,9.015392424771562e-05,297.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.84735107421875,0.0,0.0,9.493650577496736e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8515625,0.0,0.0,7.011980778770521e-05,297.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.84619140625,0.0,0.0,9.493643301539124e-05,298.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8479919433594,0.0,0.0,0.000450336607173,283.7834777832031,294.1499938964844,284.732666015625,282.9501342773437,284.5149230957031,283.4703369140625,283.4880065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605934028513,1.2563253770636607e-09,0.0009605921222828,-0.0023423025850206,0.0,0.0,0.0,-0.0054356236942112,60.0,0.7767683267593384,-0.0,-6.2912739906551e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8447265625,0.0,0.0,9.009137284010647e-05,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8444519042969,0.0,0.0,9.487062925472856e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8486022949219,0.0,0.0,7.007115345913917e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8432922363281,0.0,0.0,9.487056377111004e-05,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8450622558594,0.0,0.0,0.0004500241484493,283.7804260253906,294.1499938964844,284.8678894042969,283.0990905761719,284.5201721191406,283.50018310546875,283.4877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599269251339,1.178375619304006e-09,0.0009599257609806,-0.0021380390971899,0.0,0.0,0.0,-0.0053969817236065,60.0,0.8677601218223572,-0.0,-6.282544973146288e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8447265625,0.0,0.0,9.009137284010647e-05,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8444519042969,0.0,0.0,9.487062925472856e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8486022949219,0.0,0.0,7.007115345913917e-05,297.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8432922363281,0.0,0.0,9.487056377111004e-05,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8450622558594,0.0,0.0,0.0004500241484493,283.7804260253906,294.1499938964844,284.8678894042969,283.0990905761719,284.5201721191406,283.50018310546875,283.4877014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599269251339,1.178375619304006e-09,0.0009599257609806,-0.0021380390971899,0.0,0.0,0.0,-0.0053969817236065,60.0,0.8677601218223572,-0.0,-6.282544973146288e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8428955078125,0.0,0.0,9.00403392734006e-05,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.84259033203125,0.0,0.0,9.48168890317902e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8467102050781,0.0,0.0,7.003145583439618e-05,297.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8414611816406,0.0,0.0,9.481681627221406e-05,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8432312011719,0.0,0.0,0.0004497692279983,283.7785339355469,294.1499938964844,285.00457763671875,283.2468566894531,284.5268249511719,283.5242919921875,283.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007077699410729,8.627593084398201e-10,0.0007077690679579,-0.0015604381915181,0.0,0.0,0.0,-0.0039866031147539,60.0,0.8846622109413147,-0.0,-6.275426756019442e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8428955078125,0.0,0.0,9.00403392734006e-05,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.84259033203125,0.0,0.0,9.48168890317902e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8467102050781,0.0,0.0,7.003145583439618e-05,297.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8414611816406,0.0,0.0,9.481681627221406e-05,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8432312011719,0.0,0.0,0.0004497692279983,283.7785339355469,294.1499938964844,285.00457763671875,283.2468566894531,284.5268249511719,283.5242919921875,283.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007077699410729,8.627593084398201e-10,0.0007077690679579,-0.0015604381915181,0.0,0.0,0.0,-0.0039866031147539,60.0,0.8846622109413147,-0.0,-6.275426756019442e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8451538085937,0.0,0.0,4.6494238631566986e-05,297.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.84478759765625,0.0,0.0,4.896070822724141e-05,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.84893798828125,0.0,0.0,3.616222966229543e-05,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8436584472656,0.0,0.0,4.896067548543215e-05,298.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.845458984375,0.0,0.0,0.0002322478831047,283.78338623046875,294.1499938964844,285.1427001953125,283.3929443359375,284.5314636230469,283.5443115234375,283.4871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003909840597771,5.150390114394553e-10,0.0003909835359081,-0.0009630626300349,0.0,0.0,0.0,-0.0022182608954608,60.0,0.670478105545044,-0.0,-1.673274496738486e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8451538085937,0.0,0.0,4.6494238631566986e-05,297.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.84478759765625,0.0,0.0,4.896070822724141e-05,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.84893798828125,0.0,0.0,3.616222966229543e-05,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8436584472656,0.0,0.0,4.896067548543215e-05,298.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.845458984375,0.0,0.0,0.0002322478831047,283.78338623046875,294.1499938964844,285.1427001953125,283.3929443359375,284.5314636230469,283.5443115234375,283.4871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003909840597771,5.150390114394553e-10,0.0003909835359081,-0.0009630626300349,0.0,0.0,0.0,-0.0022182608954608,60.0,0.670478105545044,-0.0,-1.673274496738486e-08,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8515930175781,0.0,0.0,2.4565000785514712e-05,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8510131835937,0.0,0.0,2.586814844107721e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8554077148437,0.0,0.0,1.9106135368929245e-05,297.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8498840332031,0.0,0.0,2.586813025118317e-05,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.851806640625,0.0,0.0,0.0001227070169989,283.78961181640625,294.1499938964844,285.2822570800781,283.5367736816406,284.5328063964844,283.56060791015625,283.4869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002505170123185,3.1613070494707074e-10,0.0002505166921764,-0.0005805963301099,0.0,0.0,0.0,-0.0014128069160506,60.0,0.4650750160217285,-0.0,-4.670920539240342e-09,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8515930175781,0.0,0.0,2.4565000785514712e-05,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8510131835937,0.0,0.0,2.586814844107721e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8554077148437,0.0,0.0,1.9106135368929245e-05,297.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8498840332031,0.0,0.0,2.586813025118317e-05,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.851806640625,0.0,0.0,0.0001227070169989,283.78961181640625,294.1499938964844,285.2822570800781,283.5367736816406,284.5328063964844,283.56060791015625,283.4869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002505170123185,3.1613070494707074e-10,0.0002505166921764,-0.0005805963301099,0.0,0.0,0.0,-0.0014128069160506,60.0,0.4650750160217285,-0.0,-4.670920539240342e-09,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8530578613281,0.0,0.0,1.8709990399656817e-05,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.8524169921875,0.0,0.0,1.970253651961684e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8568420410156,0.0,0.0,1.4552231732523069e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8512878417969,0.0,0.0,1.970252196770161e-05,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8532409667969,0.0,0.0,9.34600830078125e-05,283.79150390625,294.1499938964844,285.3525695800781,283.6076965332031,284.5330505371094,283.5663452148437,283.48687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001993586920434,2.4934712627988616e-10,0.0001993584446609,-0.000456179404864,0.0,0.0,0.0,-0.0011229306692257,60.0,0.3843214809894562,-0.0,-2.7096676014082277e-09,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.85430908203125,0.0,0.0,1.5045130567159504e-05,297.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8536376953125,0.0,0.0,1.584325946168974e-05,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8581237792969,0.0,0.0,1.1701782568707133e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8525085449219,0.0,0.0,1.584324854775332e-05,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.8544921875,0.0,0.0,7.515339530073106e-05,283.79327392578125,294.1499938964844,285.4232482910156,283.6778259277344,284.5331726074219,283.5705871582031,283.4867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001603086566319,2.0050544558003478e-10,0.0001603084529051,-0.0003668238932732,0.0,0.0,0.0,-0.0009029727661982,60.0,0.3194074332714081,-0.0,-1.7521079032079e-09,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8558959960937,0.0,0.0,1.0555176231719088e-05,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8551940917969,0.0,0.0,1.1115117558802012e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8597106933594,0.0,0.0,8.20959121483611e-06,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.85406494140625,0.0,0.0,1.1115109373349696e-05,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8560485839844,0.0,0.0,5.272518319543451e-05,283.7956848144531,294.1499938964844,285.565673828125,283.8155517578125,284.5333251953125,283.5762634277344,283.48663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001124669361161,1.4066768583287368e-10,0.0001124667978729,-0.0002573510573711,0.0,0.0,0.0,-0.0006334940553642,60.0,0.2276799380779266,-0.0,-8.623823877229594e-10,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8558959960937,0.0,0.0,1.0555176231719088e-05,297.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.8551940917969,0.0,0.0,1.1115117558802012e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8597106933594,0.0,0.0,8.20959121483611e-06,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.85406494140625,0.0,0.0,1.1115109373349696e-05,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8560485839844,0.0,0.0,5.272518319543451e-05,283.7956848144531,294.1499938964844,285.565673828125,283.8155517578125,284.5333251953125,283.5762634277344,283.48663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001124669361161,1.4066768583287368e-10,0.0001124667978729,-0.0002573510573711,0.0,0.0,0.0,-0.0006334940553642,60.0,0.2276799380779266,-0.0,-8.623823877229594e-10,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.85693359375,0.0,0.0,7.390037808363559e-06,297.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.856201171875,0.0,0.0,7.782071406836621e-06,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8607482910156,0.0,0.0,5.7478141570754815e-06,297.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8550720214844,0.0,0.0,7.78206594986841e-06,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8570861816406,0.0,0.0,3.691469464683905e-05,283.7972717285156,294.1499938964844,285.7095031738281,283.9493408203125,284.5334167480469,283.580078125,283.4864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-7.874184666434303e-05,9.848617754659728e-11,7.874174480093643e-05,-0.0001801800826797,0.0,0.0,0.0,-0.0004435302398633,60.0,0.1635366082191467,-0.0,-4.2272915723451376e-10,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.85693359375,0.0,0.0,7.390037808363559e-06,297.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.856201171875,0.0,0.0,7.782071406836621e-06,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8607482910156,0.0,0.0,5.7478141570754815e-06,297.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8550720214844,0.0,0.0,7.78206594986841e-06,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8570861816406,0.0,0.0,3.691469464683905e-05,283.7972717285156,294.1499938964844,285.7095031738281,283.9493408203125,284.5334167480469,283.580078125,283.4864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-7.874184666434303e-05,9.848617754659728e-11,7.874174480093643e-05,-0.0001801800826797,0.0,0.0,0.0,-0.0004435302398633,60.0,0.1635366082191467,-0.0,-4.2272915723451376e-10,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.85723876953125,0.0,0.0,4.380500740808202e-06,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8564758300781,0.0,0.0,4.612881639332045e-06,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.86102294921875,0.0,0.0,3.407060148674645e-06,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8553466796875,0.0,0.0,4.612878456100589e-06,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8573608398437,0.0,0.0,2.1881463908357542e-05,283.7977600097656,294.1499938964844,285.8547668457031,284.0786437988281,284.5334167480469,283.5814819335937,283.48638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.66753299406264e-05,5.837890587612192e-11,4.667527173296549e-05,-0.0001068039346137,0.0,0.0,0.0,-0.0002629086375236,60.0,0.1113869324326515,-0.0,-1.4853075713805453e-10,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.85723876953125,0.0,0.0,4.380500740808202e-06,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8564758300781,0.0,0.0,4.612881639332045e-06,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.86102294921875,0.0,0.0,3.407060148674645e-06,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8553466796875,0.0,0.0,4.612878456100589e-06,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.8573608398437,0.0,0.0,2.1881463908357542e-05,283.7977600097656,294.1499938964844,285.8547668457031,284.0786437988281,284.5334167480469,283.5814819335937,283.48638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.66753299406264e-05,5.837890587612192e-11,4.667527173296549e-05,-0.0001068039346137,0.0,0.0,0.0,-0.0002629086375236,60.0,0.1113869324326515,-0.0,-1.4853075713805453e-10,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8573303222656,0.0,0.0,2.013848416027031e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8565673828125,0.0,0.0,2.1206810743024107e-06,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8611145019531,0.0,0.0,1.566328478475043e-06,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8554382324219,0.0,0.0,2.120679710060358e-06,298.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8574523925781,0.0,0.0,1.0059569831355477e-05,283.79791259765625,294.1499938964844,286.00146484375,284.2028503417969,284.533447265625,283.5818786621094,283.4862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.1458281480590813e-05,2.6838758646063887e-11,2.145825419574976e-05,-4.910135976388119e-05,0.0,0.0,0.0,-0.0001208682660944,60.0,0.0691300705075264,-0.0,-3.1392253380113644e-11,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8573303222656,0.0,0.0,2.013848416027031e-06,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8565673828125,0.0,0.0,2.1206810743024107e-06,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8611145019531,0.0,0.0,1.566328478475043e-06,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8554382324219,0.0,0.0,2.120679710060358e-06,298.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8574523925781,0.0,0.0,1.0059569831355477e-05,283.79791259765625,294.1499938964844,286.00146484375,284.2028503417969,284.533447265625,283.5818786621094,283.4862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-2.1458281480590813e-05,2.6838758646063887e-11,2.145825419574976e-05,-4.910135976388119e-05,0.0,0.0,0.0,-0.0001208682660944,60.0,0.0691300705075264,-0.0,-3.1392253380113644e-11,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8573303222656,0.0,0.0,1.2679967085205137e-06,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8565673828125,0.0,0.0,1.3352627092899638e-06,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.86114501953125,0.0,0.0,9.862209253697074e-07,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8554382324219,0.0,0.0,1.3352616861084243e-06,298.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8574523925781,0.0,0.0,6.333893452392658e-06,283.79791259765625,294.1499938964844,286.0753479003906,284.2628479003906,284.533447265625,283.5819091796875,283.4862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3511080396710897e-05,1.6898864252379298e-11,1.351106311631156e-05,-3.091630424023606e-05,0.0,0.0,0.0,-7.61039846111089e-05,60.0,0.0517407581210136,-0.0,-1.2445294794716231e-11,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8573303222656,0.0,0.0,7.116182700883655e-07,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8565673828125,0.0,0.0,7.493688940485299e-07,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.86114501953125,0.0,0.0,5.534815841201635e-07,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.8554382324219,0.0,0.0,7.493683824577602e-07,298.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.85748291015625,0.0,0.0,3.5546736398828216e-06,283.79791259765625,294.1499938964844,286.1495666503906,284.32135009765625,284.533447265625,283.5819396972656,283.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.582652415294433e-06,9.48393360372668e-12,7.582643320347415e-06,-1.7350739653920755e-05,0.0,0.0,0.0,-4.271086072549224e-05,60.0,0.0368209779262542,-0.0,-3.919792875700656e-12,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8572082519531,0.0,0.0,1.3392232744990906e-07,297.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8564453125,0.0,0.0,1.4102677425853474e-07,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8609924316406,0.0,0.0,1.0416193418905097e-07,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8553161621094,0.0,0.0,1.410266747825517e-07,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8573303222656,0.0,0.0,6.689684255434258e-07,283.7976989746094,294.1499938964844,286.299072265625,284.4334716796875,284.533447265625,283.58184814453125,283.48614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.427078586857533e-06,1.7849016535620432e-12,1.4270767678681295e-06,-3.2654174901836086e-06,0.0,0.0,0.0,-8.038303349167109e-06,60.0,0.0143458722159266,-0.0,-1.388273041446828e-13,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8572082519531,0.0,0.0,1.3392232744990906e-07,297.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8564453125,0.0,0.0,1.4102677425853474e-07,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,283.8609924316406,0.0,0.0,1.0416193418905097e-07,297.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8553161621094,0.0,0.0,1.410266747825517e-07,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8573303222656,0.0,0.0,6.689684255434258e-07,283.7976989746094,294.1499938964844,286.299072265625,284.4334716796875,284.533447265625,283.58184814453125,283.48614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.427078586857533e-06,1.7849016535620432e-12,1.4270767678681295e-06,-3.2654174901836086e-06,0.0,0.0,0.0,-8.038303349167109e-06,60.0,0.0143458722159266,-0.0,-1.388273041446828e-13,0.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8572082519531,0.0,0.050000000745058,-1.2409392624590513e-08,297.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8564453125,0.0,0.050000000745058,-1.3067698922952786e-08,298.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8609924316406,0.0,0.050000000745058,-9.651762056250844e-09,297.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8553161621094,0.0,0.050000000745058,-1.3067689152990173e-08,298.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8573303222656,0.0,0.050000000745058,-6.198736457463383e-08,283.7976989746094,291.1499938964844,286.45001220703125,284.5386047363281,284.533447265625,283.58184814453125,283.486083984375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.322012082027868e-07,-1.6533935407857941e-13,-1.3220105188338493e-07,3.0252243732320494e-07,0.0,0.0,0.0,7.446506060659885e-07,60.0,0.0053109256550669,-0.0,-1.1919827739797597e-15,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8572082519531,0.0,0.050000000745058,-1.2409392624590513e-08,297.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8564453125,0.0,0.050000000745058,-1.3067698922952786e-08,298.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8609924316406,0.0,0.050000000745058,-9.651762056250844e-09,297.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8553161621094,0.0,0.050000000745058,-1.3067689152990173e-08,298.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8573303222656,0.0,0.050000000745058,-6.198736457463383e-08,283.7976989746094,291.1499938964844,286.45001220703125,284.5386047363281,284.533447265625,283.58184814453125,283.486083984375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.322012082027868e-07,-1.6533935407857941e-13,-1.3220105188338493e-07,3.0252243732320494e-07,0.0,0.0,0.0,7.446506060659885e-07,60.0,0.0053109256550669,-0.0,-1.1919827739797597e-15,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6122436523437,0.6339321732521057,0.050000000745058,0.0408446975052356,297.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6120910644531,0.6339321732521057,0.050000000745058,0.0430114418268203,298.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.613037109375,0.6339321732521057,0.050000000745058,0.0317681059241294,297.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6118469238281,0.6339321732521057,0.050000000745058,0.0430114343762397,298.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6122741699219,0.6339321732521057,0.050000000745058,0.2040276378393173,283.5740051269531,291.1499938964844,286.5262756347656,284.5895690917969,293.532958984375,295.0936889648437,283.6885681152344,1.0,0.1097086891531944,0.053380686789751,0.053380686789751,1.0,1.0,-0.4348371922969818,5.153299207449891e-05,0.4347856640815735,-0.1321401000022888,0.0,0.0,0.0,10.193483352661133,60.0,1091.0079345703125,-0.0,12.279732704162598,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4239807128906,0.631328284740448,0.050000000745058,0.0452347733080387,297.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4239807128906,0.631328284740448,0.050000000745058,0.0476343967020511,298.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4240417480469,0.631328284740448,0.050000000745058,0.0351826027035713,297.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4239501953125,0.631328284740448,0.050000000745058,0.0476343967020511,298.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4239807128906,0.631328284740448,0.050000000745058,0.2259570658206939,284.5555419921875,291.1499938964844,286.6034240722656,284.6410522460937,294.6765441894531,297.9927978515625,285.5461730957031,1.0,0.1210924312472343,0.1067613735795021,0.1067613735795021,1.0,1.0,-0.4819859266281128,0.0026918067596852,0.4792941212654114,-0.1412101536989212,0.0,0.0,0.0,12.501378059387209,60.0,2453.277587890625,-0.0,16.680482864379883,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5113220214844,0.5709542632102966,0.050000000745058,0.045680746436119,297.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5113220214844,0.5709542632102966,0.050000000745058,0.0481040254235267,298.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5113220214844,0.5709542632102966,0.050000000745058,0.0355294719338417,297.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5113220214844,0.5709542632102966,0.050000000745058,0.0481040254235267,297.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5113220214844,0.5709542632102966,0.050000000745058,0.2281847894191742,287.62164306640625,291.1499938964844,286.76031494140625,284.74542236328125,294.72296142578125,298.11431884765625,288.0730285644531,1.0,0.1405996531248092,0.2135227471590042,0.2135227471590042,1.0,1.0,-0.4867373406887054,0.0266727209091186,0.4600646197795868,-0.1184828951954841,0.0,0.0,0.0,20.020984649658203,60.0,2546.707275390625,-0.0,23.18994903564453,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5113220214844,0.5709542632102966,0.050000000745058,0.045680746436119,297.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5113220214844,0.5709542632102966,0.050000000745058,0.0481040254235267,298.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5113220214844,0.5709542632102966,0.050000000745058,0.0355294719338417,297.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5113220214844,0.5709542632102966,0.050000000745058,0.0481040254235267,297.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5113220214844,0.5709542632102966,0.050000000745058,0.2281847894191742,287.62164306640625,291.1499938964844,286.76031494140625,284.74542236328125,294.72296142578125,298.11431884765625,288.0730285644531,1.0,0.1405996531248092,0.2135227471590042,0.2135227471590042,1.0,1.0,-0.4867373406887054,0.0266727209091186,0.4600646197795868,-0.1184828951954841,0.0,0.0,0.0,20.020984649658203,60.0,2546.707275390625,-0.0,23.18994903564453,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.5492067337036133,0.050000000745058,0.0458181723952293,297.7690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.5492067337036133,0.050000000745058,0.0482487417757511,298.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.5492067337036133,0.050000000745058,0.0356363579630851,297.73516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.5492067337036133,0.050000000745058,0.0482487417757511,297.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.5492067337036133,0.050000000745058,0.2288712561130523,288.4206848144531,291.1499938964844,286.8399353027344,284.7982177734375,294.755126953125,298.12481689453125,288.76226806640625,1.0,0.1490035504102707,0.2669034302234649,0.2669034302234649,1.0,1.0,-0.4882017374038696,0.040883645415306,0.4473180770874023,-0.104695588350296,0.0,0.0,0.0,23.691781997680664,60.0,2336.845703125,-0.0,26.34281349182129,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0031433105469,0.5323965549468994,0.050000000745058,0.0459497570991516,297.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0031433105469,0.5323965549468994,0.050000000745058,0.0483873076736927,298.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0031433105469,0.5323965549468994,0.050000000745058,0.0357386991381645,297.7191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0031433105469,0.5323965549468994,0.050000000745058,0.0483873076736927,297.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0031433105469,0.5323965549468994,0.050000000745058,0.2295285612344741,289.0650329589844,291.1499938964844,286.9203186035156,284.8514404296875,294.7907409667969,298.14520263671875,289.3654479980469,1.0,0.1565643101930618,0.4135227501392364,0.4135227501392364,0.9978215098381042,1.0,-0.4896047711372375,0.1007637754082679,0.3888409733772278,-0.0454295091331005,0.0,0.0,0.0,27.218128204345703,60.0,2129.8173828125,-0.0,29.373903274536133,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0911560058594,0.5095580220222473,0.050000000745058,0.0461892448365688,297.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0911560058594,0.5095580220222473,0.050000000745058,0.0486394986510276,298.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0911560058594,0.5095580220222473,0.050000000745058,0.0359249673783779,297.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0911560058594,0.5095580220222473,0.050000000745058,0.0486394986510276,297.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0911560058594,0.5095580220222473,0.050000000745058,0.2307248413562774,290.1367492675781,291.1499938964844,287.083251953125,284.9588623046875,293.7647705078125,298.2020874023437,290.330078125,1.0,0.1693819612264633,0.706761360168457,0.706761360168457,0.993464469909668,1.0,-0.492155909538269,0.2016741186380386,0.2904817759990692,0.0544279143214225,0.0,0.0,0.0,33.63530349731445,60.0,1577.6787109375,-0.0,34.93743133544922,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
