time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204480,298.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0911560058594,0.5095580220222473,0.050000000745058,0.0461892448365688,297.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0911560058594,0.5095580220222473,0.050000000745058,0.0486394986510276,298.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0911560058594,0.5095580220222473,0.050000000745058,0.0359249673783779,297.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0911560058594,0.5095580220222473,0.050000000745058,0.0486394986510276,297.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0911560058594,0.5095580220222473,0.050000000745058,0.2307248413562774,290.1367492675781,291.1499938964844,287.083251953125,284.9588623046875,293.7647705078125,298.2020874023437,290.330078125,1.0,0.1693819612264633,0.706761360168457,0.706761360168457,0.993464469909668,1.0,-0.492155909538269,0.2016741186380386,0.2904817759990692,0.0544279143214225,0.0,0.0,0.0,33.63530349731445,60.0,1577.6787109375,-0.0,34.93743133544922,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5089416503906,0.4996590614318847,0.050000000745058,0.0463268719613552,297.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5089416503906,0.4996590614318847,0.050000000745058,0.048784427344799,298.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5089416503906,0.4996590614318847,0.050000000745058,0.0360320135951042,297.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5089416503906,0.4996590614318847,0.050000000745058,0.048784427344799,297.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5089416503906,0.4996590614318847,0.050000000745058,0.2314123213291168,290.5346374511719,291.1499938964844,287.19146728515625,285.0298767089844,293.46514892578125,298.23193359375,290.6522521972656,1.0,0.176308274269104,0.8989246487617493,0.8989246487617493,0.9906092286109924,1.0,-0.4936224222183227,0.2138990014791488,0.2797234356403351,0.0662464499473571,0.0,0.0,0.0,37.31710052490234,60.0,1216.558837890625,-0.0,38.16959762573242,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6752624511719,0.4954670071601867,0.050000000745058,0.0463929697871208,297.7341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6752624511719,0.4954670071601867,0.050000000745058,0.0488540306687355,298.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6752624511719,0.4954670071601867,0.050000000745058,0.0360834226012229,297.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6752624511719,0.4954670071601867,0.050000000745058,0.0488540306687355,297.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6752624511719,0.4954670071601867,0.050000000745058,0.2317425012588501,290.69873046875,291.1499938964844,287.2488098144531,285.0674133300781,293.4393310546875,298.2354431152344,290.81982421875,1.0,0.1795330792665481,1.0,1.0,0.9891074299812316,1.0,-0.4943267405033111,0.2159348726272583,0.2783918678760528,0.0681037828326225,0.0,0.0,0.0,39.08485794067383,60.0,1096.23193359375,-0.0,39.72932052612305,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.4857885241508484,0.050000000745058,0.0465617440640926,297.7355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.4857885241508484,0.050000000745058,0.0490317568182945,298.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.4857885241508484,0.050000000745058,0.0362146906554698,297.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.4857885241508484,0.050000000745058,0.0490317568182945,297.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.4857885241508484,0.050000000745058,0.2325855493545532,291.2071838378906,290.6499938964844,287.4167175292969,285.1768493652344,293.5057373046875,298.2469482421875,291.3348388671875,1.0,0.1874967664480209,1.0,1.0,0.9891281723976136,1.0,-0.4961251318454742,0.2168092876672744,0.2793158590793609,0.0685416162014007,0.0,0.0,0.0,43.59800720214844,48.0,872.2843017578125,-0.0,43.73226165771485,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.4857885241508484,0.050000000745058,0.0465617440640926,297.7355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.4857885241508484,0.050000000745058,0.0490317568182945,298.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.4857885241508484,0.050000000745058,0.0362146906554698,297.6952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.4857885241508484,0.050000000745058,0.0490317568182945,297.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1821594238281,0.4857885241508484,0.050000000745058,0.2325855493545532,291.2071838378906,290.6499938964844,287.4167175292969,285.1768493652344,293.5057373046875,298.2469482421875,291.3348388671875,1.0,0.1874967664480209,1.0,1.0,0.9891281723976136,1.0,-0.4961251318454742,0.2168092876672744,0.2793158590793609,0.0685416162014007,0.0,0.0,0.0,43.59800720214844,48.0,872.2843017578125,-0.0,43.73226165771485,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6709899902344,0.4834981858730316,0.050000000745058,0.0466039590537548,297.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6709899902344,0.4834981858730316,0.050000000745058,0.049076210707426,298.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6709899902344,0.4834981858730316,0.050000000745058,0.0362475216388702,297.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6709899902344,0.4834981858730316,0.050000000745058,0.049076210707426,297.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6709899902344,0.4834981858730316,0.050000000745058,0.2327964156866073,291.6932983398437,290.1499938964844,287.5867004394531,285.28692626953125,293.5896301269531,298.263671875,291.80322265625,1.0,0.1889465302228927,1.0,1.0,0.9891489148139954,1.0,-0.4965753257274627,0.2169995158910751,0.2795758247375488,0.0686269402503967,0.0,0.0,0.0,44.726959228515625,36.0,715.920166015625,-0.0,44.73800659179688,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6709899902344,0.4834981858730316,0.050000000745058,0.0466039590537548,297.7416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6709899902344,0.4834981858730316,0.050000000745058,0.049076210707426,298.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6709899902344,0.4834981858730316,0.050000000745058,0.0362475216388702,297.70037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6709899902344,0.4834981858730316,0.050000000745058,0.049076210707426,297.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6709899902344,0.4834981858730316,0.050000000745058,0.2327964156866073,291.6932983398437,290.1499938964844,287.5867004394531,285.28692626953125,293.5896301269531,298.263671875,291.80322265625,1.0,0.1889465302228927,1.0,1.0,0.9891489148139954,1.0,-0.4965753257274627,0.2169995158910751,0.2795758247375488,0.0686269402503967,0.0,0.0,0.0,44.726959228515625,36.0,715.920166015625,-0.0,44.73800659179688,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8869323730469,0.4847308695316314,0.050000000745058,0.0465811789035797,297.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8869323730469,0.4847308695316314,0.050000000745058,0.0490522235631942,298.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8869323730469,0.4847308695316314,0.050000000745058,0.0362298041582107,297.7043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8869323730469,0.4847308695316314,0.050000000745058,0.0490522235631942,297.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8869323730469,0.4847308695316314,0.050000000745058,0.2326826304197311,291.9073181152344,290.1499938964844,287.6723937988281,285.3421325683594,293.632568359375,298.2735595703125,292.0077209472656,1.0,0.1877378821372985,1.0,1.0,0.9891592860221864,1.0,-0.4963326752185821,0.2168955206871032,0.2794371545314789,0.0685830861330032,0.0,0.0,0.0,44.117794036865234,36.0,649.9505004882812,-0.0,44.19511032104492,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0844116210937,0.4872320890426636,0.050000000745058,0.0465354323387146,297.751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0844116210937,0.4872320890426636,0.050000000745058,0.0490040518343448,298.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0844116210937,0.4872320890426636,0.050000000745058,0.0361942276358604,297.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0844116210937,0.4872320890426636,0.050000000745058,0.0490040518343448,297.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0844116210937,0.4872320890426636,0.050000000745058,0.2324541360139846,292.1030578613281,289.6499938964844,287.7585144042969,285.3973999023437,293.6756286621094,298.2841796875,292.1949462890625,1.0,0.1854593902826309,1.0,1.0,0.9872997403144836,1.0,-0.4958453476428985,0.2167136967182159,0.2791316509246826,0.0685205236077308,0.0,0.0,0.0,42.89460372924805,25.0,590.7971801757812,-0.0,43.10653305053711,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4061584472656,0.4946006238460541,0.050000000745058,0.0464072115719318,297.76190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4061584472656,0.4946006238460541,0.050000000745058,0.0488690286874771,298.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4061584472656,0.4946006238460541,0.050000000745058,0.0360944978892803,297.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4061584472656,0.4946006238460541,0.050000000745058,0.0488690286874771,297.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4061584472656,0.4946006238460541,0.050000000745058,0.2318136245012283,292.4220275878906,289.6499938964844,287.9186706542969,285.4996032714844,293.7559509277344,298.3052062988281,292.5004577636719,1.0,0.1791256368160247,1.0,1.0,0.9838624596595764,1.0,-0.4944793283939361,0.2161835879087448,0.2782957255840301,0.0683235451579094,0.0,0.0,0.0,39.465850830078125,25.0,497.6144104003906,-0.0,40.06615447998047,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.43023681640625,0.4953758120536804,0.050000000745058,0.0463944599032402,297.7628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.43023681640625,0.4953758120536804,0.050000000745058,0.0488555990159511,298.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.43023681640625,0.4953758120536804,0.050000000745058,0.0360845774412155,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.43023681640625,0.4953758120536804,0.050000000745058,0.0488555990159511,297.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.43023681640625,0.4953758120536804,0.050000000745058,0.2317499220371246,292.4459228515625,289.1499938964844,287.931884765625,285.50799560546875,293.7626037597656,298.3069763183594,292.5233764648437,1.0,0.1784870326519012,1.0,1.0,0.9835805892944336,1.0,-0.4943432509899139,0.2161298990249633,0.2782133519649505,0.0683030486106872,0.0,0.0,0.0,39.12481689453125,25.0,490.84515380859375,-0.0,39.76463317871094,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6270446777344,0.5003272294998169,0.1796890944242477,0.046316772699356,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6270446777344,0.5003272294998169,0.050000000745058,0.0487737916409969,298.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6270446777344,0.5003272294998169,0.050000000745058,0.0360241569578647,297.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6270446777344,0.5003272294998169,0.050000000745058,0.0487737916409969,297.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6270446777344,0.5003272294998169,0.050000000745058,0.2313618659973144,292.64111328125,289.1499938964844,288.0461730957031,285.5804138183594,293.8203125,298.3226623535156,292.7108459472656,1.0,0.1748292446136474,1.0,1.0,0.981143355369568,1.0,-0.4935153126716614,0.2158154547214508,0.2776998579502105,0.0681884512305259,0.0,0.0,0.0,37.04742431640625,25.0,436.9705200195313,-0.0,37.931419372558594,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.75946044921875,0.7590643167495728,0.1833991855382919,0.1349166333675384,297.7762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7283630371094,0.5172710418701172,0.050000000745058,0.0485431738197803,298.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7283630371094,0.5172710418701172,0.050000000745058,0.0358538255095481,297.73223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7283630371094,0.5172710418701172,0.050000000745058,0.0485431738197803,297.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7283630371094,0.5172710418701172,0.050000000745058,0.2302679270505905,292.7482604980469,288.6499938964844,288.10650634765625,285.61846923828125,293.8613586425781,298.3232727050781,292.826416015625,1.0,0.1744558066129684,1.0,1.0,0.9798614382743835,1.0,-0.597699761390686,0.2600843906402588,0.3376153409481048,0.0885933637619018,0.0,0.0,0.0,32.02162551879883,28.0,443.2944030761719,-0.0,44.69096374511719,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1527709960937,0.8592923283576965,0.1892304569482803,0.1689519584178924,297.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1111755371094,0.5490269660949707,0.050000000745058,0.0482491143047809,298.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1520690917969,0.8287798166275024,0.1696941256523132,0.1172932088375091,297.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1111755371094,0.5490269660949707,0.050000000745058,0.0482491143047809,297.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1111755371094,0.5490269660949707,0.050000000745058,0.2288730293512344,293.1422119140625,288.1499938964844,288.2821044921875,285.72857666015625,293.9107666015625,298.232421875,293.19390869140625,1.0,0.175977423787117,1.0,1.0,0.9351359009742736,1.0,-0.733957827091217,0.3182874917984009,0.4156703352928161,0.121412806212902,0.0,0.0,0.0,25.818994522094727,25.0,425.2261047363281,-0.0,54.6855583190918,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1527709960937,0.8592923283576965,0.1892304569482803,0.1689519584178924,297.7870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1111755371094,0.5490269660949707,0.050000000745058,0.0482491143047809,298.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1520690917969,0.8287798166275024,0.1696941256523132,0.1172932088375091,297.7451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1111755371094,0.5490269660949707,0.050000000745058,0.0482491143047809,297.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1111755371094,0.5490269660949707,0.050000000745058,0.2288730293512344,293.1422119140625,288.1499938964844,288.2821044921875,285.72857666015625,293.9107666015625,298.232421875,293.19390869140625,1.0,0.175977423787117,1.0,1.0,0.9351359009742736,1.0,-0.733957827091217,0.3182874917984009,0.4156703352928161,0.121412806212902,0.0,0.0,0.0,25.818994522094727,25.0,425.2261047363281,-0.0,54.6855583190918,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3783874511719,0.8823562860488892,0.2006296217441558,0.1782015860080719,297.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.35552978515625,0.5547032952308655,0.050000000745058,0.0482080765068531,298.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3774108886719,0.847671627998352,0.1769848316907882,0.122825376689434,297.7522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.35552978515625,0.5547032952308655,0.050000000745058,0.0482080765068531,297.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.35552978515625,0.5547032952308655,0.050000000745058,0.228678360581398,293.3724975585937,287.6499938964844,288.4584655761719,285.8381042480469,293.9217834472656,298.1513671875,293.401611328125,1.0,0.1759690046310424,1.0,1.0,0.8904103636741638,1.0,-0.7513801455497742,0.3274554014205932,0.4239247441291809,0.1273388117551803,0.0,0.0,0.0,24.949928283691406,25.0,325.8660888671875,-0.0,55.97520446777344,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3783874511719,0.8823562860488892,0.2006296217441558,0.1782015860080719,297.7947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.35552978515625,0.5547032952308655,0.050000000745058,0.0482080765068531,298.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3774108886719,0.847671627998352,0.1769848316907882,0.122825376689434,297.7522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.35552978515625,0.5547032952308655,0.050000000745058,0.0482080765068531,297.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.35552978515625,0.5547032952308655,0.050000000745058,0.228678360581398,293.3724975585937,287.6499938964844,288.4584655761719,285.8381042480469,293.9217834472656,298.1513671875,293.401611328125,1.0,0.1759690046310424,1.0,1.0,0.8904103636741638,1.0,-0.7513801455497742,0.3274554014205932,0.4239247441291809,0.1273388117551803,0.0,0.0,0.0,24.949928283691406,25.0,325.8660888671875,-0.0,55.97520446777344,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4656066894531,0.8772574663162231,0.2088965326547622,0.0905972719192504,297.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4459228515625,0.6990494728088379,0.050000000745058,0.0476364120841026,298.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4656982421875,0.8772574663162231,0.1824792474508285,0.0704645439982414,297.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4459228515625,0.6990494728088379,0.050000000745058,0.0476364120841026,297.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.46356201171875,0.9470893144607544,0.1526965200901031,0.5583876371383667,293.4680480957031,287.6499938964844,288.5468444824219,285.8925476074219,293.89239501953125,298.0573425292969,293.5016174316406,1.0,0.1801310926675796,1.0,1.0,0.8680475950241089,1.0,-0.9776631593704224,0.4274710416793823,0.55019211769104,0.184200257062912,0.0,0.0,0.0,12.906614303588867,25.0,302.8851318359375,-0.0,74.50457763671875,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5692749023437,0.896973729133606,0.220269963145256,0.1039993688464164,297.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5521545410156,0.6812905669212341,0.050000000745058,0.0476687476038932,298.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5692749023437,0.896973729133606,0.1900913268327713,0.0808883979916572,297.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5521545410156,0.6812905669212341,0.050000000745058,0.0476687476038932,297.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.570068359375,0.90390807390213,0.1553058922290802,0.5312579870223999,293.572021484375,287.1499938964844,288.6352844238281,285.9467468261719,293.8994445800781,298.1576538085937,293.5907287597656,1.0,0.1827374696731567,1.0,1.0,0.7590286731719971,1.0,-0.986922562122345,0.4428982734680176,0.5440242886543274,0.1988796144723892,0.0,0.0,0.0,13.86276626586914,45.0,266.60528564453125,-0.0,76.80175018310547,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5878601074219,0.8987734913825989,0.237189307808876,0.105308711528778,297.7755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.58575439453125,0.962170422077179,0.1448113918304443,0.1332007199525833,298.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5878601074219,0.8987734913825989,0.2019909173250198,0.0819067731499672,297.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5981140136719,0.6796899437904358,0.1391461789608001,0.0476715974509716,297.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.587890625,0.8987734913825989,0.161402627825737,0.5260388255119324,293.5844421386719,287.1499938964844,288.79888916015625,286.0462341308594,293.2904052734375,298.2738037109375,293.5545349121094,1.0,0.1959971636533737,1.0,1.0,0.557517945766449,1.0,-1.0641236305236816,0.567945122718811,0.4961784482002258,0.3091073334217071,0.0,0.0,0.0,14.913419723510742,45.0,22.1147689819336,-0.0,96.21944427490234,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5684509277344,0.896701455116272,0.2384777665138244,0.1038015335798263,297.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5653686523437,0.968488335609436,0.1449436098337173,0.1347731053829193,298.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5684509277344,0.896701455116272,0.2029172480106353,0.0807345286011695,297.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5827331542969,0.7271595597267151,0.139705553650856,0.0576402693986892,297.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5684814453125,0.896701455116272,0.1619360297918319,0.5185101628303528,293.56365966796875,286.6499938964844,288.81231689453125,286.0543212890625,293.1775207519531,298.2743835449219,293.52520751953125,1.0,0.1974429190158844,1.0,1.0,0.5409908294677734,1.0,-1.0745965242385864,0.5879583358764648,0.4866382777690887,0.3266507387161255,0.0,0.0,0.0,14.94883632659912,65.0,-20.45361328125,-0.0,97.80048370361328,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7388000488281,0.9032355546951294,0.2534880340099334,0.1086268052458763,297.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.721435546875,0.9701254963874816,0.1468030214309692,0.1388052254915237,298.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7388000488281,0.9032355546951294,0.2137108892202377,0.0844875201582908,297.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7244567871094,0.9576491117477416,0.1411487162113189,0.1336180716753006,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7388000488281,0.9032355546951294,0.1682172268629074,0.5426133871078491,292.7071228027344,286.6499938964844,288.9838256835937,286.1573486328125,291.1131591796875,298.22967529296875,292.5602722167969,1.0,0.2200251221656799,1.0,1.0,0.329647421836853,1.0,-1.2098445892333984,0.9444593191146852,0.265385240316391,0.6562142968177795,0.0,0.0,0.0,17.158824920654297,65.0,-869.3966674804688,-0.0,136.06939697265625,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.694580078125,0.9039949774742126,0.2538736462593078,0.1091963052749633,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.67730712890625,0.9693650007247924,0.1468500047922134,0.1388611495494842,298.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.694580078125,0.9039949774742126,0.2139817923307418,0.0849304571747779,297.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6803894042969,0.9568290114402772,0.1411429494619369,0.1336710005998611,297.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.694580078125,0.9039949774742126,0.1683609634637832,0.5454581379890442,292.6624755859375,286.1499938964844,288.9892272949219,286.1605834960937,291.0454406738281,298.2268371582031,292.51397705078125,1.0,0.2208624333143234,1.0,1.0,0.3229529857635498,1.0,-1.2146108150482178,0.9573549628257751,0.2572558224201202,0.6681444048881531,0.0,0.0,0.0,17.266494750976562,85.0,-898.9890747070312,-0.0,137.6328887939453,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.38592529296875,0.9236276745796204,0.2634440064430237,0.1238068714737892,297.6471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3804931640625,0.9488402009010316,0.1474184542894363,0.1398480236530304,298.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38592529296875,0.9236276745796204,0.2201875895261764,0.0962942317128181,297.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3832092285156,0.9319843649864196,0.1403156816959381,0.1334249377250671,297.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3802490234375,0.9464227557182312,0.1704467982053756,0.6588503122329712,291.3643493652344,286.1462097167969,289.16583251953125,286.2652893066406,290.0436706542969,298.1225280761719,291.2792053222656,1.0,0.252023696899414,1.0,1.0,0.1937717944383621,1.0,-1.3981313705444336,1.2648818492889404,0.1332494616508484,0.938183069229126,0.0,0.0,0.0,21.14480400085449,105.0,-1259.352783203125,-0.0,203.7227020263672,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.38592529296875,0.9236276745796204,0.2634440064430237,0.1238068714737892,297.6471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3804931640625,0.9488402009010316,0.1474184542894363,0.1398480236530304,298.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38592529296875,0.9236276745796204,0.2201875895261764,0.0962942317128181,297.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3832092285156,0.9319843649864196,0.1403156816959381,0.1334249377250671,297.78143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3802490234375,0.9464227557182312,0.1704467982053756,0.6588503122329712,291.3643493652344,286.1462097167969,289.16583251953125,286.2652893066406,290.0436706542969,298.1225280761719,291.2792053222656,1.0,0.252023696899414,1.0,1.0,0.1937717944383621,1.0,-1.3981313705444336,1.2648818492889404,0.1332494616508484,0.938183069229126,0.0,0.0,0.0,21.14480400085449,105.0,-1259.352783203125,-0.0,203.7227020263672,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4282531738281,0.97080796957016,0.2679157555103302,0.1707093268632888,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4398498535156,0.8853721022605896,0.146482452750206,0.1394660025835037,297.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4282531738281,0.97080796957016,0.2217911630868911,0.1327739208936691,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4429016113281,0.8693693280220032,0.1385969966650009,0.1321608126163482,297.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4328918457031,0.9306017160415648,0.1676593273878097,0.7588960528373718,290.4188842773437,286.1039733886719,289.341796875,286.3681945800781,289.3529968261719,298.05426025390625,290.34869384765625,1.0,0.2898338735103607,1.0,1.0,0.0645906031131744,1.0,-1.6027932167053225,1.600523591041565,0.0022696556989103,1.231119155883789,0.0,0.0,0.0,28.29258918762207,125.0,-1267.6153564453125,-0.0,311.6636047363281,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,298.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4282531738281,0.97080796957016,0.2679157555103302,0.1707093268632888,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4398498535156,0.8853721022605896,0.146482452750206,0.1394660025835037,297.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4282531738281,0.97080796957016,0.2217911630868911,0.1327739208936691,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4429016113281,0.8693693280220032,0.1385969966650009,0.1321608126163482,297.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4328918457031,0.9306017160415648,0.1676593273878097,0.7588960528373718,290.4188842773437,286.1039733886719,289.341796875,286.3681945800781,289.3529968261719,298.05426025390625,290.34869384765625,1.0,0.2898338735103607,1.0,1.0,0.0645906031131744,1.0,-1.6027932167053225,1.600523591041565,0.0022696556989103,1.231119155883789,0.0,0.0,0.0,28.29258918762207,125.0,-1267.6153564453125,-0.0,311.6636047363281,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,298.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1161499023437,0.9967394471168518,0.2643751204013824,0.2303981184959411,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1249084472656,0.8265273571014404,0.1454614251852035,0.1388596892356872,297.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1178283691406,0.9518161416053772,0.2182320803403854,0.1542130410671234,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.126220703125,0.8120558857917786,0.1373341530561447,0.1312936544418335,297.6217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1221618652344,0.8620307445526123,0.165767416357994,0.7516599893569946,290.1160888671875,286.0829162597656,289.429443359375,286.4189147949219,289.42364501953125,297.9692077636719,290.09326171875,1.0,0.3096462786197662,1.0,1.0,0.0,1.0,-1.687840461730957,1.687836527824402,3.908219696313608e-06,1.3009570837020874,0.0,0.0,0.0,35.53593826293945,125.0,-1047.589111328125,-0.0,376.37591552734375,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02325439453125,0.922248601913452,0.2601365447044372,0.2360663712024688,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0272521972656,0.7575805187225342,0.144387811422348,0.1382411569356918,297.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0241394042969,0.8639092445373535,0.2157663404941558,0.1523255407810211,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0278015136719,0.7436423897743225,0.1360614746809005,0.1304657757282257,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.026123046875,0.7909866571426392,0.1640322655439376,0.7452960014343262,290.02447509765625,286.0619506835937,289.5168762207031,286.4690856933594,289.5108642578125,297.8813781738281,289.9979858398437,1.0,0.3278343975543976,1.0,1.0,0.0,1.0,-1.7236721515655518,1.7236698865890503,2.3571412839373806e-06,1.284005045890808,0.0,0.0,0.0,45.94203186035156,128.0,-782.1102905273438,-0.0,416.8582153320313,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9311218261719,0.815484881401062,0.2584626972675323,0.2341755628585815,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.932373046875,0.671359121799469,0.1429712474346161,0.1379105597734451,297.6971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9314270019531,0.7662408351898193,0.2142789661884308,0.1515105366706848,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9325561523437,0.6574743390083313,0.1343306601047516,0.1298324465751648,297.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9320373535156,0.7012821435928345,0.1618286371231079,0.7396653890609741,289.9311828613281,286.0262145996094,289.6658020019531,286.5536804199219,289.6600036621094,297.7865600585937,289.927978515625,1.0,0.3475365340709686,1.0,1.0,0.0,1.0,-1.6720330715179443,1.6720308065414429,2.2771507701691007e-06,1.2896926403045654,0.0,0.0,0.0,74.61748504638672,128.0,-456.5705871582031,-0.0,478.9722595214844,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9259033203125,0.8083316683769226,0.2587149441242218,0.2343134582042694,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9268493652344,0.6647875905036926,0.1428099572658538,0.1378435641527176,297.6866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261169433594,0.7592687010765076,0.2142738103866577,0.1515206694602966,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9269714355469,0.6511788964271545,0.134114384651184,0.1297147572040558,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92657470703125,0.694145917892456,0.161565363407135,0.7388281226158142,289.92596435546875,286.02020263671875,289.6907958984375,286.5677490234375,289.6849975585937,297.7778625488281,289.9237060546875,1.0,0.3504721522331238,1.0,1.0,0.0,1.0,-1.670982837677002,1.6709805727005005,2.274393636980676e-06,1.288846731185913,0.0,0.0,0.0,77.75646209716797,116.0,-412.58544921875,-0.0,487.2651672363281,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.80926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92742919921875,0.7860563397407532,0.2616892457008362,0.236645758152008,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9267272949219,0.6442520618438721,0.1423003822565078,0.1376049071550369,297.6379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.92724609375,0.7383092641830444,0.215108573436737,0.1521079540252685,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9266052246094,0.6314098238945007,0.1332657784223556,0.1291637867689132,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9268798828125,0.67078697681427,0.1605748236179351,0.73525071144104,289.9273681640625,285.9852294921875,289.8365783691406,286.649169921875,289.8308410644531,297.74481201171875,289.9297790527344,1.0,0.3610166311264038,1.0,1.0,0.0,1.0,-1.669238805770874,1.6692365407943726,2.269777269248152e-06,1.2874066829681396,0.0,0.0,0.0,89.51703643798828,116.0,-203.52667236328125,-0.0,519.6201171875,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9331970214844,0.7843491435050964,0.2624519765377044,0.2372922301292419,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9322509765625,0.6423642039299011,0.142287939786911,0.1376065909862518,297.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9329528808594,0.736527144908905,0.2154002636671066,0.1523046195507049,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9320983886719,0.6295291185379028,0.1331881880760193,0.1291051059961319,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9324645996094,0.6685473918914795,0.1604936718940735,0.734909176826477,289.9331359863281,285.97882080078125,289.86328125,286.6639404296875,289.8575134277344,297.7412414550781,289.93621826171875,1.0,0.3622465133666992,1.0,1.0,0.0,1.0,-1.6697722673416138,1.6697700023651123,2.271153107358259e-06,1.2878174781799316,0.0,0.0,0.0,90.82003784179688,104.0,-173.33090209960938,-0.0,523.6597900390625,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9994201660156,0.7830841541290283,0.2682554721832275,0.2422581613063812,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9971618652344,0.6376368999481201,0.1426950842142105,0.137929767370224,297.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.99884033203125,0.7332261800765991,0.2179433703422546,0.1539738029241562,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9968566894531,0.6244136095046997,0.1331627070903778,0.1290249675512313,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9977111816406,0.6626051068305969,0.1605649441480636,0.7347134947776794,289.9992370605469,285.9378356933594,290.0340576171875,286.7574462890625,290.0284118652344,297.7229309082031,290.0057678222656,1.0,0.3664700388908386,1.0,1.0,0.0,1.0,-1.6777911186218262,1.6777887344360352,2.292012823090772e-06,1.294090986251831,0.0,0.0,0.0,94.73419189453124,92.0,-21.63698387145996,-0.0,539.9279174804688,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
