time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206520,297.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9994201660156,0.7830841541290283,0.2682554721832275,0.2422581613063812,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9971618652344,0.6376368999481201,0.1426950842142105,0.137929767370224,297.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.99884033203125,0.7332261800765991,0.2179433703422546,0.1539738029241562,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9968566894531,0.6244136095046997,0.1331627070903778,0.1290249675512313,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9977111816406,0.6626051068305969,0.1605649441480636,0.7347134947776794,289.9992370605469,285.9378356933594,290.0340576171875,286.7574462890625,290.0284118652344,297.7229309082031,290.0057678222656,1.0,0.3664700388908386,1.0,1.0,0.0,1.0,-1.6777911186218262,1.6777887344360352,2.292012823090772e-06,1.294090986251831,0.0,0.0,0.0,94.73419189453124,92.0,-21.63698387145996,-0.0,539.9279174804688,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0677490234375,0.7894124388694763,0.2728869318962097,0.2462071478366851,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648498535156,0.639875054359436,0.1433969587087631,0.1384362280368805,297.5799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.06695556640625,0.7370156049728394,0.2202016562223434,0.1554185301065445,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0644226074219,0.6261861324310303,0.1335585117340088,0.1292446106672287,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0655212402344,0.6648166179656982,0.161136969923973,0.7364054322242737,290.06744384765625,285.9100036621094,290.1499938964844,286.81988525390625,290.1444091796875,297.7110290527344,290.0755615234375,1.0,0.3664912283420563,1.0,1.0,0.0,1.0,-1.687167763710022,1.6871654987335205,2.3165939637692645e-06,1.3014582395553589,0.0,0.0,0.0,93.8326416015625,92.0,48.61733627319336,-0.0,543.398193359375,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1036376953125,0.7938072085380554,0.2751414775848388,0.248120978474617,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1005249023437,0.6420556902885437,0.1438139081001281,0.1387363076210022,297.57403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1028137207031,0.7400182485580444,0.2213423699140548,0.1561411619186401,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1000366210937,0.6280938982963562,0.1338330805301666,0.1294110417366027,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1012268066406,0.6671475172042847,0.1615138500928878,0.737606406211853,290.1033020019531,285.8973083496094,290.202880859375,286.8480834960937,290.19732666015625,297.7072448730469,290.1119689941406,1.0,0.3659365773200989,1.0,1.0,0.0,1.0,-1.6923344135284424,1.6923320293426514,2.330212055312586e-06,1.3055208921432495,0.0,0.0,0.0,92.69723510742188,80.0,74.07697296142578,-0.0,543.4797973632812,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1653137207031,0.8024783134460449,0.2788639962673187,0.2512708306312561,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1618957519531,0.6468833088874817,0.1445817947387695,0.1392908990383148,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1643981933594,0.7462773323059082,0.2232659757137298,0.1573529839515686,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.161376953125,0.6323697566986084,0.1343723684549331,0.1297510266304016,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.16265869140625,0.6723743081092834,0.1622357666492462,0.7399792671203613,290.1649169921875,285.87725830078125,290.2864685058594,286.8922119140625,290.2809753417969,297.7030029296875,290.1742858886719,1.0,0.3644830584526062,1.0,1.0,0.0,1.0,-1.7014930248260498,1.7014906406402588,2.354476464461186e-06,1.3127248287200928,0.0,0.0,0.0,90.15531158447266,80.0,107.54639434814452,-0.0,542.0803833007812,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2315673828125,0.8128494620323181,0.2827342748641968,0.2545360922813415,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2279052734375,0.6533653736114502,0.1454626470804214,0.1399312168359756,297.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2305603027344,0.7543482184410095,0.2253044545650482,0.1586310863494873,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2273254394531,0.6381274461746216,0.1350221633911132,0.130174234509468,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.22869873046875,0.6793861389160156,0.1630867272615432,0.7428456544876099,290.2311096191406,285.8573303222656,290.36944580078125,286.9355773925781,290.3640441894531,297.70050048828125,290.2409973144531,1.0,0.3624588251113891,1.0,1.0,0.0,1.0,-1.711665391921997,1.7116631269454956,2.381610102020204e-06,1.3207272291183472,0.0,0.0,0.0,86.87496948242188,68.0,133.906005859375,-0.0,539.1585693359375,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3736877441406,0.8376233577728271,0.2908406555652618,0.2613550424575805,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3697204589844,0.6716207265853882,0.1475007385015487,0.1414284408092498,297.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3725891113281,0.7763198018074036,0.2296524345874786,0.1613456308841705,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3690795898437,0.6545060873031616,0.1365911364555359,0.1312306076288223,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3705749511719,0.698674201965332,0.1650946140289306,0.7497680187225342,290.3731689453125,285.8179626464844,290.53350830078125,287.0197448730469,290.5282592773437,297.6995849609375,290.3836669921875,1.0,0.3571637868881225,1.0,1.0,0.0,1.0,-1.734487771987915,1.734485387802124,2.443180164846126e-06,1.338678240776062,0.0,0.0,0.0,78.6950912475586,56.0,170.66314697265625,-0.0,529.9886474609375,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3736877441406,0.8376233577728271,0.2908406555652618,0.2613550424575805,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3697204589844,0.6716207265853882,0.1475007385015487,0.1414284408092498,297.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3725891113281,0.7763198018074036,0.2296524345874786,0.1613456308841705,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3690795898437,0.6545060873031616,0.1365911364555359,0.1312306076288223,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3705749511719,0.698674201965332,0.1650946140289306,0.7497680187225342,290.3731689453125,285.8179626464844,290.53350830078125,287.0197448730469,290.5282592773437,297.6995849609375,290.3836669921875,1.0,0.3571637868881225,1.0,1.0,0.0,1.0,-1.734487771987915,1.734485387802124,2.443180164846126e-06,1.338678240776062,0.0,0.0,0.0,78.6950912475586,56.0,170.66314697265625,-0.0,529.9886474609375,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5237731933594,0.871882975101471,0.299345314502716,0.2684942781925201,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5196228027344,0.6980045437812805,0.1498283147811889,0.1431601345539093,297.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5226135253906,0.8071917295455933,0.2342744916677475,0.1642233580350875,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5189514160156,0.6790665984153748,0.1384407430887222,0.1325130760669708,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5204772949219,0.7242241501808167,0.1674114316701889,0.7579143047332764,290.5231628417969,285.7792358398437,290.6947937011719,287.1003723144531,290.689697265625,297.7025451660156,290.533935546875,1.0,0.350750207901001,1.0,1.0,0.0,1.0,-1.7599141597747805,1.7599116563796997,2.5128972538368544e-06,1.358667254447937,0.0,0.0,0.0,69.04524993896484,44.0,192.52166748046875,-0.0,517.77978515625,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5237731933594,0.871882975101471,0.299345314502716,0.2684942781925201,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5196228027344,0.6980045437812805,0.1498283147811889,0.1431601345539093,297.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5226135253906,0.8071917295455933,0.2342744916677475,0.1642233580350875,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5189514160156,0.6790665984153748,0.1384407430887222,0.1325130760669708,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5204772949219,0.7242241501808167,0.1674114316701889,0.7579143047332764,290.5231628417969,285.7792358398437,290.6947937011719,287.1003723144531,290.689697265625,297.7025451660156,290.533935546875,1.0,0.350750207901001,1.0,1.0,0.0,1.0,-1.7599141597747805,1.7599116563796997,2.5128972538368544e-06,1.358667254447937,0.0,0.0,0.0,69.04524993896484,44.0,192.52166748046875,-0.0,517.77978515625,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6776428222656,0.9224405884742736,0.308174729347229,0.2759002447128296,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6734313964844,0.7323427200317383,0.1523767113685608,0.1450761556625366,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.67645263671875,0.8466068506240845,0.2390986233949661,0.1672238856554031,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6727294921875,0.714280366897583,0.1405026465654373,0.1339718252420425,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6742858886719,0.7578943967819214,0.1699538975954055,0.7669702172279358,290.677001953125,285.74127197265625,290.85302734375,287.1772766113281,290.8481140136719,297.7081298828125,290.6877746582031,1.0,0.3436594903469085,1.0,1.0,0.0,1.0,-1.787333846092224,1.7873313426971436,2.5893968995660543e-06,1.380207657814026,0.0,0.0,0.0,58.46052169799805,32.0,204.7050628662109,-0.0,503.5708312988281,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6776428222656,0.9224405884742736,0.308174729347229,0.2759002447128296,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6734313964844,0.7323427200317383,0.1523767113685608,0.1450761556625366,297.5452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.67645263671875,0.8466068506240845,0.2390986233949661,0.1672238856554031,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6727294921875,0.714280366897583,0.1405026465654373,0.1339718252420425,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6742858886719,0.7578943967819214,0.1699538975954055,0.7669702172279358,290.677001953125,285.74127197265625,290.85302734375,287.1772766113281,290.8481140136719,297.7081298828125,290.6877746582031,1.0,0.3436594903469085,1.0,1.0,0.0,1.0,-1.787333846092224,1.7873313426971436,2.5893968995660543e-06,1.380207657814026,0.0,0.0,0.0,58.46052169799805,32.0,204.7050628662109,-0.0,503.5708312988281,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.83251953125,0.993946611881256,0.3172794878482818,0.2835344076156616,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82830810546875,0.7835792303085327,0.1550959646701812,0.1471384912729263,297.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8313293457031,0.909372329711914,0.2440748810768127,0.1703187972307205,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8276062011719,0.7622390985488892,0.1427274644374847,0.1355693489313125,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82916259765625,0.8125928640365601,0.1726634353399276,0.776711106300354,290.83184814453125,285.7041015625,291.0079345703125,287.250244140625,291.0032043457031,297.7154541015625,290.8424377441406,1.0,0.3361874222755432,1.0,1.0,0.0,1.0,-1.8161364793777464,1.8161338567733765,2.6712291401054244e-06,1.4028236865997314,0.0,0.0,0.0,47.28490829467773,25.0,210.6693420410156,-0.0,487.9448852539063,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.7953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.83251953125,0.993946611881256,0.3172794878482818,0.2835344076156616,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82830810546875,0.7835792303085327,0.1550959646701812,0.1471384912729263,297.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8313293457031,0.909372329711914,0.2440748810768127,0.1703187972307205,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8276062011719,0.7622390985488892,0.1427274644374847,0.1355693489313125,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.82916259765625,0.8125928640365601,0.1726634353399276,0.776711106300354,290.83184814453125,285.7041015625,291.0079345703125,287.250244140625,291.0032043457031,297.7154541015625,290.8424377441406,1.0,0.3361874222755432,1.0,1.0,0.0,1.0,-1.8161364793777464,1.8161338567733765,2.6712291401054244e-06,1.4028236865997314,0.0,0.0,0.0,47.28490829467773,25.0,210.6693420410156,-0.0,487.9448852539063,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9098205566406,0.9990000128746032,0.3225918114185333,0.2713699340820312,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9058532714844,0.8044896125793457,0.1564777940511703,0.1483179777860641,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9088439941406,0.9372490048408508,0.246580109000206,0.171971395611763,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9051513671875,0.7819432020187378,0.1438595056533813,0.136513739824295,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9067077636719,0.8321951031684875,0.1740435659885406,0.782282829284668,290.9093017578125,285.6858215332031,291.08404541015625,287.2851867675781,291.0793762207031,297.72271728515625,290.91961669921875,1.0,0.3324223458766937,1.0,1.0,0.0,1.0,-1.812953233718872,1.812950611114502,2.6625698410498444e-06,1.4006681442260742,0.0,0.0,0.0,44.00101089477539,25.0,211.66734313964844,-0.0,475.7042541503906,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9851379394531,0.9990000128746032,0.329304039478302,0.2544641196727752,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98162841796875,0.8232393264770508,0.157875582575798,0.1495276242494583,297.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9844970703125,0.9626280069351196,0.249100774526596,0.1736454218626022,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809265136719,0.8010009527206421,0.1450062096118927,0.1374870389699936,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.982421875,0.8509601354598999,0.1754647046327591,0.7880622744560242,290.9848937988281,285.66778564453125,291.15924072265625,287.3190612792969,291.15460205078125,297.7393798828125,290.9950561523437,1.0,0.3283779919147491,1.0,1.0,0.0,1.0,-1.8042218685150144,1.804219126701355,2.637676288941293e-06,1.3938319683074951,0.0,0.0,0.0,41.21192932128906,43.0,211.14840698242188,-0.0,461.5916137695313,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169128417969,0.9989012479782104,0.3422700464725494,0.2441524863243103,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.8370542526245117,0.160461351275444,0.1518771797418594,297.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.9799721837043762,0.2536707520484924,0.176761120557785,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.8149458765983582,0.1471401453018188,0.1394127905368805,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8657220005989075,0.1781661212444305,0.7996068000793457,291.11688232421875,285.6363525390625,291.2901611328125,287.37646484375,291.2856750488281,297.7774353027344,291.1271057128906,1.0,0.3293882310390472,1.0,1.0,0.0,1.0,-1.8145594596862795,1.81455671787262,2.6667337351682363e-06,1.4016036987304688,0.0,0.0,0.0,40.03748321533203,43.0,209.6561584472656,-0.0,464.4898986816406,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.9989217519760132,0.3438500761985779,0.244317352771759,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.8374462127685547,0.1608011275529861,0.1521950960159301,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.9804736971855164,0.254263311624527,0.1771718114614486,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8152807354927063,0.1474212408065796,0.1396757513284683,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.8661211729049683,0.1785244345664978,0.8011918663978577,291.1338195800781,285.63238525390625,291.3066711425781,287.3835754394531,291.3022155761719,297.7816467285156,291.1440124511719,1.0,0.329990029335022,1.0,1.0,0.0,1.0,-1.817842960357666,1.817840337753296,2.676113581401296e-06,1.404154896736145,0.0,0.0,0.0,40.13406753540039,61.0,209.49424743652344,-0.0,466.8700256347656,1.0,281.0553283691406,282.3167419433594,288.8002624511719,289.7244567871094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.123370826429623e-21,-4.061685413214812e-21,-4.061685413214812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.71240234375,0.9990000128746032,0.3497866988182068,0.260324627161026,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.85504150390625,0.82569420337677,0.1611660420894622,0.1543072164058685,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7336120605469,0.9668254852294922,0.2547579407691955,0.1797865927219391,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8870849609375,0.8026202321052551,0.147463858127594,0.1413611322641372,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8214111328125,0.8529703617095947,0.1786875277757644,0.8114005327224731,287.7196350097656,285.5979919433594,291.45001220703125,287.44354248046875,291.4457397460937,297.7523498535156,287.3685913085937,1.0,0.3388850092887878,1.0,1.0,0.0,1.0,-1.8570231199264529,1.857020258903504,2.789952759485459e-06,1.434893012046814,0.9773135781288148,0.9773135781288148,0.0,43.296180725097656,79.0,10165.1669921875,-0.0,502.20458984375,1.0,281.7179260253906,286.9974365234375,289.9477233886719,290.6336975097656,293.1499938964844,293.1499938964844,283.1499938964844,1556.37646484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8217748999595642,0.8217772245407104,4.979242973490727e-08,4.2569122314453125,4.25690221786499,9.862236765911804e-06,0.0,0.0,-0.0,3806.255615234375,0.0,17.387739181518555,1894.154296875,0.0,0.0,0.2136507630348205,1.0,0.0,3.0,1.0,0.0
12207600,297.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.71240234375,0.9990000128746032,0.3497866988182068,0.260324627161026,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.85504150390625,0.82569420337677,0.1611660420894622,0.1543072164058685,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7336120605469,0.9668254852294922,0.2547579407691955,0.1797865927219391,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8870849609375,0.8026202321052551,0.147463858127594,0.1413611322641372,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8214111328125,0.8529703617095947,0.1786875277757644,0.8114005327224731,287.7196350097656,285.5979919433594,291.45001220703125,287.44354248046875,291.4457397460937,297.7523498535156,287.3685913085937,1.0,0.3388850092887878,1.0,1.0,0.0,1.0,-1.8570231199264529,1.857020258903504,2.789952759485459e-06,1.434893012046814,0.9773135781288148,0.9773135781288148,0.0,43.296180725097656,79.0,10165.1669921875,-0.0,502.20458984375,1.0,281.7179260253906,286.9974365234375,289.9477233886719,290.6336975097656,293.1499938964844,293.1499938964844,283.1499938964844,1556.37646484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8217748999595642,0.8217772245407104,4.979242973490727e-08,4.2569122314453125,4.25690221786499,9.862236765911804e-06,0.0,0.0,-0.0,3806.255615234375,0.0,17.387739181518555,1894.154296875,0.0,0.0,0.2136507630348205,1.0,0.0,3.0,1.0,0.0
12207660,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0954284667969,0.955971360206604,0.3286293148994446,0.3008398711681366,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09893798828125,0.7382205128669739,0.1524643748998642,0.1477655619382858,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0953063964844,0.8556888699531555,0.240968644618988,0.1715544313192367,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999755859375,0.7175880670547485,0.1388011574745178,0.1348833292722702,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7616115212440491,0.1678588688373565,0.7726738452911377,286.0950622558594,285.5643310546875,291.59033203125,287.49957275390625,291.5860595703125,297.4763488769531,286.0813903808594,1.0,0.3496871590614319,1.0,1.0,0.0,1.0,-1.823822379112244,1.823819756507873,2.6950215215038043e-06,1.410120725631714,0.9683282375335692,0.9683282375335692,0.0,58.79058456420898,82.0,10755.412109375,-0.0,531.4550170898438,1.0,282.6730041503906,284.5373229980469,290.9122009277344,291.29913330078125,293.1499938964844,293.1499938964844,283.1499938964844,4319.5751953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1022742837667465,1.0,0.0,0.0,1.3523236513137815,1.35232675075531,1.2204415611449806e-07,4.265912055969238,4.265902042388916,9.786032933334354e-06,0.0,0.0,-0.0,2642.0107421875,0.0,76.25025177001953,1895.4354248046875,0.0,0.0,0.3438422977924347,1.0,0.0,3.0,1.0,0.0
12207720,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0954284667969,0.955971360206604,0.3286293148994446,0.3008398711681366,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09893798828125,0.7382205128669739,0.1524643748998642,0.1477655619382858,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0953063964844,0.8556888699531555,0.240968644618988,0.1715544313192367,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0999755859375,0.7175880670547485,0.1388011574745178,0.1348833292722702,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7616115212440491,0.1678588688373565,0.7726738452911377,286.0950622558594,285.5643310546875,291.59033203125,287.49957275390625,291.5860595703125,297.4763488769531,286.0813903808594,1.0,0.3496871590614319,1.0,1.0,0.0,1.0,-1.823822379112244,1.823819756507873,2.6950215215038043e-06,1.410120725631714,0.9683282375335692,0.9683282375335692,0.0,58.79058456420898,82.0,10755.412109375,-0.0,531.4550170898438,1.0,282.6730041503906,284.5373229980469,290.9122009277344,291.29913330078125,293.1499938964844,293.1499938964844,283.1499938964844,4319.5751953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1022742837667465,1.0,0.0,0.0,1.3523236513137815,1.35232675075531,1.2204415611449806e-07,4.265912055969238,4.265902042388916,9.786032933334354e-06,0.0,0.0,-0.0,2642.0107421875,0.0,76.25025177001953,1895.4354248046875,0.0,0.0,0.3438422977924347,1.0,0.0,3.0,1.0,0.0
12207780,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.8990002274513245,0.321392148733139,0.2920903265476227,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048828125,0.7000870108604431,0.1481771916151046,0.1435760110616684,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.813270628452301,0.2352849096059799,0.1670918762683868,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054931640625,0.6767780184745789,0.1342919766902923,0.1305375397205352,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043640136719,0.7217671275138855,0.1619929522275924,0.7455847263336182,286.0023498535156,285.5415954589844,291.68505859375,287.535888671875,291.68072509765625,297.3675842285156,285.9945983886719,1.0,0.3531214892864227,1.0,1.0,0.0,1.0,-1.7750732898712158,1.7750707864761353,2.5559691039234167e-06,1.3713058233261108,0.9718611836433412,0.9718611836433412,0.0,68.8805160522461,82.0,10836.4248046875,-0.0,527.1591796875,1.0,282.9815673828125,284.5141296386719,291.428466796875,291.89654541015625,293.1499938964844,293.1499938964844,283.1499938964844,6630.068359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2378561049699783,1.0,0.0,0.0,1.6800447702407837,1.6800497770309448,1.8833708281817962e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3260.77001953125,0.0,146.07679748535156,1895.4371337890625,0.0,0.0,0.4208027422428131,1.0,0.0,3.0,1.0,0.0
12207840,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9675598144531,0.8844384551048279,0.3199215233325958,0.2901664674282074,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97076416015625,0.6873627305030823,0.1466360092163086,0.1420681923627853,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96856689453125,0.7998274564743042,0.2334311008453369,0.1656545102596283,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713439941406,0.6642081141471863,0.1326327919960022,0.1289209723472595,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9702453613281,0.7089290618896484,0.1597936004400253,0.7352973818778992,285.9682006835937,285.5794677734375,291.7289428710937,287.55230712890625,291.7245483398437,297.336181640625,285.96044921875,1.0,0.3541433811187744,1.0,1.0,0.0,1.0,-1.7549259662628174,1.7549234628677368,2.499919446563581e-06,1.3553640842437744,0.9728029370307922,0.9728029370307922,0.0,72.48950958251953,70.0,10888.2685546875,-0.0,524.8296508789062,1.0,283.05328369140625,284.49188232421875,291.55133056640625,292.1755065917969,293.1499938964844,293.1499938964844,283.1499938964844,7679.17626953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3112149536609649,1.0,0.0,0.0,1.810375452041626,1.8103810548782349,2.186909142665172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.609619140625,0.0,182.7061004638672,1895.4371337890625,0.0,134.15576171875,0.4553204774856567,1.0,0.0,3.0,1.0,0.0
12207900,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056091308594,0.8737868070602417,0.3187994956970215,0.2885953783988952,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90936279296875,0.6765691637992859,0.1446380913257599,0.1400520652532577,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90679931640625,0.7886594533920288,0.2311698049306869,0.1638829112052917,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.6535610556602478,0.1304573565721511,0.1267324388027191,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088134765625,0.6966551542282104,0.156871348619461,0.7212835550308228,285.9064025878906,285.5616149902344,291.797607421875,287.5775146484375,291.7931823730469,297.3017272949219,285.8976745605469,1.0,0.3532370626926422,1.0,1.0,0.0,1.0,-1.7290297746658323,1.7290273904800415,2.4289968223456526e-06,1.3348844051361084,0.9746671319007874,0.9746671319007874,0.0,75.13113403320312,70.0,11042.615234375,-0.0,515.9508666992188,1.0,283.11297607421875,284.43170166015625,291.4696350097656,292.2836608886719,293.1499938964844,293.1499938964844,283.1499938964844,9510.7470703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3954183459281921,1.0,0.0,0.0,2.0169386863708496,2.0169458389282227,2.7144309910909215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.093505859375,0.0,252.5676727294922,1895.4371337890625,0.0,267.7064819335937,0.5027581453323364,1.0,0.0,3.0,1.0,0.0
12207960,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.8708460927009583,0.3185027837753296,0.2880061268806457,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8523254394531,0.6718305945396423,0.1430375427007675,0.1383881866931915,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500671386719,0.7842810750007629,0.2294637709856033,0.1625299453735351,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.6486859321594238,0.1286889314651489,0.1249048486351966,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85186767578125,0.6906311511993408,0.1544691175222396,0.7095245718955994,285.8497314453125,285.5895690917969,291.8658447265625,287.6018981933594,291.86138916015625,297.27850341796875,285.8420715332031,1.0,0.3510529994964599,1.0,1.0,0.0,1.0,-1.708381175994873,1.708378791809082,2.3733286980132107e-06,1.3185462951660156,0.9757021069526672,0.9757021069526672,0.0,75.5602798461914,58.0,11184.421875,-0.0,504.1119079589844,1.0,283.1370544433594,284.3706359863281,291.3150329589844,292.21636962890625,293.1499938964844,293.1499938964844,283.1499938964844,11146.873046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581542015075683,1.0,0.0,0.0,2.186339855194092,2.186347961425781,3.1895447705210245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.180908203125,0.0,321.5732727050781,1895.4371337890625,0.0,393.804931640625,0.5465881824493408,1.0,0.0,3.0,1.0,0.0
12208020,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.76922607421875,0.8754827380180359,0.3189215064048767,0.2880293428897857,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718505859375,0.6718392372131348,0.1410577148199081,0.1362426877021789,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77008056640625,0.785781741142273,0.2274682819843292,0.1609004437923431,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723999023437,0.647901713848114,0.1264553815126419,0.1225134283304214,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7715148925781,0.6890922784805298,0.1514007300138473,0.6941401362419128,285.76983642578125,285.5592041015625,291.9742431640625,287.63934326171875,291.96978759765625,297.25469970703125,285.76385498046875,1.0,0.3455582857131958,1.0,1.0,0.0,1.0,-1.6825281381607056,1.682525873184204,2.304740064573707e-06,1.298082947731018,0.977532148361206,0.977532148361206,0.0,73.28680419921875,58.0,11419.5283203125,-0.0,481.5477600097656,1.0,283.1479797363281,284.27703857421875,291.0170593261719,291.96600341796875,293.1499938964844,293.1499938964844,283.1499938964844,13814.3603515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5118030309677124,1.0,0.0,0.0,2.436398267745972,2.436408519744873,3.960864205510007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.8125,0.0,444.8719787597656,1895.4371337890625,0.0,544.4864501953125,0.6043139100074768,1.0,0.0,3.0,1.0,0.0
12208080,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.754150390625,0.8780283331871033,0.3191384375095367,0.2881427109241485,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75653076171875,0.6729785799980164,0.1406532377004623,0.1357859075069427,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549133300781,0.7874246835708618,0.2270756512880325,0.1605669409036636,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75701904296875,0.6487470269203186,0.125990018248558,0.1219980120658874,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562255859375,0.6899253129959106,0.1507547497749328,0.6908290982246399,285.75469970703125,285.5946960449219,292.0010070800781,287.6483459472656,291.9965515136719,297.25054931640625,285.7493591308594,1.0,0.3438906669616699,1.0,1.0,0.0,1.0,-1.6771200895309448,1.6771178245544434,2.2905473997525405e-06,1.2938005924224854,0.9774050116539,0.9774050116539,0.0,72.29664611816406,46.0,11466.2587890625,-0.0,475.4329528808594,1.0,283.14874267578125,284.2587890625,290.9505615234375,291.8991394042969,293.1499938964844,293.1499938964844,283.1499938964844,14377.9931640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5176592469215393,1.0,0.0,0.0,2.486441373825073,2.486452102661133,4.125245425257162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.738525390625,0.0,472.8022766113281,1895.4371337890625,0.0,564.170654296875,0.619351863861084,1.0,0.0,3.0,1.0,0.0
12208140,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149658203125,0.8877161741256714,0.3199115991592407,0.2886129021644592,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169494628906,0.6782228350639343,0.1396561414003372,0.1346256285905838,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156066894531,0.7943052053451538,0.226127952337265,0.1597376316785812,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173767089844,0.6530000567436218,0.1248249411582946,0.1206763684749603,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167053222656,0.6944041848182678,0.1491226255893707,0.6823384165763855,285.7154235839844,285.5722045898437,292.0759582519531,287.6730041503906,292.07147216796875,297.241455078125,285.711181640625,1.0,0.3387145698070526,1.0,1.0,0.0,1.0,-1.6635123491287231,1.6635100841522217,2.255073468404589e-06,1.2830218076705933,0.9783088564872742,0.9783088564872742,0.0,68.8625717163086,46.0,11605.4921875,-0.0,457.5326843261719,1.0,283.1496887207031,284.20928955078125,290.7987976074219,291.7358703613281,293.1499938964844,293.1499938964844,283.1499938964844,16119.8955078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5234517455101013,1.0,0.0,0.0,2.6335840225219727,2.633595943450928,4.627939915735624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.602783203125,0.0,561.7514038085938,1895.4371337890625,0.0,584.3546142578125,0.6522412896156311,1.0,0.0,3.0,1.0,0.0
12208200,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938781738281,0.8978872299194336,0.3206612169742584,0.289104700088501,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952209472656,0.6844025254249573,0.138998195528984,0.1338237822055816,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8019638061523438,0.2255194932222366,0.1591771245002746,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6955261230469,0.6582727432250977,0.1240378320217132,0.1197508871555328,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.695068359375,0.7000308036804199,0.148002803325653,0.6763824224472046,285.6941833496094,285.594970703125,292.13446044921875,287.69171142578125,292.1299743652344,297.23651123046875,285.6912841796875,1.0,0.3342185020446777,1.0,1.0,0.0,1.0,-1.6542034149169922,1.6542012691497805,2.231000962638064e-06,1.2756448984146118,0.9785475134849548,0.9785475134849548,0.0,65.61772918701172,34.0,11714.9443359375,-0.0,442.9181213378906,1.0,283.14990234375,284.1826477050781,290.7193298339844,291.6413879394531,293.1499938964844,293.1499938964844,283.1499938964844,17220.107421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201202630996704,1.0,0.0,0.0,2.723486423492432,2.723499298095703,4.949300205225882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.819580078125,0.0,621.1603393554688,1895.4371337890625,0.0,572.6578979492188,0.6768143177032471,1.0,0.0,3.0,1.0,0.0
12208260,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.657958984375,0.9324733018875122,0.3227076828479767,0.2905230522155761,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588134765625,0.7053840756416321,0.1378154009580612,0.1322802454233169,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6582336425781,0.8256818056106567,0.2244611531496048,0.1581235229969024,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65899658203125,0.6771959662437439,0.1225690171122551,0.1179339960217475,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6587219238281,0.7191110253334045,0.1458522379398346,0.6646004319190979,285.6581726074219,285.59051513671875,292.26611328125,287.73211669921875,292.2616577148437,297.23028564453125,285.6563720703125,1.0,0.3229380548000335,1.0,1.0,0.0,1.0,-1.6364586353302002,1.6364563703536987,2.1855510112800403e-06,1.2615745067596436,0.9794616103172302,0.9794616103172302,0.0,57.00591278076172,25.0,11899.0751953125,-0.0,408.7217712402344,1.0,283.1499938964844,284.1298522949219,290.6540222167969,291.5455322265625,293.1499938964844,293.1499938964844,283.1499938964844,19652.525390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5021302700042725,1.0,0.0,0.0,2.911449909210205,2.9114646911621094,5.656033863488119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.863037109375,0.0,758.6922607421875,1895.4371337890625,0.0,513.4998779296875,0.7224066853523254,1.0,0.0,3.0,1.0,0.0
12208320,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.657958984375,0.9324733018875122,0.3227076828479767,0.2905230522155761,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588134765625,0.7053840756416321,0.1378154009580612,0.1322802454233169,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6582336425781,0.8256818056106567,0.2244611531496048,0.1581235229969024,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.65899658203125,0.6771959662437439,0.1225690171122551,0.1179339960217475,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6587219238281,0.7191110253334045,0.1458522379398346,0.6646004319190979,285.6581726074219,285.59051513671875,292.26611328125,287.73211669921875,292.2616577148437,297.23028564453125,285.6563720703125,1.0,0.3229380548000335,1.0,1.0,0.0,1.0,-1.6364586353302002,1.6364563703536987,2.1855510112800403e-06,1.2615745067596436,0.9794616103172302,0.9794616103172302,0.0,57.00591278076172,25.0,11899.0751953125,-0.0,408.7217712402344,1.0,283.1499938964844,284.1298522949219,290.6540222167969,291.5455322265625,293.1499938964844,293.1499938964844,283.1499938964844,19652.525390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5021302700042725,1.0,0.0,0.0,2.911449909210205,2.9114646911621094,5.656033863488119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3860.863037109375,0.0,758.6922607421875,1895.4371337890625,0.0,513.4998779296875,0.7224066853523254,1.0,0.0,3.0,1.0,0.0
12208380,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6378173828125,0.976810336112976,0.3250845968723297,0.2922625243663788,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63824462890625,0.732228696346283,0.1369442790746688,0.1310528516769409,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379699707031,0.8576374053955078,0.2237088978290558,0.1573031991720199,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.7047603130340576,0.1214217841625213,0.1164428442716598,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382141113281,0.7441154718399048,0.1440836191177368,0.6546884179115295,285.637939453125,285.5814514160156,292.39599609375,287.7695617675781,292.3915405273437,297.2286071777344,285.6370544433594,1.0,0.3116423487663269,1.0,1.0,0.0,1.0,-1.6223958730697632,1.6223937273025513,2.149935653505964e-06,1.2504124641418457,0.980354070663452,0.980354070663452,0.0,48.16170501708984,25.0,12062.0625,-0.0,376.5404357910156,1.0,283.1499938964844,284.0932006835937,290.693359375,291.5714416503906,293.1499938964844,293.1499938964844,283.1499938964844,21725.40625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4857041835784912,1.0,0.0,0.0,3.063091278076172,3.063107490539551,6.260560212467681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.73291015625,0.0,883.3492431640625,1895.4371337890625,0.0,464.9622497558594,0.7592343091964722,1.0,0.0,3.0,1.0,0.0
12208440,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6378173828125,0.976810336112976,0.3250845968723297,0.2922625243663788,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63824462890625,0.732228696346283,0.1369442790746688,0.1310528516769409,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379699707031,0.8576374053955078,0.2237088978290558,0.1573031991720199,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.7047603130340576,0.1214217841625213,0.1164428442716598,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382141113281,0.7441154718399048,0.1440836191177368,0.6546884179115295,285.637939453125,285.5814514160156,292.39599609375,287.7695617675781,292.3915405273437,297.2286071777344,285.6370544433594,1.0,0.3116423487663269,1.0,1.0,0.0,1.0,-1.6223958730697632,1.6223937273025513,2.149935653505964e-06,1.2504124641418457,0.980354070663452,0.980354070663452,0.0,48.16170501708984,25.0,12062.0625,-0.0,376.5404357910156,1.0,283.1499938964844,284.0932006835937,290.693359375,291.5714416503906,293.1499938964844,293.1499938964844,283.1499938964844,21725.40625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4857041835784912,1.0,0.0,0.0,3.063091278076172,3.063107490539551,6.260560212467681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.73291015625,0.0,883.3492431640625,1895.4371337890625,0.0,464.9622497558594,0.7592343091964722,1.0,0.0,3.0,1.0,0.0
