time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208500,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63067626953125,0.994028627872467,0.3263572752475738,0.2932528853416443,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310729980469,0.744938850402832,0.1365907490253448,0.1305626630783081,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8740660548210144,0.2234082818031311,0.1569805145263672,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.7176716923713684,0.120933897793293,0.1158242672681808,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.63104248046875,0.75673508644104,0.1432969570159912,0.650400698184967,285.6307678222656,285.5583190917969,292.4602355957031,287.7872314453125,292.455810546875,297.22882080078125,285.6300354003906,1.0,0.3072829842567444,1.0,1.0,0.0,1.0,-1.6167172193527222,1.6167150735855105,2.13564703699376e-06,1.2458951473236084,0.9809972643852234,0.9809972643852234,0.0,44.69221496582031,25.0,12143.4658203125,-0.0,363.9772644042969,1.0,283.1499938964844,284.0773010253906,290.7309265136719,291.6090393066406,293.1499938964844,293.1499938964844,283.1499938964844,22772.634765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4810141324996948,1.0,0.0,0.0,3.1365506649017334,3.1365675926208496,6.564443424394995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.4208984375,0.0,948.3924560546876,1895.4371337890625,0.0,451.9863586425781,0.774336576461792,1.0,0.0,3.0,1.0,0.0
12208560,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6265869140625,0.9990000128746032,0.3279291093349457,0.2887126207351684,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6269226074219,0.753848671913147,0.136266142129898,0.1301620155572891,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.626708984375,0.8856149911880493,0.2231301814317703,0.1567197293043136,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6269836425781,0.7257530689239502,0.1204774752259254,0.1152976602315902,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6268920898437,0.7653568983078003,0.1425473093986511,0.6465750932693481,285.6266784667969,285.56787109375,292.5240478515625,287.80419921875,292.5196228027344,297.2303161621094,285.62567138671875,1.0,0.3033545911312103,1.0,1.0,0.0,1.0,-1.6059259176254272,1.605923771858215,2.1088826542836614e-06,1.2375047206878662,0.9813633561134338,0.9813633561134338,0.0,42.40763473510742,25.0,12179.4658203125,-0.0,351.9656982421875,1.0,283.1499938964844,284.0649108886719,290.7707824707031,291.6512145996094,293.1499938964844,293.1499938964844,283.1499938964844,23510.09765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788450598716736,1.0,0.0,0.0,3.18869423866272,3.188711881637573,6.784518973290687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.96923828125,0.0,996.31298828125,1895.4371337890625,0.0,446.1109313964844,0.789783775806427,1.0,0.0,3.0,1.0,0.0
12208620,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60894775390625,0.9990000128746032,0.3339933454990387,0.2742836475372314,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6093444824219,0.7653441429138184,0.1356728076934814,0.1294869780540466,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090393066406,0.9004539251327515,0.2226012200117111,0.1562740057706833,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60943603515625,0.7355044484138489,0.1196285411715507,0.1143780872225761,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6093139648437,0.7758945226669312,0.1411737650632858,0.6397526860237122,285.6090393066406,285.54986572265625,292.6502990722656,287.8360290527344,292.6458740234375,297.25030517578125,285.6080322265625,1.0,0.296335905790329,1.0,1.0,0.0,1.0,-1.577291488647461,1.5772894620895386,2.0383374703669688e-06,1.214742660522461,0.9823459982872008,0.9823459982872008,0.0,39.42927169799805,25.0,12194.3017578125,-0.0,329.6311950683594,1.0,283.1499938964844,284.0357971191406,290.83892822265625,291.7265930175781,293.1499938964844,293.1499938964844,283.1499938964844,25087.02734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797728359699249,1.0,0.0,0.0,3.296203136444092,3.296221971511841,7.249720397339843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.618896484375,0.0,1100.2861328125,1895.4371337890625,0.0,448.6144409179688,0.8159736394882202,1.0,0.0,3.0,1.0,0.0
12208680,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60894775390625,0.9990000128746032,0.3339933454990387,0.2742836475372314,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6093444824219,0.7653441429138184,0.1356728076934814,0.1294869780540466,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090393066406,0.9004539251327515,0.2226012200117111,0.1562740057706833,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60943603515625,0.7355044484138489,0.1196285411715507,0.1143780872225761,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6093139648437,0.7758945226669312,0.1411737650632858,0.6397526860237122,285.6090393066406,285.54986572265625,292.6502990722656,287.8360290527344,292.6458740234375,297.25030517578125,285.6080322265625,1.0,0.296335905790329,1.0,1.0,0.0,1.0,-1.577291488647461,1.5772894620895386,2.0383374703669688e-06,1.214742660522461,0.9823459982872008,0.9823459982872008,0.0,39.42927169799805,25.0,12194.3017578125,-0.0,329.6311950683594,1.0,283.1499938964844,284.0357971191406,290.83892822265625,291.7265930175781,293.1499938964844,293.1499938964844,283.1499938964844,25087.02734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797728359699249,1.0,0.0,0.0,3.296203136444092,3.296221971511841,7.249720397339843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.618896484375,0.0,1100.2861328125,1895.4371337890625,0.0,448.6144409179688,0.8159736394882202,1.0,0.0,3.0,1.0,0.0
12208740,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59674072265625,0.9990000128746032,0.3417772948741913,0.2620396018028259,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5969543457031,0.7759752869606018,0.1351629942655563,0.1289093196392059,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5968017578125,0.9145060777664183,0.2221294790506363,0.1558786034584045,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970153808594,0.74435955286026,0.1188712045550346,0.1135644689202308,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5969543457031,0.7855672836303711,0.1400041729211807,0.6339232921600342,285.5967712402344,285.5276184082031,292.77471923828125,287.8652038574219,292.7702941894531,297.2806091308594,285.5961608886719,1.0,0.2904912233352661,1.0,1.0,0.0,1.0,-1.5534454584121704,1.553443431854248,1.980726210604189e-06,1.1957632303237915,0.983508825302124,0.983508825302124,0.0,37.02390670776367,28.0,12211.419921875,-0.0,311.6686096191406,1.0,283.1499938964844,284.0119323730469,290.8826904296875,291.77801513671875,293.1499938964844,293.1499938964844,283.1499938964844,26509.083984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4836026132106781,1.0,0.0,0.0,3.391063451766968,3.3910834789276123,7.672999231544964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.206787109375,0.0,1197.744140625,1895.4371337890625,0.0,459.1014099121094,0.8391144275665283,1.0,0.0,3.0,1.0,0.0
12208800,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59674072265625,0.9990000128746032,0.3417772948741913,0.2620396018028259,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5969543457031,0.7759752869606018,0.1351629942655563,0.1289093196392059,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5968017578125,0.9145060777664183,0.2221294790506363,0.1558786034584045,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970153808594,0.74435955286026,0.1188712045550346,0.1135644689202308,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5969543457031,0.7855672836303711,0.1400041729211807,0.6339232921600342,285.5967712402344,285.5276184082031,292.77471923828125,287.8652038574219,292.7702941894531,297.2806091308594,285.5961608886719,1.0,0.2904912233352661,1.0,1.0,0.0,1.0,-1.5534454584121704,1.553443431854248,1.980726210604189e-06,1.1957632303237915,0.983508825302124,0.983508825302124,0.0,37.02390670776367,28.0,12211.419921875,-0.0,311.6686096191406,1.0,283.1499938964844,284.0119323730469,290.8826904296875,291.77801513671875,293.1499938964844,293.1499938964844,283.1499938964844,26509.083984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4836026132106781,1.0,0.0,0.0,3.391063451766968,3.3910834789276123,7.672999231544964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3930.206787109375,0.0,1197.744140625,1895.4371337890625,0.0,459.1014099121094,0.8391144275665283,1.0,0.0,3.0,1.0,0.0
12208860,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904541015625,0.9990000128746032,0.3497856855392456,0.2546601295471191,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904541015625,0.7823306918144226,0.1347333788871765,0.1284413039684295,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904541015625,0.9235304594039916,0.2217214703559875,0.1555515378713607,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904541015625,0.7494418025016785,0.1181999817490577,0.1128664091229438,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904541015625,0.7909308671951294,0.1389946341514587,0.6290313601493835,285.5904541015625,285.5011901855469,292.89727783203125,287.8917541503906,292.8928527832031,297.3111877441406,285.5904541015625,1.0,0.2868162095546722,1.0,1.0,0.0,1.0,-1.5369162559509275,1.536914348602295,1.941306663866272e-06,1.1825112104415894,0.9849891066551208,0.9849891066551208,0.0,35.610206604003906,31.0,12251.646484375,-0.0,300.1742553710937,1.0,283.1499938964844,283.99298095703125,290.90899658203125,291.8102111816406,293.1499938964844,293.1499938964844,283.1499938964844,27820.244140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4872021675109863,1.0,0.0,0.0,3.477434635162353,3.4774556159973145,8.068843158071104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.245361328125,0.0,1291.213623046875,1895.4371337890625,0.0,469.1866149902344,0.8602017164230347,1.0,0.0,3.0,1.0,0.0
12208920,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904541015625,0.9990000128746032,0.3497856855392456,0.2546601295471191,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904541015625,0.7823306918144226,0.1347333788871765,0.1284413039684295,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904541015625,0.9235304594039916,0.2217214703559875,0.1555515378713607,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904541015625,0.7494418025016785,0.1181999817490577,0.1128664091229438,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904541015625,0.7909308671951294,0.1389946341514587,0.6290313601493835,285.5904541015625,285.5011901855469,292.89727783203125,287.8917541503906,292.8928527832031,297.3111877441406,285.5904541015625,1.0,0.2868162095546722,1.0,1.0,0.0,1.0,-1.5369162559509275,1.536914348602295,1.941306663866272e-06,1.1825112104415894,0.9849891066551208,0.9849891066551208,0.0,35.610206604003906,31.0,12251.646484375,-0.0,300.1742553710937,1.0,283.1499938964844,283.99298095703125,290.90899658203125,291.8102111816406,293.1499938964844,293.1499938964844,283.1499938964844,27820.244140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4872021675109863,1.0,0.0,0.0,3.477434635162353,3.4774556159973145,8.068843158071104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.245361328125,0.0,1291.213623046875,1895.4371337890625,0.0,469.1866149902344,0.8602017164230347,1.0,0.0,3.0,1.0,0.0
12208980,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902099609375,0.9990000128746032,0.3571327924728393,0.2518127560615539,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5900573730469,0.7843809127807617,0.1343733966350555,0.1280692666769027,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5901794433594,0.9267145991325378,0.2213674038648605,0.1552844643592834,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59002685546875,0.7507050633430481,0.1176043972373008,0.1122699081897735,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5900573730469,0.7919429540634155,0.1380737125873565,0.6247495412826538,285.5901794433594,285.4707336425781,293.0179748535156,287.915771484375,293.0136108398437,297.33563232421875,285.5906066894531,1.0,0.2848847806453705,1.0,1.0,0.0,1.0,-1.5268703699111938,1.526868462562561,1.917517238325672e-06,1.1743830442428589,0.986926794052124,0.986926794052124,0.0,35.0130500793457,34.0,12317.7177734375,-0.0,293.9789123535156,1.0,283.1499938964844,283.9780578613281,290.92840576171875,291.8344116210937,293.1499938964844,293.1499938964844,283.1499938964844,29051.173828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4897417426109314,1.0,0.0,0.0,3.558223247528076,3.558245182037353,8.44811268052581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.620361328125,0.0,1382.75439453125,1895.4371337890625,0.0,476.43841552734375,0.8799269795417786,1.0,0.0,3.0,1.0,0.0
12209040,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902099609375,0.9990000128746032,0.3571327924728393,0.2518127560615539,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5900573730469,0.7843809127807617,0.1343733966350555,0.1280692666769027,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5901794433594,0.9267145991325378,0.2213674038648605,0.1552844643592834,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59002685546875,0.7507050633430481,0.1176043972373008,0.1122699081897735,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5900573730469,0.7919429540634155,0.1380737125873565,0.6247495412826538,285.5901794433594,285.4707336425781,293.0179748535156,287.915771484375,293.0136108398437,297.33563232421875,285.5906066894531,1.0,0.2848847806453705,1.0,1.0,0.0,1.0,-1.5268703699111938,1.526868462562561,1.917517238325672e-06,1.1743830442428589,0.986926794052124,0.986926794052124,0.0,35.0130500793457,34.0,12317.7177734375,-0.0,293.9789123535156,1.0,283.1499938964844,283.9780578613281,290.92840576171875,291.8344116210937,293.1499938964844,293.1499938964844,283.1499938964844,29051.173828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4897417426109314,1.0,0.0,0.0,3.558223247528076,3.558245182037353,8.44811268052581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.620361328125,0.0,1382.75439453125,1895.4371337890625,0.0,476.43841552734375,0.8799269795417786,1.0,0.0,3.0,1.0,0.0
12209100,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59112548828125,0.9990000128746032,0.3604860603809356,0.2518751919269562,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.591064453125,0.7839938402175903,0.1342164129018783,0.1279141306877136,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910949707031,0.9263627529144288,0.2212061434984207,0.1551690399646759,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.591064453125,0.7500808835029602,0.1173322051763534,0.1120048835873603,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.591064453125,0.7910038828849792,0.1376280784606933,0.6227371692657471,285.5910949707031,285.4432983398437,293.0776062011719,287.9268798828125,293.0732727050781,297.3449401855469,285.59136962890625,1.0,0.2844758927822113,1.0,1.0,0.0,1.0,-1.5238851308822632,1.5238832235336304,1.910438868435449e-06,1.171925663948059,0.9881970286369324,0.9881970286369324,0.0,34.963157653808594,34.0,12364.4921875,-0.0,292.4828796386719,1.0,283.1499938964844,283.9704895019531,290.937744140625,291.8464050292969,293.1499938964844,293.1499938964844,283.1499938964844,29779.16796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4907346963882446,1.0,0.0,0.0,3.604966402053833,3.604988813400269,8.67153005401633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.85302734375,0.0,1437.670166015625,1895.4371337890625,0.0,479.304931640625,0.888550341129303,1.0,0.0,3.0,1.0,0.0
12209160,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.594482421875,0.9990000128746032,0.3636042177677154,0.2528472244739532,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5942077636719,0.7827447652816772,0.1340734809637069,0.1277777105569839,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5943908691406,0.9248198866844176,0.2210527807474136,0.1550632566213607,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941162109375,0.7486956119537354,0.1170761287212371,0.1117604598402977,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5942077636719,0.7891714572906494,0.1371849924325943,0.6207703351974487,285.59442138671875,285.43634033203125,293.13677978515625,287.9373474121094,293.1324462890625,297.3521728515625,285.5951232910156,1.0,0.2844013273715973,1.0,1.0,0.0,1.0,-1.5221055746078491,1.5221036672592163,1.9061835700995289e-06,1.1704201698303225,0.9894269108772278,0.9894269108772278,0.0,35.06351852416992,37.0,12405.634765625,-0.0,291.9306640625,1.0,283.1499938964844,283.9661560058594,290.9470520019531,291.85797119140625,293.1499938964844,293.1499938964844,283.1499938964844,30220.64453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4916367530822754,1.0,0.0,0.0,3.635272264480591,3.635295152664185,8.817940511107736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.710205078125,0.0,1473.7772216796875,1895.4371337890625,0.0,481.9244689941406,0.8987298011779785,1.0,0.0,3.0,1.0,0.0
12209220,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6017761230469,0.9990000128746032,0.3691796660423279,0.2570209205150604,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014099121094,0.7781474590301514,0.1338249742984771,0.1275543868541717,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016845703125,0.9188361763954164,0.2207647562026977,0.1548758149147033,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.7441003322601318,0.1166075244545936,0.1113268360495567,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014099121094,0.7833060026168823,0.1362946182489395,0.6168997883796692,285.6016845703125,285.3981628417969,293.253662109375,287.95660400390625,293.2494201660156,297.36090087890625,285.6026611328125,1.0,0.285080075263977,1.0,1.0,0.0,1.0,-1.5214531421661377,1.5214512348175049,1.904450186884788e-06,1.1697059869766235,0.9925582408905028,0.9925582408905028,0.0,35.645835876464844,40.0,12510.9267578125,-0.0,293.1414794921875,1.0,283.1499938964844,283.95623779296875,290.96649169921875,291.8832702636719,293.1499938964844,293.1499938964844,283.1499938964844,31356.3671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4935829937458038,1.0,0.0,0.0,3.710695266723633,3.710718870162964,9.187637601826282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.71435546875,0.0,1566.427001953125,1895.4371337890625,0.0,487.6263427734375,0.9171136617660522,1.0,0.0,3.0,1.0,0.0
12209280,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6017761230469,0.9990000128746032,0.3691796660423279,0.2570209205150604,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014099121094,0.7781474590301514,0.1338249742984771,0.1275543868541717,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6016845703125,0.9188361763954164,0.2207647562026977,0.1548758149147033,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.7441003322601318,0.1166075244545936,0.1113268360495567,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014099121094,0.7833060026168823,0.1362946182489395,0.6168997883796692,285.6016845703125,285.3981628417969,293.253662109375,287.95660400390625,293.2494201660156,297.36090087890625,285.6026611328125,1.0,0.285080075263977,1.0,1.0,0.0,1.0,-1.5214531421661377,1.5214512348175049,1.904450186884788e-06,1.1697059869766235,0.9925582408905028,0.9925582408905028,0.0,35.645835876464844,40.0,12510.9267578125,-0.0,293.1414794921875,1.0,283.1499938964844,283.95623779296875,290.96649169921875,291.8832702636719,293.1499938964844,293.1499938964844,283.1499938964844,31356.3671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4935829937458038,1.0,0.0,0.0,3.710695266723633,3.710718870162964,9.187637601826282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.71435546875,0.0,1566.427001953125,1895.4371337890625,0.0,487.6263427734375,0.9171136617660522,1.0,0.0,3.0,1.0,0.0
12209340,297.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6070861816406,0.9990000128746032,0.3722909688949585,0.2610358893871307,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6067810058594,0.7739618420600891,0.1336900889873504,0.1274436712265014,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60699462890625,0.913339376449585,0.2205903977155685,0.1547698676586151,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.606689453125,0.7400985360145569,0.1163364425301551,0.1110858470201492,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6067810058594,0.778235673904419,0.1357157826423645,0.6144312024116516,285.60699462890625,285.3612670898437,293.3274841308594,287.9677429199219,293.3232421875,297.3626708984375,285.60791015625,1.0,0.2860272824764251,1.0,1.0,0.0,1.0,-1.5227596759796145,1.5227577686309814,1.9073581825068686e-06,1.1706132888793943,0.9950389862060548,0.9950389862060548,0.0,36.26554489135742,40.0,12589.37109375,-0.0,295.3450927734375,1.0,283.1499938964844,283.94970703125,290.97900390625,291.9003601074219,293.1499938964844,293.1499938964844,283.1499938964844,32176.943359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4950700402259826,1.0,0.0,0.0,3.764561176300049,3.764585733413696,9.45631654758472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.007568359375,0.0,1634.8951416015625,1895.4371337890625,0.0,492.0296325683594,0.9273781180381776,1.0,0.0,3.0,1.0,0.0
12209400,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114501953125,0.9990000128746032,0.3738937973976135,0.2636739611625671,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6109924316406,0.7712738513946533,0.133621796965599,0.1273912638425827,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.611328125,0.9098474979400636,0.2204950898885727,0.1547140628099441,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6108703613281,0.7375661134719849,0.1161931082606315,0.1109617128968238,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.61102294921875,0.7750276327133179,0.1353860348463058,0.6130371689796448,285.611328125,285.3563232421875,293.3686218261719,287.9736022949219,293.36444091796875,297.36248779296875,285.6124572753906,1.0,0.2867102026939392,1.0,1.0,0.0,1.0,-1.5239734649658203,1.5239715576171875,1.9101119050901616e-06,1.1715019941329956,0.9964025020599364,0.9964025020599364,0.0,36.69041442871094,43.0,12630.2421875,-0.0,297.0043029785156,1.0,283.1499938964844,283.9478454589844,290.9856872558594,291.9095458984375,293.1499938964844,293.1499938964844,283.1499938964844,32463.0625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4959912300109863,1.0,0.0,0.0,3.785143852233887,3.785168647766113,9.560003491060345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.240478515625,0.0,1661.3408203125,1895.4371337890625,0.0,494.7778625488281,0.935233235359192,1.0,0.0,3.0,1.0,0.0
12209460,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6228332519531,0.9990000128746032,0.3778221011161804,0.2722111940383911,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6223449707031,0.7629081010818481,0.1334588229656219,0.127280980348587,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226806640625,0.8994141817092896,0.2202392816543579,0.1545727103948593,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221923828125,0.7297453880310059,0.1158275008201599,0.1106577143073082,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6223449707031,0.7651545405387878,0.1344535946846008,0.6091360449790955,285.6227111816406,285.3109130859375,293.4816589355469,287.9884338378906,293.4775695800781,297.3582458496094,285.6239318847656,1.0,0.289098858833313,1.0,1.0,0.0,1.0,-1.5288712978363037,1.5288692712783811,1.921371676871786e-06,1.1752008199691772,1.0,1.0,0.0,38.13026809692383,46.0,12774.39453125,-0.0,303.0103759765625,1.0,283.1499938964844,283.9414367675781,291.0035095214844,291.9359741210937,293.1499938964844,293.1499938964844,283.04998779296875,33570.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499006986618042,1.0,0.0,0.0,3.8589603900909424,3.858986139297485,9.93651156022679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.14306640625,0.0,1759.0948486328125,1895.4371337890625,0.0,503.88568115234375,0.9521747827529908,1.0,0.0,3.0,1.0,0.0
12209520,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6228332519531,0.9990000128746032,0.3778221011161804,0.2722111940383911,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6223449707031,0.7629081010818481,0.1334588229656219,0.127280980348587,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226806640625,0.8994141817092896,0.2202392816543579,0.1545727103948593,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221923828125,0.7297453880310059,0.1158275008201599,0.1106577143073082,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6223449707031,0.7651545405387878,0.1344535946846008,0.6091360449790955,285.6227111816406,285.3109130859375,293.4816589355469,287.9884338378906,293.4775695800781,297.3582458496094,285.6239318847656,1.0,0.289098858833313,1.0,1.0,0.0,1.0,-1.5288712978363037,1.5288692712783811,1.921371676871786e-06,1.1752008199691772,1.0,1.0,0.0,38.13026809692383,46.0,12774.39453125,-0.0,303.0103759765625,1.0,283.1499938964844,283.9414367675781,291.0035095214844,291.9359741210937,293.1499938964844,293.1499938964844,283.04998779296875,33570.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.499006986618042,1.0,0.0,0.0,3.8589603900909424,3.858986139297485,9.93651156022679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.14306640625,0.0,1759.0948486328125,1895.4371337890625,0.0,503.88568115234375,0.9521747827529908,1.0,0.0,3.0,1.0,0.0
12209580,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736694335937,0.9990000128746032,0.3807796537876129,0.2823795974254608,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738525390625,0.7535890340805054,0.1332518011331558,0.1271714270114898,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736999511719,0.8877915740013123,0.2198496013879776,0.1543853133916854,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5739440917969,0.7209049463272095,0.1154354065656662,0.1103678792715072,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738525390625,0.7542780041694641,0.133411705493927,0.6049515008926392,285.5736999511719,285.2620849609375,293.5927124023437,288.0011901855469,293.5887145996094,297.3476257324219,285.57373046875,1.0,0.2920786142349243,1.0,1.0,0.0,1.0,-1.5353500843048096,1.5353481769561768,1.9365036223462084e-06,1.1802512407302856,1.0,1.0,0.0,39.92196273803711,49.0,13115.291015625,-0.0,310.7162475585937,1.0,283.0521240234375,283.8531799316406,291.048095703125,292.0124206542969,293.1499938964844,293.1499938964844,282.75,34602.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5101898908615112,1.0,0.0,0.0,3.918101787567138,3.918128252029419,1.0243413726129802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.822265625,0.0,1841.175048828125,1895.4371337890625,0.0,539.1885986328125,0.964561402797699,1.0,0.0,3.0,1.0,0.0
12209640,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736694335937,0.9990000128746032,0.3807796537876129,0.2823795974254608,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738525390625,0.7535890340805054,0.1332518011331558,0.1271714270114898,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736999511719,0.8877915740013123,0.2198496013879776,0.1543853133916854,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5739440917969,0.7209049463272095,0.1154354065656662,0.1103678792715072,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738525390625,0.7542780041694641,0.133411705493927,0.6049515008926392,285.5736999511719,285.2620849609375,293.5927124023437,288.0011901855469,293.5887145996094,297.3476257324219,285.57373046875,1.0,0.2920786142349243,1.0,1.0,0.0,1.0,-1.5353500843048096,1.5353481769561768,1.9365036223462084e-06,1.1802512407302856,1.0,1.0,0.0,39.92196273803711,49.0,13115.291015625,-0.0,310.7162475585937,1.0,283.0521240234375,283.8531799316406,291.048095703125,292.0124206542969,293.1499938964844,293.1499938964844,282.75,34602.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5101898908615112,1.0,0.0,0.0,3.918101787567138,3.918128252029419,1.0243413726129802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.822265625,0.0,1841.175048828125,1895.4371337890625,0.0,539.1885986328125,0.964561402797699,1.0,0.0,3.0,1.0,0.0
12209700,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557189941406,0.9990000128746032,0.3817653357982635,0.2880485951900482,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664611816406,0.7486305236816406,0.133084625005722,0.1270860731601715,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591064453125,0.8814929723739624,0.2195237874984741,0.1542372554540634,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4693908691406,0.7160074710845947,0.1151870191097259,0.11020028591156,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664611816406,0.7485312223434448,0.132797434926033,0.6025910377502441,285.45867919921875,285.2313842773437,293.6474914550781,288.0068664550781,293.6435241699219,297.33935546875,285.4383850097656,1.0,0.2937371730804443,1.0,1.0,0.0,1.0,-1.5388407707214355,1.5388387441635132,1.944701125466964e-06,1.182984471321106,1.0,1.0,0.0,40.94573593139648,49.0,13797.796875,-0.0,315.0465393066406,1.0,282.7938232421875,283.6495666503906,291.1325988769531,292.1973876953125,293.1499938964844,293.1499938964844,282.75,34918.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5267713665962219,1.0,0.0,0.0,3.935993432998657,3.9360201358795166,1.0337178082409082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.70068359375,0.0,1866.512939453125,1895.4371337890625,0.0,596.2508544921875,0.968817949295044,1.0,0.0,3.0,1.0,0.0
12209760,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958435058594,0.9990000128746032,0.3822763860225677,0.294264405965805,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973693847656,0.7432683110237122,0.1328224241733551,0.1269150227308273,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.8746030330657959,0.2190232872962951,0.1539652496576309,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3979187011719,0.7104343771934509,0.1148563548922538,0.1099598333239555,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973999023437,0.7423688173294067,0.1320602595806121,0.5997136235237122,285.3962097167969,285.2099609375,293.7017822265625,288.01202392578125,293.6978759765625,297.3278503417969,285.39422607421875,1.0,0.2954721450805664,1.0,1.0,0.0,1.0,-1.5420280694961548,1.542026162147522,1.952216052814037e-06,1.185489058494568,1.0,1.0,0.0,42.07846450805664,52.0,13887.19140625,-0.0,319.53631591796875,1.0,282.7557678222656,283.5985412597656,291.1239929199219,292.16265869140625,293.1499938964844,293.1499938964844,282.45001220703125,35164.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5378302931785583,1.0,0.0,0.0,3.949816942214966,3.949843883514404,1.040991605805175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.9482421875,0.0,1886.2484130859373,1895.4371337890625,0.0,637.6747436523438,0.9721066951751708,1.0,0.0,3.0,1.0,0.0
12209820,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121887207031,0.9990000128746032,0.3822447955608368,0.3076616525650024,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138061523437,0.7321872115135193,0.1321615874767303,0.1264321208000183,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126770019531,0.8603259325027466,0.2177945971488952,0.1532368659973144,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21435546875,0.69804447889328,0.1140761002898216,0.1093578785657882,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138366699219,0.729621171951294,0.1303758919239044,0.5929450988769531,285.2126159667969,285.1546630859375,293.8088684082031,288.02099609375,293.8050537109375,297.29949951171875,285.2104797363281,1.0,0.2991057336330414,1.0,1.0,0.0,1.0,-1.5478100776672363,1.547808051109314,1.9659153167594923e-06,1.190050721168518,1.0,1.0,0.0,44.57794189453125,55.0,14655.6455078125,-0.0,328.8973083496094,1.0,282.4561462402344,283.3412780761719,291.1343688964844,292.23455810546875,293.1499938964844,293.1499938964844,282.1499938964844,35502.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5654028654098511,1.0,0.0,0.0,3.968725204467773,3.968752384185791,1.050982177730475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.68310546875,0.0,1913.467529296875,1895.4371337890625,0.0,753.8536987304688,0.9766045808792114,1.0,0.0,3.0,1.0,0.0
12209880,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2121887207031,0.9990000128746032,0.3822447955608368,0.3076616525650024,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138061523437,0.7321872115135193,0.1321615874767303,0.1264321208000183,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126770019531,0.8603259325027466,0.2177945971488952,0.1532368659973144,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21435546875,0.69804447889328,0.1140761002898216,0.1093578785657882,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138366699219,0.729621171951294,0.1303758919239044,0.5929450988769531,285.2126159667969,285.1546630859375,293.8088684082031,288.02099609375,293.8050537109375,297.29949951171875,285.2104797363281,1.0,0.2991057336330414,1.0,1.0,0.0,1.0,-1.5478100776672363,1.547808051109314,1.9659153167594923e-06,1.190050721168518,1.0,1.0,0.0,44.57794189453125,55.0,14655.6455078125,-0.0,328.8973083496094,1.0,282.4561462402344,283.3412780761719,291.1343688964844,292.23455810546875,293.1499938964844,293.1499938964844,282.1499938964844,35502.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5654028654098511,1.0,0.0,0.0,3.968725204467773,3.968752384185791,1.050982177730475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.68310546875,0.0,1913.467529296875,1895.4371337890625,0.0,753.8536987304688,0.9766045808792114,1.0,0.0,3.0,1.0,0.0
12209940,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9990000128746032,0.3808934688568115,0.3218494057655334,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.720927894115448,0.1313592493534088,0.1258073598146438,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.846208393573761,0.21634042263031,0.1523344665765762,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6853024363517761,0.1131700724363327,0.1086318641901016,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7164115309715271,0.1284660696983337,0.5851033926010132,285.02789306640625,285.0963439941406,293.9139404296875,288.0282287597656,293.91021728515625,297.2657775878906,285.0258178710937,1.0,0.3028622269630432,1.0,1.0,0.0,1.0,-1.5527243614196775,1.5527223348617554,1.9776300632656785e-06,1.193948745727539,0.998439610004425,0.998439610004425,0.0,47.318695068359375,43.0,15409.2099609375,-0.0,338.53515625,1.0,282.1558532714844,283.0838623046875,291.1168518066406,292.2663879394531,293.1499938964844,293.1499938964844,281.8500061035156,35746.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873381495475769,1.0,0.0,0.0,3.9787485599517822,3.978775978088379,1.0562976058281492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.169921875,0.0,1928.5301513671875,1895.4371337890625,0.0,860.734130859375,0.9790241122245787,1.0,0.0,3.0,1.0,0.0
12210000,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9990000128746032,0.3808934688568115,0.3218494057655334,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.720927894115448,0.1313592493534088,0.1258073598146438,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.846208393573761,0.21634042263031,0.1523344665765762,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6853024363517761,0.1131700724363327,0.1086318641901016,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7164115309715271,0.1284660696983337,0.5851033926010132,285.02789306640625,285.0963439941406,293.9139404296875,288.0282287597656,293.91021728515625,297.2657775878906,285.0258178710937,1.0,0.3028622269630432,1.0,1.0,0.0,1.0,-1.5527243614196775,1.5527223348617554,1.9776300632656785e-06,1.193948745727539,0.998439610004425,0.998439610004425,0.0,47.318695068359375,43.0,15409.2099609375,-0.0,338.53515625,1.0,282.1558532714844,283.0838623046875,291.1168518066406,292.2663879394531,293.1499938964844,293.1499938964844,281.8500061035156,35746.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873381495475769,1.0,0.0,0.0,3.9787485599517822,3.978775978088379,1.0562976058281492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.169921875,0.0,1928.5301513671875,1895.4371337890625,0.0,860.734130859375,0.9790241122245787,1.0,0.0,3.0,1.0,0.0
12210060,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.9990000128746032,0.3799565434455871,0.3229064345359802,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.7186762690544128,0.1304454803466797,0.1249772235751152,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.8433833718299866,0.2147151529788971,0.1512373387813568,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.6824281811714172,0.1121616661548614,0.1077095866203308,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.7119655609130859,0.1264009177684784,0.5760207772254944,284.8332824707031,285.0351257324219,294.0169982910156,288.0338439941406,294.0132751464844,297.2372131347656,284.8294677734375,1.0,0.3006477952003479,1.0,1.0,0.0,1.0,-1.5396822690963743,1.5396803617477417,1.946809788933024e-06,1.1837612390518188,0.994726538658142,0.994726538658142,0.0,47.27384185791016,31.0,16016.6904296875,-0.0,332.0265197753906,1.0,281.85577392578125,282.8203125,291.0971374511719,292.2855224609375,293.1499938964844,293.1499938964844,281.54998779296875,35954.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039660573005676,1.0,0.0,0.0,3.981074810028076,3.981102228164673,1.05753304069367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.88623046875,0.0,1933.27392578125,1895.4371337890625,0.0,951.1085815429688,0.979676365852356,1.0,0.0,3.0,1.0,0.0
12210120,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.9990000128746032,0.3799565434455871,0.3229064345359802,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.7186762690544128,0.1304454803466797,0.1249772235751152,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.8433833718299866,0.2147151529788971,0.1512373387813568,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359069824219,0.6824281811714172,0.1121616661548614,0.1077095866203308,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.7119655609130859,0.1264009177684784,0.5760207772254944,284.8332824707031,285.0351257324219,294.0169982910156,288.0338439941406,294.0132751464844,297.2372131347656,284.8294677734375,1.0,0.3006477952003479,1.0,1.0,0.0,1.0,-1.5396822690963743,1.5396803617477417,1.946809788933024e-06,1.1837612390518188,0.994726538658142,0.994726538658142,0.0,47.27384185791016,31.0,16016.6904296875,-0.0,332.0265197753906,1.0,281.85577392578125,282.8203125,291.0971374511719,292.2855224609375,293.1499938964844,293.1499938964844,281.54998779296875,35954.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039660573005676,1.0,0.0,0.0,3.981074810028076,3.981102228164673,1.05753304069367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.88623046875,0.0,1933.27392578125,1895.4371337890625,0.0,951.1085815429688,0.979676365852356,1.0,0.0,3.0,1.0,0.0
12210180,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.619873046875,0.9990000128746032,0.3820617794990539,0.3122299015522003,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.622802734375,0.7244728803634644,0.1294575333595276,0.1239807680249214,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6208801269531,0.8502126336097717,0.212947592139244,0.1499724835157394,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6236877441406,0.6881813406944275,0.1110920533537864,0.1066321209073066,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229858398437,0.7158769369125366,0.1243259012699127,0.5663073062896729,284.6207580566406,284.9711303710937,294.11798095703125,288.03790283203125,294.1142883300781,297.23052978515625,284.61578369140625,1.0,0.2938675582408905,1.0,1.0,0.0,1.0,-1.5112018585205078,1.511199951171875,1.8802405747919693e-06,1.1611920595169067,0.9889147877693176,0.9889147877693176,0.0,44.72694778442383,25.0,16495.4609375,-0.0,311.83795166015625,1.0,281.5561218261719,282.55108642578125,291.0809631347656,292.2991638183594,293.1499938964844,293.1499938964844,281.25,36145.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164952516555786,1.0,0.0,0.0,3.97641658782959,3.9764440059661865,1.0550596698521986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.17529296875,0.0,1928.7366943359373,1895.4371337890625,0.0,1024.463623046875,0.9787371158599854,1.0,0.0,3.0,1.0,0.0
12210240,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.619873046875,0.9990000128746032,0.3820617794990539,0.3122299015522003,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.622802734375,0.7244728803634644,0.1294575333595276,0.1239807680249214,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6208801269531,0.8502126336097717,0.212947592139244,0.1499724835157394,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6236877441406,0.6881813406944275,0.1110920533537864,0.1066321209073066,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229858398437,0.7158769369125366,0.1243259012699127,0.5663073062896729,284.6207580566406,284.9711303710937,294.11798095703125,288.03790283203125,294.1142883300781,297.23052978515625,284.61578369140625,1.0,0.2938675582408905,1.0,1.0,0.0,1.0,-1.5112018585205078,1.511199951171875,1.8802405747919693e-06,1.1611920595169067,0.9889147877693176,0.9889147877693176,0.0,44.72694778442383,25.0,16495.4609375,-0.0,311.83795166015625,1.0,281.5561218261719,282.55108642578125,291.0809631347656,292.2991638183594,293.1499938964844,293.1499938964844,281.25,36145.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164952516555786,1.0,0.0,0.0,3.97641658782959,3.9764440059661865,1.0550596698521986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4463.17529296875,0.0,1928.7366943359373,1895.4371337890625,0.0,1024.463623046875,0.9787371158599854,1.0,0.0,3.0,1.0,0.0
12210300,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4768371582031,0.9990000128746032,0.3843319714069366,0.3052177131175995,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4902038574219,0.7286338210105896,0.1289604157209396,0.1234630718827247,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815979003906,0.8552756309509277,0.2120441645383834,0.1493142247200012,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4938659667969,0.6924852132797241,0.1105574518442154,0.1060772165656089,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4911499023437,0.7191598415374756,0.1233351230621337,0.5615509152412415,284.4810485839844,284.95001220703125,294.1676940917969,288.0394287109375,294.1640014648437,297.2356872558594,284.4564208984375,1.0,0.2900025248527527,1.0,1.0,0.0,1.0,-1.4949942827224731,1.4949923753738403,1.8429336705594324e-06,1.1482635736465454,0.9847255945205688,0.9847255945205688,0.0,43.14150238037109,25.0,17034.28515625,-0.0,300.30255126953125,1.0,281.2933349609375,282.3373107910156,291.11041259765625,292.4061584472656,293.1499938964844,293.1499938964844,281.25,36239.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249471306800842,1.0,0.0,0.0,3.9717531204223633,3.971780300140381,1.0525864126975648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4305.4541015625,0.0,1923.41015625,1895.4371337890625,0.0,1076.3387451171875,0.977715253829956,1.0,0.0,3.0,1.0,0.0
