time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210360,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3968505859375,0.9990000128746032,0.3870556056499481,0.2975981533527374,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4000244140625,0.7333274483680725,0.1284330636262893,0.1229152232408523,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3978881835937,0.8610582947731018,0.2110734432935714,0.1486073285341262,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4010925292969,0.697381317615509,0.1099986881017685,0.1054980158805847,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4003295898437,0.722969651222229,0.1223501786589622,0.5568193197250366,284.3977966308594,284.95001220703125,294.2169189453125,288.04058837890625,294.21319580078125,297.2435913085937,284.39239501953125,1.0,0.2858210504055023,1.0,1.0,0.0,1.0,-1.4779658317565918,1.4779640436172483,1.8042626379610736e-06,1.134684443473816,0.9801471829414368,0.9801471829414368,0.0,41.46697235107422,28.0,16903.6171875,-0.0,288.3997802734375,1.0,281.25567626953125,282.2781066894531,291.0697937011719,292.3120422363281,293.1499938964844,293.1499938964844,280.95001220703125,36356.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261249780654907,1.0,0.0,0.0,3.964331150054932,3.964358329772949,1.0486561450306908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.380859375,0.0,1914.70263671875,1895.4371337890625,0.0,1083.7164306640625,0.9761239290237428,1.0,0.0,3.0,1.0,0.0
12210420,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1779479980469,0.9990000128746032,0.3930047452449798,0.2884163558483124,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1809387207031,0.7385346293449402,0.1274016201496124,0.1218766272068023,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.17889404296875,0.8673526644706726,0.2091275006532669,0.1472146064043045,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1819763183594,0.7025628685951233,0.1089087426662445,0.1044015362858772,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1812744140625,0.7264522314071655,0.1204932928085327,0.5480653643608093,284.1788024902344,284.95001220703125,294.3137512207031,288.0419921875,294.31005859375,297.2640075683594,284.1739196777344,1.0,0.280316948890686,1.0,1.0,0.0,1.0,-1.452191948890686,1.4521902799606323,1.74656724993838e-06,1.1139599084854126,0.9682364463806152,0.9682364463806152,0.0,39.402286529541016,31.0,17330.037109375,-0.0,272.0106201171875,1.0,280.9559326171875,282.0093994140625,291.0628662109375,292.3282775878906,293.1499938964844,293.1499938964844,280.6499938964844,36606.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340731978416443,1.0,0.0,0.0,3.943016290664673,3.9430434703826895,1.0374100156695931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.33544921875,0.0,1889.15087890625,1895.4371337890625,0.0,1134.428955078125,0.9714587926864624,1.0,0.0,3.0,1.0,0.0
12210480,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1779479980469,0.9990000128746032,0.3930047452449798,0.2884163558483124,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1809387207031,0.7385346293449402,0.1274016201496124,0.1218766272068023,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.17889404296875,0.8673526644706726,0.2091275006532669,0.1472146064043045,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1819763183594,0.7025628685951233,0.1089087426662445,0.1044015362858772,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1812744140625,0.7264522314071655,0.1204932928085327,0.5480653643608093,284.1788024902344,284.95001220703125,294.3137512207031,288.0419921875,294.31005859375,297.2640075683594,284.1739196777344,1.0,0.280316948890686,1.0,1.0,0.0,1.0,-1.452191948890686,1.4521902799606323,1.74656724993838e-06,1.1139599084854126,0.9682364463806152,0.9682364463806152,0.0,39.402286529541016,31.0,17330.037109375,-0.0,272.0106201171875,1.0,280.9559326171875,282.0093994140625,291.0628662109375,292.3282775878906,293.1499938964844,293.1499938964844,280.6499938964844,36606.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340731978416443,1.0,0.0,0.0,3.943016290664673,3.9430434703826895,1.0374100156695931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.33544921875,0.0,1889.15087890625,1895.4371337890625,0.0,1134.428955078125,0.9714587926864624,1.0,0.0,3.0,1.0,0.0
12210540,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.99285888671875,0.9990000128746032,0.3967905938625335,0.285016119480133,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.00030517578125,0.7399112582206726,0.126662477850914,0.1211620643734932,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9952697753906,0.8688257932662964,0.2076982706785202,0.1462187021970749,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.00274658203125,0.7037107348442078,0.1081319972872734,0.1036487519741058,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.00115966796875,0.7266709208488464,0.1191939190030098,0.5421320199966431,283.9950866699219,284.95001220703125,294.3821716308594,288.0422668457031,294.3785095214844,297.2756042480469,283.9823303222656,1.0,0.2775817215442657,1.0,1.0,0.0,1.0,-1.4380279779434204,1.4380261898040771,1.715340317787195e-06,1.1025311946868896,0.9575613141059875,0.9575613141059875,0.0,38.5693473815918,31.0,17838.26171875,-0.0,263.9604187011719,1.0,280.6685485839844,281.7639465332031,291.0877380371094,292.40264892578125,293.1499938964844,293.1499938964844,280.6499938964844,36812.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425420045852661,1.0,0.0,0.0,3.921448230743408,3.921475172042847,1.0260919225402176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.8359375,0.0,1863.1927490234373,1895.4371337890625,0.0,1190.1949462890625,0.9667028784751892,1.0,0.0,3.0,1.0,0.0
12210600,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.96661376953125,0.9990000128746032,0.3981121182441711,0.2843431830406189,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9693908691406,0.7399143576622009,0.126374676823616,0.1208776161074638,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96746826171875,0.8687073588371277,0.2071356028318405,0.1458141356706619,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.97039794921875,0.703585684299469,0.10783052444458,0.1033519878983497,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9697570800781,0.7262374758720398,0.1186880469322204,0.5398086905479431,283.9674072265625,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.2789306640625,283.9630126953125,1.0,0.2767582833766937,1.0,1.0,0.0,1.0,-1.4332467317581177,1.433245062828064,1.7048701010935474e-06,1.098660945892334,0.9535663723945618,0.9535663723945618,0.0,38.370059967041016,34.0,17786.810546875,-0.0,261.47418212890625,1.0,280.6560974121094,281.7457275390625,291.06219482421875,292.3529357910156,293.1499938964844,293.1499938964844,280.3500061035156,36886.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418524384498596,1.0,0.0,0.0,3.9114677906036377,3.911494493484497,1.020875515678199e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.59765625,0.0,1851.0902099609373,1895.4371337890625,0.0,1185.589111328125,0.9645121097564696,1.0,0.0,3.0,1.0,0.0
12210660,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.76129150390625,0.9990000128746032,0.4020577371120453,0.2843073010444641,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.76373291015625,0.7380965948104858,0.1253528445959091,0.119911178946495,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7620544433594,0.8659322261810303,0.2051050066947937,0.1444064080715179,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7646484375,0.7011771202087402,0.1067639589309692,0.1023411974310875,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640991210937,0.7228594422340393,0.1168712899088859,0.5316915512084961,283.7619934082031,284.95001220703125,294.5010986328125,288.0414123535156,294.4974975585937,297.28564453125,283.75836181640625,1.0,0.2747805118560791,1.0,1.0,0.0,1.0,-1.4193934202194214,1.4193917512893677,1.6747202380429371e-06,1.0873973369598389,0.9362120628356934,0.9362120628356934,0.0,38.116302490234375,37.0,18261.845703125,-0.0,255.13380432128903,1.0,280.3560485839844,281.48681640625,291.06451416015625,292.3825988769531,293.1499938964844,293.1499938964844,280.04998779296875,37208.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502119302749634,1.0,0.0,0.0,3.868143796920776,3.8681702613830566,9.983860991269466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.3642578125,0.0,1799.2587890625,1895.4371337890625,0.0,1242.1900634765625,0.954954206943512,1.0,0.0,3.0,1.0,0.0
12210720,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.76129150390625,0.9990000128746032,0.4020577371120453,0.2843073010444641,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.76373291015625,0.7380965948104858,0.1253528445959091,0.119911178946495,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7620544433594,0.8659322261810303,0.2051050066947937,0.1444064080715179,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7646484375,0.7011771202087402,0.1067639589309692,0.1023411974310875,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7640991210937,0.7228594422340393,0.1168712899088859,0.5316915512084961,283.7619934082031,284.95001220703125,294.5010986328125,288.0414123535156,294.4974975585937,297.28564453125,283.75836181640625,1.0,0.2747805118560791,1.0,1.0,0.0,1.0,-1.4193934202194214,1.4193917512893677,1.6747202380429371e-06,1.0873973369598389,0.9362120628356934,0.9362120628356934,0.0,38.116302490234375,37.0,18261.845703125,-0.0,255.13380432128903,1.0,280.3560485839844,281.48681640625,291.06451416015625,292.3825988769531,293.1499938964844,293.1499938964844,280.04998779296875,37208.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502119302749634,1.0,0.0,0.0,3.868143796920776,3.8681702613830566,9.983860991269466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.3642578125,0.0,1799.2587890625,1895.4371337890625,0.0,1242.1900634765625,0.954954206943512,1.0,0.0,3.0,1.0,0.0
12210780,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.56494140625,0.9990000128746032,0.4047606885433197,0.287581592798233,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5672302246094,0.7336888909339905,0.1243330612778663,0.1189679726958274,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.565673828125,0.8598341941833496,0.2030387967824936,0.1429872810840606,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5680847167969,0.6959514617919922,0.1057059466838836,0.1013600826263427,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5675964355469,0.7167168259620667,0.1150086820125579,0.5234977006912231,283.56561279296875,284.95001220703125,294.5915832519531,288.0397033691406,294.5880126953125,297.2837829589844,283.5622863769531,1.0,0.2740759253501892,1.0,1.0,0.0,1.0,-1.4094723463058472,1.4094706773757937,1.6532874269614697e-06,1.079272747039795,0.916297733783722,0.916297733783722,0.0,38.494140625,40.0,18746.96484375,-0.0,252.0001220703125,1.0,280.05694580078125,281.2350158691406,291.06512451171875,292.4126281738281,293.1499938964844,293.1499938964844,279.75,37582.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590844392776489,1.0,0.0,0.0,3.811063289642334,3.811089277267456,9.691380000731442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.41162109375,0.0,1732.2109375,1895.4371337890625,0.0,1304.0377197265625,0.9423645734786988,1.0,0.0,3.0,1.0,0.0
12210840,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.56494140625,0.9990000128746032,0.4047606885433197,0.287581592798233,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5672302246094,0.7336888909339905,0.1243330612778663,0.1189679726958274,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.565673828125,0.8598341941833496,0.2030387967824936,0.1429872810840606,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5680847167969,0.6959514617919922,0.1057059466838836,0.1013600826263427,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5675964355469,0.7167168259620667,0.1150086820125579,0.5234977006912231,283.56561279296875,284.95001220703125,294.5915832519531,288.0397033691406,294.5880126953125,297.2837829589844,283.5622863769531,1.0,0.2740759253501892,1.0,1.0,0.0,1.0,-1.4094723463058472,1.4094706773757937,1.6532874269614697e-06,1.079272747039795,0.916297733783722,0.916297733783722,0.0,38.494140625,40.0,18746.96484375,-0.0,252.0001220703125,1.0,280.05694580078125,281.2350158691406,291.06512451171875,292.4126281738281,293.1499938964844,293.1499938964844,279.75,37582.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590844392776489,1.0,0.0,0.0,3.811063289642334,3.811089277267456,9.691380000731442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.41162109375,0.0,1732.2109375,1895.4371337890625,0.0,1304.0377197265625,0.9423645734786988,1.0,0.0,3.0,1.0,0.0
12210900,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.4407653808594,0.9990000128746032,0.4056885838508606,0.290214329957962,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4535827636719,0.7307700514793396,0.1238381117582321,0.1185147687792778,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.44537353515625,0.8558951616287231,0.2020208537578582,0.1422899514436721,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4573059082031,0.6925474405288696,0.1051918566226959,0.1008883267641067,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.455322265625,0.7127402424812317,0.114069640636444,0.5193877816200256,283.44500732421875,284.95001220703125,294.6360168457031,288.0385437011719,294.6324768066406,297.2801513671875,283.4212341308594,1.0,0.274122029542923,1.0,1.0,0.0,1.0,-1.405750751495361,1.4057490825653076,1.6452758018203897e-06,1.0762062072753906,0.9051592350006104,0.9051592350006104,0.0,38.87841033935547,40.0,19287.521484375,-0.0,251.41384887695312,1.0,279.7977600097656,281.0370788574219,291.09893798828125,292.525390625,293.1499938964844,293.1499938964844,279.75,37784.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668148040771484,1.0,0.0,0.0,3.777086496353149,3.777112007141113,9.51934623572015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.75537109375,0.0,1693.0267333984375,1895.4371337890625,0.0,1359.3546142578125,0.9348458647727966,1.0,0.0,3.0,1.0,0.0
12210960,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.37481689453125,0.9990000128746032,0.4062328040599823,0.2934889197349548,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3768920898437,0.7273644804954529,0.123320572078228,0.1180494353175163,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3754577636719,0.8513701558113098,0.2009517103433609,0.1415662616491317,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3777160644531,0.6886127591133118,0.104659616947174,0.1004081815481185,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3772888183594,0.7080279588699341,0.1130933687090873,0.5151591300964355,283.3753967285156,284.95001220703125,294.6799011230469,288.0372009277344,294.6764221191406,297.27392578125,283.3727722167969,1.0,0.2743950486183166,1.0,1.0,0.0,1.0,-1.40260112285614,1.4025994539260864,1.6385118897233042e-06,1.073607325553894,0.8938999176025391,0.8938999176025391,0.0,39.3885612487793,43.0,19234.673828125,-0.0,251.3604888916016,1.0,279.75701904296875,280.9888916015625,291.0649108886719,292.4420166015625,293.1499938964844,293.1499938964844,280.04998779296875,38019.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682883501052856,1.0,0.0,0.0,3.737794876098633,3.7378201484680176,9.322324672211836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.5205078125,0.0,1648.5284423828125,1895.4371337890625,0.0,1370.0458984375,0.9262326955795288,1.0,0.0,3.0,1.0,0.0
12211020,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5852355957031,0.9990000128746032,0.4081307351589203,0.300661951303482,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5806884765625,0.7207003235816956,0.1227678582072258,0.1174074560403823,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5835876464844,0.8427551984786987,0.1996657103300094,0.1404883116483688,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.57916259765625,0.6809967756271362,0.1040128022432327,0.0996992960572242,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5798645019531,0.6984742283821106,0.1115694642066955,0.5078243613243103,283.583740234375,284.95001220703125,294.7660522460937,288.0340576171875,294.7626342773437,297.2668762207031,283.5914611816406,1.0,0.2755717635154724,1.0,1.0,0.0,1.0,-1.3994884490966797,1.3994868993759155,1.6317729887305177e-06,1.0709645748138428,0.8770749568939209,0.8770749568939209,0.0,40.59424209594727,46.0,18503.111328125,-0.0,252.978256225586,1.0,280.0424499511719,281.2468566894531,290.918701171875,292.18072509765625,293.1499938964844,293.1499938964844,280.3500061035156,38083.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394355297088623,1.0,0.0,0.0,3.658834934234619,3.6588594913482666,8.932622108659416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.05615234375,0.0,1558.647216796875,1895.4371337890625,0.0,1169.5355224609375,0.9087013602256776,1.0,0.0,3.0,1.0,0.0
12211080,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5852355957031,0.9990000128746032,0.4081307351589203,0.300661951303482,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5806884765625,0.7207003235816956,0.1227678582072258,0.1174074560403823,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5835876464844,0.8427551984786987,0.1996657103300094,0.1404883116483688,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.57916259765625,0.6809967756271362,0.1040128022432327,0.0996992960572242,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5798645019531,0.6984742283821106,0.1115694642066955,0.5078243613243103,283.583740234375,284.95001220703125,294.7660522460937,288.0340576171875,294.7626342773437,297.2668762207031,283.5914611816406,1.0,0.2755717635154724,1.0,1.0,0.0,1.0,-1.3994884490966797,1.3994868993759155,1.6317729887305177e-06,1.0709645748138428,0.8770749568939209,0.8770749568939209,0.0,40.59424209594727,46.0,18503.111328125,-0.0,252.978256225586,1.0,280.0424499511719,281.2468566894531,290.918701171875,292.18072509765625,293.1499938964844,293.1499938964844,280.3500061035156,38083.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394355297088623,1.0,0.0,0.0,3.658834934234619,3.6588594913482666,8.932622108659416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.05615234375,0.0,1558.647216796875,1895.4371337890625,0.0,1169.5355224609375,0.9087013602256776,1.0,0.0,3.0,1.0,0.0
12211140,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8291931152344,0.9990000128746032,0.4111000299453735,0.3077690005302429,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8241577148437,0.715279757976532,0.1228148341178894,0.1173767149448394,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8273010253906,0.8359687924385071,0.1993475705385208,0.140161246061325,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.822509765625,0.6749634146690369,0.1038941517472267,0.0995260253548622,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8232116699219,0.690478503704071,0.110636405646801,0.5032743811607361,283.8274841308594,284.95001220703125,294.8500061035156,288.0303649902344,294.8466796875,297.2681884765625,283.836181640625,1.0,0.2775696516036987,1.0,1.0,0.0,1.0,-1.4019180536270142,1.4019163846969604,1.6368115893783397e-06,1.0728023052215576,0.8638416528701782,0.8638416528701782,0.0,41.91480255126953,49.0,17825.224609375,-0.0,257.1128234863281,1.0,280.3413391113281,281.5247497558594,290.8902587890625,292.0791931152344,293.1499938964844,293.1499938964844,280.6499938964844,37953.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062684059143066,1.0,0.0,0.0,3.5845441818237305,3.584567785263061,8.57355928474135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.99169921875,0.0,1475.914306640625,1895.4371337890625,0.0,964.2630615234376,0.8920891284942627,1.0,0.0,3.0,1.0,0.0
12211200,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8291931152344,0.9990000128746032,0.4111000299453735,0.3077690005302429,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8241577148437,0.715279757976532,0.1228148341178894,0.1173767149448394,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8273010253906,0.8359687924385071,0.1993475705385208,0.140161246061325,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.822509765625,0.6749634146690369,0.1038941517472267,0.0995260253548622,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8232116699219,0.690478503704071,0.110636405646801,0.5032743811607361,283.8274841308594,284.95001220703125,294.8500061035156,288.0303649902344,294.8466796875,297.2681884765625,283.836181640625,1.0,0.2775696516036987,1.0,1.0,0.0,1.0,-1.4019180536270142,1.4019163846969604,1.6368115893783397e-06,1.0728023052215576,0.8638416528701782,0.8638416528701782,0.0,41.91480255126953,49.0,17825.224609375,-0.0,257.1128234863281,1.0,280.3413391113281,281.5247497558594,290.8902587890625,292.0791931152344,293.1499938964844,293.1499938964844,280.6499938964844,37953.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062684059143066,1.0,0.0,0.0,3.5845441818237305,3.584567785263061,8.57355928474135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.99169921875,0.0,1475.914306640625,1895.4371337890625,0.0,964.2630615234376,0.8920891284942627,1.0,0.0,3.0,1.0,0.0
12211260,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0769348144531,0.9990000128746032,0.4149540364742279,0.314731240272522,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0716552734375,0.7111222147941589,0.12358108907938,0.1179426684975624,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07489013671875,0.8306097984313965,0.1998872756958007,0.1404046863317489,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0699462890625,0.670569896697998,0.1044579595327377,0.099907785654068,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0705871582031,0.6841945052146912,0.11044193059206,0.501622200012207,284.0751342773437,284.95001220703125,294.9324645996094,288.027099609375,294.92919921875,297.2770690917969,284.08428955078125,1.0,0.2803330719470978,1.0,1.0,0.0,1.0,-1.4097193479537964,1.409717679023743,1.653306753723882e-06,1.0789542198181152,0.8539352416992188,0.8539352416992188,0.0,43.331668853759766,52.0,17215.99609375,-0.0,263.70751953125,1.0,280.64068603515625,281.8042297363281,290.9162902832031,292.0558776855469,293.1499938964844,293.1499938964844,280.95001220703125,37704.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5800208449363708,1.0,0.0,0.0,3.519195795059204,3.519218921661377,8.263806989816658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.58935546875,0.0,1404.7520751953125,1895.4371337890625,0.0,823.5670776367188,0.8774067163467407,1.0,0.0,3.0,1.0,0.0
12211320,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0769348144531,0.9990000128746032,0.4149540364742279,0.314731240272522,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0716552734375,0.7111222147941589,0.12358108907938,0.1179426684975624,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07489013671875,0.8306097984313965,0.1998872756958007,0.1404046863317489,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0699462890625,0.670569896697998,0.1044579595327377,0.099907785654068,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0705871582031,0.6841945052146912,0.11044193059206,0.501622200012207,284.0751342773437,284.95001220703125,294.9324645996094,288.027099609375,294.92919921875,297.2770690917969,284.08428955078125,1.0,0.2803330719470978,1.0,1.0,0.0,1.0,-1.4097193479537964,1.409717679023743,1.653306753723882e-06,1.0789542198181152,0.8539352416992188,0.8539352416992188,0.0,43.331668853759766,52.0,17215.99609375,-0.0,263.70751953125,1.0,280.64068603515625,281.8042297363281,290.9162902832031,292.0558776855469,293.1499938964844,293.1499938964844,280.95001220703125,37704.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5800208449363708,1.0,0.0,0.0,3.519195795059204,3.519218921661377,8.263806989816658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.58935546875,0.0,1404.7520751953125,1895.4371337890625,0.0,823.5670776367188,0.8774067163467407,1.0,0.0,3.0,1.0,0.0
12211380,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3243408203125,0.9990000128746032,0.4197877943515777,0.3210610449314117,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.31915283203125,0.7089995741844177,0.1251057088375091,0.1192713007330894,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222961425781,0.8270017504692078,0.2011937648057937,0.1412352472543716,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3175048828125,0.6685239672660828,0.1057626008987426,0.1010320410132408,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3180236816406,0.6803736090660095,0.1110373362898826,0.5037184357643127,284.3225402832031,284.95001220703125,295.0141296386719,288.02508544921875,295.01092529296875,297.2940979003906,284.33160400390625,1.0,0.2838634550571441,1.0,1.0,0.0,1.0,-1.4237732887268066,1.4237715005874634,1.6833687368489336e-06,1.0901086330413818,0.8473332524299622,0.8473332524299622,0.0,44.7671012878418,55.0,16725.455078125,-0.0,273.0501708984375,1.0,280.9400939941406,282.0877990722656,290.95458984375,292.0625915527344,293.1499938964844,293.1499938964844,281.25,37369.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562304675579071,1.0,0.0,0.0,3.466233730316162,3.4662561416625977,8.016946253519563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.78515625,0.0,1347.90283203125,1895.4371337890625,0.0,739.8277587890625,0.8654203414916992,1.0,0.0,3.0,1.0,0.0
12211440,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3243408203125,0.9990000128746032,0.4197877943515777,0.3210610449314117,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.31915283203125,0.7089995741844177,0.1251057088375091,0.1192713007330894,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3222961425781,0.8270017504692078,0.2011937648057937,0.1412352472543716,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3175048828125,0.6685239672660828,0.1057626008987426,0.1010320410132408,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3180236816406,0.6803736090660095,0.1110373362898826,0.5037184357643127,284.3225402832031,284.95001220703125,295.0141296386719,288.02508544921875,295.01092529296875,297.2940979003906,284.33160400390625,1.0,0.2838634550571441,1.0,1.0,0.0,1.0,-1.4237732887268066,1.4237715005874634,1.6833687368489336e-06,1.0901086330413818,0.8473332524299622,0.8473332524299622,0.0,44.7671012878418,55.0,16725.455078125,-0.0,273.0501708984375,1.0,280.9400939941406,282.0877990722656,290.95458984375,292.0625915527344,293.1499938964844,293.1499938964844,281.25,37369.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562304675579071,1.0,0.0,0.0,3.466233730316162,3.4662561416625977,8.016946253519563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.78515625,0.0,1347.90283203125,1895.4371337890625,0.0,739.8277587890625,0.8654203414916992,1.0,0.0,3.0,1.0,0.0
12211500,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4717712402344,0.9990000128746032,0.4224397242069244,0.32422935962677,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4565124511719,0.7083590030670166,0.1260553747415542,0.1201367601752281,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4654541015625,0.8254815340042114,0.2020134329795837,0.1417867988348007,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45220947265625,0.66798335313797,0.1066014692187309,0.1017931252717971,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4534912109375,0.6789910793304443,0.1115360632538795,0.5057837963104248,284.4661865234375,284.95001220703125,295.0546569824219,288.0245361328125,295.0514831542969,297.3041687011719,284.494384765625,1.0,0.2858987152576446,1.0,1.0,0.0,1.0,-1.432669758796692,1.4326680898666382,1.7025953411575756e-06,1.0971821546554563,0.845451831817627,0.845451831817627,0.0,45.52846145629883,55.0,16235.4736328125,-0.0,278.6903381347656,1.0,281.1931457519531,282.2953796386719,290.937744140625,291.9741516113281,293.1499938964844,293.1499938964844,281.25,37190.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5529702305793762,1.0,0.0,0.0,3.444547176361084,3.4445695877075195,7.916944468888687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.8212890625,0.0,1324.7847900390625,1895.4371337890625,0.0,699.0909423828125,0.8605167865753174,1.0,0.0,3.0,1.0,0.0
12211560,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716857910156,0.9990000128746032,0.4253172576427459,0.3274032771587372,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.56646728515625,0.7079812288284302,0.127137079834938,0.1211283430457115,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.569580078125,0.8241561055183411,0.2029769569635391,0.1424367725849151,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56475830078125,0.6677265763282776,0.1075664535164833,0.1026764661073684,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56524658203125,0.6779220104217529,0.1121710240840911,0.5084712505340576,284.5698547363281,284.95001220703125,295.0950012207031,288.0242614746094,295.0918884277344,297.3157043457031,284.5788269042969,1.0,0.2881039679050445,1.0,1.0,0.0,1.0,-1.442736029624939,1.4427342414855957,1.7245238268515095e-06,1.1051868200302124,0.8440163135528564,0.8440163135528564,0.0,46.3187255859375,58.0,16277.0703125,-0.0,284.97198486328125,1.0,281.2401123046875,282.3695678710937,290.9826354980469,292.0665283203125,293.1499938964844,293.1499938964844,281.54998779296875,36978.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5507104396820068,1.0,0.0,0.0,3.4278829097747803,3.4279050827026367,7.840527587177348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.985107421875,0.0,1306.683349609375,1895.4371337890625,0.0,689.564697265625,0.8566306829452515,1.0,0.0,3.0,1.0,0.0
12211620,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.9990000128746032,0.4313350915908813,0.3340177237987518,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.7075991034507751,0.129567489027977,0.1233854591846466,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.8216717839241028,0.2051311582326889,0.1439137160778045,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.6676285862922668,0.1097504124045372,0.1047067940235138,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.6762722134590149,0.1137115508317947,0.5151879787445068,284.81500244140625,284.95001220703125,295.1751403808594,288.0246276855469,295.1720886230469,297.33935546875,284.82379150390625,1.0,0.2929755449295044,1.0,1.0,0.0,1.0,-1.4656578302383425,1.465656042098999,1.7751491441231335e-06,1.123418927192688,0.8439622521400452,0.8439622521400452,0.0,48.02470016479492,61.0,15928.400390625,-0.0,299.3312683105469,1.0,281.539306640625,282.6515197753906,290.9993896484375,292.0635681152344,293.1499938964844,293.1499938964844,281.8500061035156,36552.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422155261039734,1.0,0.0,0.0,3.4055960178375244,3.4056179523468018,7.738905765108939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.421875,0.0,1281.7357177734375,1895.4371337890625,0.0,654.8900146484375,0.8513604998588562,1.0,0.0,3.0,1.0,0.0
12211680,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.9990000128746032,0.4313350915908813,0.3340177237987518,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117980957031,0.7075991034507751,0.129567489027977,0.1233854591846466,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.8216717839241028,0.2051311582326889,0.1439137160778045,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.6676285862922668,0.1097504124045372,0.1047067940235138,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.6762722134590149,0.1137115508317947,0.5151879787445068,284.81500244140625,284.95001220703125,295.1751403808594,288.0246276855469,295.1720886230469,297.33935546875,284.82379150390625,1.0,0.2929755449295044,1.0,1.0,0.0,1.0,-1.4656578302383425,1.465656042098999,1.7751491441231335e-06,1.123418927192688,0.8439622521400452,0.8439622521400452,0.0,48.02470016479492,61.0,15928.400390625,-0.0,299.3312683105469,1.0,281.539306640625,282.6515197753906,290.9993896484375,292.0635681152344,293.1499938964844,293.1499938964844,281.8500061035156,36552.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422155261039734,1.0,0.0,0.0,3.4055960178375244,3.4056179523468018,7.738905765108939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.421875,0.0,1281.7357177734375,1895.4371337890625,0.0,654.8900146484375,0.8513604998588562,1.0,0.0,3.0,1.0,0.0
12211740,297.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9990000128746032,0.436417281627655,0.3395582139492035,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7075971961021423,0.1317596435546875,0.1254311501979828,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8198292851448059,0.2070842087268829,0.1452552378177642,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.6678720712661743,0.1117261722683906,0.1065548360347747,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.6753351092338562,0.115184374153614,0.521684467792511,285.0310363769531,284.95001220703125,295.2387084960937,288.0257873535156,295.2357177734375,297.358642578125,285.0444641113281,1.0,0.2972738742828369,1.0,1.0,0.0,1.0,-1.4863916635513306,1.4863897562026978,1.8217632486994264e-06,1.139906406402588,0.846523106098175,0.846523106098175,0.0,49.507568359375,61.0,15583.0576171875,-0.0,312.5094909667969,1.0,281.8289489746094,282.9148864746094,290.9884033203125,292.0196228027344,293.1499938964844,293.1499938964844,281.8500061035156,36190.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53437340259552,1.0,0.0,0.0,3.39969539642334,3.399717092514038,7.712112051194708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.86328125,0.0,1273.44091796875,1895.4371337890625,0.0,624.4240112304688,0.8497796654701233,1.0,0.0,3.0,1.0,0.0
12211800,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9990000128746032,0.4377096891403198,0.3409554362297058,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7076622843742371,0.132338136434555,0.1259802728891372,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8194195032119751,0.2075991332530975,0.1456207633018493,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.6679977178573608,0.1122479885816574,0.1070509254932403,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.6751741170883179,0.1155819967389106,0.5234778523445129,285.0577697753906,284.95001220703125,295.2545166015625,288.02618408203125,295.2515563964844,297.3634948730469,285.0664367675781,1.0,0.2984000444412231,1.0,1.0,0.0,1.0,-1.4919151067733765,1.4919133186340332,1.834313252402353e-06,1.1442979574203491,0.8471342325210571,0.8471342325210571,0.0,49.89080810546875,64.0,15628.138671875,-0.0,316.04473876953125,1.0,281.83941650390625,282.93267822265625,291.0089416503906,292.0562438964844,293.1499938964844,293.1499938964844,282.1499938964844,36115.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5352849364280701,1.0,0.0,0.0,3.3998305797576904,3.3998522758483887,7.712724823250028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.2294921875,0.0,1273.0550537109375,1895.4371337890625,0.0,627.8911743164062,0.8497344851493835,1.0,0.0,3.0,1.0,0.0
12211860,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3066711425781,0.9990000128746032,0.4444275796413421,0.3481605350971222,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.302001953125,0.7081202864646912,0.1354258954524994,0.1288800090551376,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046569824219,0.8174035549163818,0.2103708088397979,0.1475398391485214,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005676269531,0.6687637567520142,0.1150318160653114,0.1096721440553665,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008117675781,0.6745447516441345,0.1177483350038528,0.533130943775177,285.30499267578125,284.95001220703125,295.33319091796875,288.02886962890625,295.330322265625,297.3877868652344,285.3133544921875,1.0,0.3043043613433838,1.0,1.0,0.0,1.0,-1.521083950996399,1.521082043647766,1.9015037651115565e-06,1.167475700378418,0.8536369204521179,0.8536369204521179,0.0,51.90522766113281,67.0,15454.86328125,0.0,335.0693664550781,1.0,282.13916015625,283.2167663574219,291.0172424316406,292.0519714355469,293.1499938964844,293.1499938964844,282.45001220703125,35673.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5292178392410278,1.0,0.0,0.0,3.4107394218444824,3.4107611179351807,7.762299105706916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.5947265625,0.0,1280.6328125,1895.4371337890625,0.0,605.1746215820312,0.8517933487892151,1.0,0.0,3.0,1.0,0.0
12211920,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3066711425781,0.9990000128746032,0.4444275796413421,0.3481605350971222,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.302001953125,0.7081202864646912,0.1354258954524994,0.1288800090551376,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046569824219,0.8174035549163818,0.2103708088397979,0.1475398391485214,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005676269531,0.6687637567520142,0.1150318160653114,0.1096721440553665,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008117675781,0.6745447516441345,0.1177483350038528,0.533130943775177,285.30499267578125,284.95001220703125,295.33319091796875,288.02886962890625,295.330322265625,297.3877868652344,285.3133544921875,1.0,0.3043043613433838,1.0,1.0,0.0,1.0,-1.521083950996399,1.521082043647766,1.9015037651115565e-06,1.167475700378418,0.8536369204521179,0.8536369204521179,0.0,51.90522766113281,67.0,15454.86328125,0.0,335.0693664550781,1.0,282.13916015625,283.2167663574219,291.0172424316406,292.0519714355469,293.1499938964844,293.1499938964844,282.45001220703125,35673.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5292178392410278,1.0,0.0,0.0,3.4107394218444824,3.4107611179351807,7.762299105706916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3739.5947265625,0.0,1280.6328125,1895.4371337890625,0.0,605.1746215820312,0.8517933487892151,1.0,0.0,3.0,1.0,0.0
12211980,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671081542969,0.9990000128746032,0.4515612721443176,0.3554990887641907,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5622253417969,0.7090327143669128,0.1388347297906875,0.1320825219154358,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5649719238281,0.8157335519790649,0.2134670913219452,0.1496813893318176,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5607604980469,0.6699750423431396,0.1181011870503425,0.1125639528036117,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609436035156,0.6744291186332703,0.120208241045475,0.5441040992736816,285.5653381347656,284.95001220703125,295.4111633300781,288.0326843261719,295.4083557128906,297.4125366210937,285.57403564453125,1.0,0.3106280863285064,1.0,1.0,0.0,1.0,-1.552953600883484,1.5529515743255615,1.976682142412756e-06,1.1927751302719116,0.8636910915374756,0.8636910915374756,0.0,54.04275131225586,70.0,15408.9619140625,0.0,356.4247436523437,1.0,282.4394226074219,283.5050964355469,291.0291442871094,292.05731201171875,293.1499938964844,293.1499938964844,282.75,35233.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246268510818481,1.0,0.0,0.0,3.438116312026977,3.438138246536255,7.887410902185366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.73095703125,0.0,1304.5621337890625,1895.4371337890625,0.0,588.5379028320312,0.8575201630592346,1.0,0.0,3.0,1.0,0.0
12212040,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671081542969,0.9990000128746032,0.4515612721443176,0.3554990887641907,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5622253417969,0.7090327143669128,0.1388347297906875,0.1320825219154358,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5649719238281,0.8157335519790649,0.2134670913219452,0.1496813893318176,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5607604980469,0.6699750423431396,0.1181011870503425,0.1125639528036117,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609436035156,0.6744291186332703,0.120208241045475,0.5441040992736816,285.5653381347656,284.95001220703125,295.4111633300781,288.0326843261719,295.4083557128906,297.4125366210937,285.57403564453125,1.0,0.3106280863285064,1.0,1.0,0.0,1.0,-1.552953600883484,1.5529515743255615,1.976682142412756e-06,1.1927751302719116,0.8636910915374756,0.8636910915374756,0.0,54.04275131225586,70.0,15408.9619140625,0.0,356.4247436523437,1.0,282.4394226074219,283.5050964355469,291.0291442871094,292.05731201171875,293.1499938964844,293.1499938964844,282.75,35233.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246268510818481,1.0,0.0,0.0,3.438116312026977,3.438138246536255,7.887410902185366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.73095703125,0.0,1304.5621337890625,1895.4371337890625,0.0,588.5379028320312,0.8575201630592346,1.0,0.0,3.0,1.0,0.0
12212100,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347106933594,0.9990000128746032,0.4552825391292572,0.35919389128685,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7198181152344,0.7096532583236694,0.140654444694519,0.1337929964065551,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.8150345087051392,0.2151288390159607,0.1508308798074722,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156982421875,0.6707451343536377,0.1197378188371658,0.1141068562865257,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7161560058594,0.6745622158050537,0.1215430945158004,0.550066351890564,285.7291259765625,284.95001220703125,295.44989013671875,288.03497314453125,295.4471130371094,297.4249572753906,285.7567443847656,1.0,0.3139316737651825,1.0,1.0,0.0,1.0,-1.5698325634002686,1.5698305368423462,2.017248107222258e-06,1.2061642408370972,0.8704217076301575,0.8704217076301575,0.0,55.1528434753418,70.0,15250.7275390625,0.0,367.9888000488281,1.0,282.6927795410156,283.7220153808594,291.0024108886719,291.9723815917969,293.1499938964844,293.1499938964844,282.75,35021.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519984245300293,1.0,0.0,0.0,3.457422971725464,3.4574451446533203,7.976242386575905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.351318359375,0.0,1322.347900390625,1895.4371337890625,0.0,572.185546875,0.8616814613342285,1.0,0.0,3.0,1.0,0.0
12212160,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8376159667969,0.9990000128746032,0.4592281281948089,0.3628053665161133,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330993652344,0.7104943990707397,0.1425846219062805,0.1356055736541748,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8356018066406,0.8145625591278076,0.2169235199689865,0.1520715951919555,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83172607421875,0.6717352271080017,0.1214711591601371,0.1157389655709266,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.83184814453125,0.6749343872070312,0.1229793950915336,0.556465208530426,285.8359680175781,284.95001220703125,295.4884338378906,288.0375671386719,295.4857177734375,297.4385070800781,285.8440856933594,1.0,0.3173269629478454,1.0,1.0,0.0,1.0,-1.587474703788757,1.587472677230835,2.060200131381862e-06,1.2201473712921145,0.8774650692939758,0.8774650692939758,0.0,56.27225112915039,73.0,15446.88671875,0.0,380.1976623535156,1.0,282.740234375,283.7956237792969,291.0458679199219,292.0745849609375,293.1499938964844,293.1499938964844,283.04998779296875,34807.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224785208702087,1.0,0.0,0.0,3.481557607650757,3.4815797805786133,8.087986884675047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3666.402587890625,0.0,1345.204833984375,1895.4371337890625,0.0,580.9127807617188,0.8668509125709534,1.0,0.0,3.0,1.0,0.0
