time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212220,297.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051940917969,0.9990000128746032,0.4674077928066253,0.3700095415115356,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010437011719,0.7124716639518738,0.146660029888153,0.1394409090280532,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033020019531,0.8138998746871948,0.2207097858190536,0.1546980589628219,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09979248046875,0.6740366220474243,0.1251269578933715,0.1191886588931083,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.099853515625,0.6760541796684265,0.1260481178760528,0.5701819658279419,286.1036682128906,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4654235839844,286.1112060546875,1.0,0.3243635892868042,1.0,1.0,0.0,1.0,-1.6244900226593018,1.6244878768920898,2.152166871383088e-06,1.249459743499756,0.8947946429252625,0.8947946429252625,0.0,58.57888412475586,76.0,15497.3154296875,0.0,406.4691467285156,1.0,283.0408935546875,284.0829162597656,291.0621337890625,292.09423828125,293.1499938964844,293.1499938964844,283.1499938964844,34429.30078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224553942680359,1.0,0.0,0.0,3.5391690731048584,3.539191722869873,8.357876026821032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.325927734375,0.0,1401.9285888671875,1895.4371337890625,0.0,580.8312377929688,0.8774135112762451,1.0,0.0,3.0,1.0,0.0
12212280,297.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051940917969,0.9990000128746032,0.4674077928066253,0.3700095415115356,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010437011719,0.7124716639518738,0.146660029888153,0.1394409090280532,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1033020019531,0.8138998746871948,0.2207097858190536,0.1546980589628219,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09979248046875,0.6740366220474243,0.1251269578933715,0.1191886588931083,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.099853515625,0.6760541796684265,0.1260481178760528,0.5701819658279419,286.1036682128906,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.4654235839844,286.1112060546875,1.0,0.3243635892868042,1.0,1.0,0.0,1.0,-1.6244900226593018,1.6244878768920898,2.152166871383088e-06,1.249459743499756,0.8947946429252625,0.8947946429252625,0.0,58.57888412475586,76.0,15497.3154296875,0.0,406.4691467285156,1.0,283.0408935546875,284.0829162597656,291.0621337890625,292.09423828125,293.1499938964844,293.1499938964844,283.1499938964844,34429.30078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224553942680359,1.0,0.0,0.0,3.5391690731048584,3.539191722869873,8.357876026821032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.325927734375,0.0,1401.9285888671875,1895.4371337890625,0.0,580.8312377929688,0.8774135112762451,1.0,0.0,3.0,1.0,0.0
12212340,297.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2339172363281,0.9990000128746032,0.475381076335907,0.377379447221756,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.714531421661377,0.1508529484272003,0.1434644162654876,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8132773041725159,0.224479079246521,0.1574045121669769,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308349609375,0.6764625310897827,0.1288866549730301,0.1228045597672462,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.6773571372032166,0.1292193382978439,0.5847097635269165,286.2330017089844,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4884948730469,286.2377319335937,1.0,0.3316838443279266,1.0,1.0,0.0,1.0,-1.6632012128829956,1.663198947906494,2.25103417506034e-06,1.2800824642181396,0.912864863872528,0.912864863872528,0.0,61.00893783569336,79.0,15794.7392578125,0.0,435.1231384277344,1.0,283.14678955078125,284.1975402832031,291.12799072265625,292.2046203613281,293.1499938964844,293.1499938964844,283.04998779296875,33870.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5376176238059998,1.0,0.0,0.0,3.585466146469116,3.585489273071289,8.577970902479137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.92236328125,0.0,1446.8990478515625,1895.4371337890625,0.0,636.8516235351562,0.8909872770309448,1.0,0.0,3.0,1.0,0.0
12212400,297.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2339172363281,0.9990000128746032,0.475381076335907,0.377379447221756,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.714531421661377,0.1508529484272003,0.1434644162654876,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8132773041725159,0.224479079246521,0.1574045121669769,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308349609375,0.6764625310897827,0.1288866549730301,0.1228045597672462,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.6773571372032166,0.1292193382978439,0.5847097635269165,286.2330017089844,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4884948730469,286.2377319335937,1.0,0.3316838443279266,1.0,1.0,0.0,1.0,-1.6632012128829956,1.663198947906494,2.25103417506034e-06,1.2800824642181396,0.912864863872528,0.912864863872528,0.0,61.00893783569336,79.0,15794.7392578125,0.0,435.1231384277344,1.0,283.14678955078125,284.1975402832031,291.12799072265625,292.2046203613281,293.1499938964844,293.1499938964844,283.04998779296875,33870.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5376176238059998,1.0,0.0,0.0,3.585466146469116,3.585489273071289,8.577970902479137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.92236328125,0.0,1446.8990478515625,1895.4371337890625,0.0,636.8516235351562,0.8909872770309448,1.0,0.0,3.0,1.0,0.0
12212460,297.6224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.204833984375,0.9990000128746032,0.482178270816803,0.3855913281440735,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043151855469,0.7158018946647644,0.1548566222190857,0.1473871022462844,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045593261719,0.8116886019706726,0.2277779728174209,0.1598613113164901,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.6780898571014404,0.1324757188558578,0.1263306438922882,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.6778544783592224,0.132177248597145,0.5986717343330383,286.2046203613281,284.95001220703125,295.71630859375,288.0584411621094,295.7138366699219,297.5012512207031,286.2062072753906,1.0,0.339168906211853,1.0,1.0,0.0,1.0,-1.701717495918274,1.701715111732483,2.3521333787357435e-06,1.3105196952819824,0.9293830394744872,0.9293830394744872,0.0,63.681453704833984,82.0,16361.322265625,0.0,465.5377807617188,1.0,283.05242919921875,284.1206359863281,291.191162109375,292.3411865234375,293.1499938964844,293.1499938964844,282.75,34102.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669275522232056,1.0,0.0,0.0,3.662562370300293,3.662586212158203,8.950830761023099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.77490234375,0.0,1532.9423828125,1895.4371337890625,0.0,760.8505249023438,0.9067637324333192,1.0,0.0,3.0,1.0,0.0
12212520,297.6224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.204833984375,0.9990000128746032,0.482178270816803,0.3855913281440735,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043151855469,0.7158018946647644,0.1548566222190857,0.1473871022462844,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045593261719,0.8116886019706726,0.2277779728174209,0.1598613113164901,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.6780898571014404,0.1324757188558578,0.1263306438922882,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.6778544783592224,0.132177248597145,0.5986717343330383,286.2046203613281,284.95001220703125,295.71630859375,288.0584411621094,295.7138366699219,297.5012512207031,286.2062072753906,1.0,0.339168906211853,1.0,1.0,0.0,1.0,-1.701717495918274,1.701715111732483,2.3521333787357435e-06,1.3105196952819824,0.9293830394744872,0.9293830394744872,0.0,63.681453704833984,82.0,16361.322265625,0.0,465.5377807617188,1.0,283.05242919921875,284.1206359863281,291.191162109375,292.3411865234375,293.1499938964844,293.1499938964844,282.75,34102.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669275522232056,1.0,0.0,0.0,3.662562370300293,3.662586212158203,8.950830761023099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.77490234375,0.0,1532.9423828125,1895.4371337890625,0.0,760.8505249023438,0.9067637324333192,1.0,0.0,3.0,1.0,0.0
12212580,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260314941406,0.9990000128746032,0.4870977103710174,0.3950745165348053,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0271301269531,0.7157429456710815,0.1584389060735702,0.1509735733270645,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0264892578125,0.8084894418716431,0.2303141951560974,0.1618387252092361,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02752685546875,0.6783020496368408,0.1356801241636276,0.1295518577098846,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.6768590807914734,0.1346669644117355,0.6108567118644714,286.0263977050781,284.95001220703125,295.791015625,288.0673522949219,295.7886047363281,297.4996337890625,286.0253601074219,1.0,0.3466626703739166,1.0,1.0,0.0,1.0,-1.738283634185791,1.73828125,2.45063074544305e-06,1.3393877744674685,0.9423748850822448,0.9423748850822448,0.0,66.67034912109375,70.0,17175.3203125,0.0,496.8752746582031,1.0,282.7576599121094,283.8624572753906,291.2275695800781,292.4687194824219,293.1499938964844,293.1499938964844,282.45001220703125,34353.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044012308120728,1.0,0.0,0.0,3.724740743637085,3.724765062332153,9.257322517441936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.79248046875,0.0,1605.3521728515625,1895.4371337890625,0.0,953.5836791992188,0.920891523361206,1.0,0.0,3.0,1.0,0.0
12212640,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260314941406,0.9990000128746032,0.4870977103710174,0.3950745165348053,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0271301269531,0.7157429456710815,0.1584389060735702,0.1509735733270645,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0264892578125,0.8084894418716431,0.2303141951560974,0.1618387252092361,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02752685546875,0.6783020496368408,0.1356801241636276,0.1295518577098846,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0275573730469,0.6768590807914734,0.1346669644117355,0.6108567118644714,286.0263977050781,284.95001220703125,295.791015625,288.0673522949219,295.7886047363281,297.4996337890625,286.0253601074219,1.0,0.3466626703739166,1.0,1.0,0.0,1.0,-1.738283634185791,1.73828125,2.45063074544305e-06,1.3393877744674685,0.9423748850822448,0.9423748850822448,0.0,66.67034912109375,70.0,17175.3203125,0.0,496.8752746582031,1.0,282.7576599121094,283.8624572753906,291.2275695800781,292.4687194824219,293.1499938964844,293.1499938964844,282.45001220703125,34353.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044012308120728,1.0,0.0,0.0,3.724740743637085,3.724765062332153,9.257322517441936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.79248046875,0.0,1605.3521728515625,1895.4371337890625,0.0,953.5836791992188,0.920891523361206,1.0,0.0,3.0,1.0,0.0
12212700,297.603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88824462890625,0.9990000128746032,0.4892399609088897,0.3955509960651397,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984375,0.7179108262062073,0.1600843220949173,0.1525824517011642,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.893310546875,0.8094607591629028,0.2313509136438369,0.162621408700943,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.6806694865226746,0.1371437162160873,0.1309871822595596,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90142822265625,0.6785644888877869,0.1357375830411911,0.6159506440162659,285.89208984375,284.95001220703125,295.828125,288.0721740722656,295.8257751464844,297.4958801269531,285.87335205078125,1.0,0.3480458855628967,1.0,1.0,0.0,1.0,-1.7495777606964111,1.7495752573013306,2.4817090888973325e-06,1.3484251499176023,0.9474152326583862,0.9474152326583862,0.0,67.03528594970703,70.0,17726.66796875,0.0,505.1246643066406,1.0,282.4989929199219,283.6487121582031,291.25079345703125,292.5860900878906,293.1499938964844,293.1499938964844,282.45001220703125,34493.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232643723487854,1.0,0.0,0.0,3.7521562576293945,3.752181053161621,9.394098583470624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.67626953125,0.0,1638.2332763671875,1895.4371337890625,0.0,1065.8609619140625,0.9271226525306702,1.0,0.0,3.0,1.0,0.0
12212760,297.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263854980469,0.9990000128746032,0.4917652308940887,0.3929425776004791,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277587890625,0.7215930819511414,0.1616254597902298,0.1540490537881851,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8270263671875,0.8122419714927673,0.2322259545326233,0.1632511913776397,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282165527344,0.6846757531166077,0.1385084688663482,0.1322872787714004,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282470703125,0.6818742156028748,0.1366979777812957,0.6203269958496094,285.8268737792969,284.95001220703125,295.8651123046875,288.07720947265625,295.8627624511719,297.4940490722656,285.82470703125,1.0,0.348190426826477,1.0,1.0,0.0,1.0,-1.7557839155197144,1.7557814121246338,2.4988767108879983e-06,1.353381872177124,0.9525448679924012,0.9525448679924012,0.0,66.56571197509766,73.0,17848.08984375,0.0,507.6934509277344,1.0,282.4571533203125,283.58990478515625,291.1969909667969,292.4946594238281,293.1499938964844,293.1499938964844,282.1499938964844,34636.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326603889465332,1.0,0.0,0.0,3.77627158164978,3.776296615600586,9.515239867141644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.52294921875,0.0,1667.6904296875,1895.4371337890625,0.0,1125.2979736328125,0.9326696395874025,1.0,0.0,3.0,1.0,0.0
12212820,297.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244812011719,0.9990000128746032,0.4973732829093933,0.3932321965694427,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.62567138671875,0.7255545258522034,0.1645973175764084,0.1568989008665084,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.625,0.8138822317123413,0.2338003665208816,0.1643961668014526,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260986328125,0.6891025900840759,0.1411215811967849,0.1348009705543518,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261291503906,0.6849421262741089,0.138514831662178,0.6286627650260925,285.6248779296875,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.49566650390625,285.6233825683594,1.0,0.3511547744274139,1.0,1.0,0.0,1.0,-1.7739484310150146,1.773945927619934,2.5491765427432256e-06,1.3676117658615112,0.9599567651748656,0.9599567651748656,0.0,67.03795623779297,76.0,18518.71875,0.0,520.871826171875,1.0,282.156982421875,283.3191223144531,291.15740966796875,292.4922790527344,293.1499938964844,293.1499938964844,281.8500061035156,34919.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500754952430725,1.0,0.0,0.0,3.817190170288086,3.817215442657471,9.72256543718686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.47314453125,0.0,1718.796630859375,1895.4371337890625,0.0,1241.253173828125,0.9420657753944396,1.0,0.0,3.0,1.0,0.0
12212880,297.5992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244812011719,0.9990000128746032,0.4973732829093933,0.3932321965694427,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.62567138671875,0.7255545258522034,0.1645973175764084,0.1568989008665084,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.625,0.8138822317123413,0.2338003665208816,0.1643961668014526,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260986328125,0.6891025900840759,0.1411215811967849,0.1348009705543518,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261291503906,0.6849421262741089,0.138514831662178,0.6286627650260925,285.6248779296875,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.49566650390625,285.6233825683594,1.0,0.3511547744274139,1.0,1.0,0.0,1.0,-1.7739484310150146,1.773945927619934,2.5491765427432256e-06,1.3676117658615112,0.9599567651748656,0.9599567651748656,0.0,67.03795623779297,76.0,18518.71875,0.0,520.871826171875,1.0,282.156982421875,283.3191223144531,291.15740966796875,292.4922790527344,293.1499938964844,293.1499938964844,281.8500061035156,34919.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500754952430725,1.0,0.0,0.0,3.817190170288086,3.817215442657471,9.72256543718686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.47314453125,0.0,1718.796630859375,1895.4371337890625,0.0,1241.253173828125,0.9420657753944396,1.0,0.0,3.0,1.0,0.0
12212940,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324951171875,0.9990000128746032,0.5016900300979614,0.3959403038024902,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345703125,0.7274647951126099,0.167114108800888,0.1593294888734817,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334716796875,0.8135183453559875,0.2350139170885086,0.1652982234954834,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4352722167969,0.6912609338760376,0.1433108747005462,0.1369256675243377,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43536376953125,0.6859529614448547,0.1400060504674911,0.6356179118156433,285.4332275390625,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.4932861328125,285.4301147460937,1.0,0.3544629216194153,1.0,1.0,0.0,1.0,-1.792103290557861,1.7921006679534912,2.600130983410054e-06,1.3818914890289309,0.9640843868255616,0.9640843868255616,0.0,68.08252716064453,76.0,19182.056640625,0.0,536.0184936523438,1.0,281.8607788085937,283.0572204589844,291.1531066894531,292.52935791015625,293.1499938964844,293.1499938964844,281.8500061035156,35162.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619632244110107,1.0,0.0,0.0,3.844893217086792,3.844918966293335,9.86419991022558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.73876953125,0.0,1754.396484375,1895.4371337890625,0.0,1324.4847412109375,0.9484578371047974,1.0,0.0,3.0,1.0,0.0
12213000,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288635253906,0.9990000128746032,0.5022556781768799,0.3964444100856781,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4298095703125,0.727634608745575,0.1674596965312957,0.1596530675888061,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292907714844,0.8133620023727417,0.2351816445589065,0.1654099375009536,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43017578125,0.6914532780647278,0.1436097770929336,0.1372071206569671,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43023681640625,0.6859899163246155,0.1402081996202469,0.636523425579071,285.4291687011719,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4927673339844,285.4281005859375,1.0,0.3549554347991943,1.0,1.0,0.0,1.0,-1.7946562767028809,1.7946536540985107,2.6073428216477623e-06,1.38389790058136,0.9648000597953796,0.9648000597953796,0.0,68.25909423828125,79.0,19218.7421875,0.0,538.2605590820312,1.0,281.8567199707031,283.0526733398437,291.1412048339844,292.5101013183594,293.1499938964844,293.1499938964844,281.54998779296875,35184.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617900133132935,1.0,0.0,0.0,3.8481931686401367,3.84821891784668,9.8811392490461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.96240234375,0.0,1758.6192626953125,1895.4371337890625,0.0,1323.249267578125,0.9492210745811462,1.0,0.0,3.0,1.0,0.0
12213060,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480773925781,0.9990000128746032,0.506352424621582,0.4014632701873779,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484130859375,0.7286012172698975,0.1702838987112045,0.1623716950416565,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.8115442395210266,0.2364671677350998,0.1663506925106048,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485656738281,0.6925429701805115,0.1460398286581039,0.1395597159862518,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486267089844,0.685783863067627,0.1418172866106033,0.6440383195877075,285.2481689453125,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.485107421875,285.2480163574219,1.0,0.3593850135803222,1.0,1.0,0.0,1.0,-1.816923975944519,1.816921353340149,2.6707516553869937e-06,1.401396632194519,0.9673140048980712,0.9673140048980712,0.0,69.95765686035156,82.0,20009.7421875,0.0,558.5426635742188,1.0,281.5567626953125,282.7946472167969,291.1476135253906,292.5562744140625,293.1499938964844,293.1499938964844,281.25,35426.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672439455986023,1.0,0.0,0.0,3.8701467514038086,3.87017273902893,9.994201946028625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.4052734375,0.0,1787.612548828125,1895.4371337890625,0.0,1400.411376953125,0.9543236494064332,1.0,0.0,3.0,1.0,0.0
12213120,297.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480773925781,0.9990000128746032,0.506352424621582,0.4014632701873779,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484130859375,0.7286012172698975,0.1702838987112045,0.1623716950416565,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.8115442395210266,0.2364671677350998,0.1663506925106048,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485656738281,0.6925429701805115,0.1460398286581039,0.1395597159862518,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486267089844,0.685783863067627,0.1418172866106033,0.6440383195877075,285.2481689453125,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.485107421875,285.2480163574219,1.0,0.3593850135803222,1.0,1.0,0.0,1.0,-1.816923975944519,1.816921353340149,2.6707516553869937e-06,1.401396632194519,0.9673140048980712,0.9673140048980712,0.0,69.95765686035156,82.0,20009.7421875,0.0,558.5426635742188,1.0,281.5567626953125,282.7946472167969,291.1476135253906,292.5562744140625,293.1499938964844,293.1499938964844,281.25,35426.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672439455986023,1.0,0.0,0.0,3.8701467514038086,3.87017273902893,9.994201946028625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.4052734375,0.0,1787.612548828125,1895.4371337890625,0.0,1400.411376953125,0.9543236494064332,1.0,0.0,3.0,1.0,0.0
12213180,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9990000128746032,0.509768545627594,0.4077148735523224,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7288817167282104,0.1731218546628952,0.1651062220335006,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.8089134693145752,0.2377384006977081,0.1672803461551666,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.6928462982177734,0.1484612822532653,0.1419073492288589,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.684779703617096,0.1433842331171035,0.6513824462890625,285.0775756835937,284.95001220703125,296.1558532714844,288.1249084472656,296.1536865234375,297.47393798828125,285.0772399902344,1.0,0.3642745316028595,1.0,1.0,0.0,1.0,-1.8404672145843504,1.840464472770691,2.7387575300963363e-06,1.4198808670043943,0.9676522016525269,0.9676522016525269,0.0,72.005859375,85.0,20861.837890625,0.0,581.2542114257812,1.0,281.2564392089844,282.5419921875,291.1676330566406,292.6244201660156,293.1499938964844,293.1499938964844,280.95001220703125,35644.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846393346786499,1.0,0.0,0.0,3.884023904800415,3.884050130844116,1.0066003142128466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.328125,0.0,1806.618408203125,1895.4371337890625,0.0,1491.70263671875,0.9575872421264648,1.0,0.0,3.0,1.0,0.0
12213240,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9990000128746032,0.509768545627594,0.4077148735523224,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7288817167282104,0.1731218546628952,0.1651062220335006,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.8089134693145752,0.2377384006977081,0.1672803461551666,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.6928462982177734,0.1484612822532653,0.1419073492288589,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.684779703617096,0.1433842331171035,0.6513824462890625,285.0775756835937,284.95001220703125,296.1558532714844,288.1249084472656,296.1536865234375,297.47393798828125,285.0772399902344,1.0,0.3642745316028595,1.0,1.0,0.0,1.0,-1.8404672145843504,1.840464472770691,2.7387575300963363e-06,1.4198808670043943,0.9676522016525269,0.9676522016525269,0.0,72.005859375,85.0,20861.837890625,0.0,581.2542114257812,1.0,281.2564392089844,282.5419921875,291.1676330566406,292.6244201660156,293.1499938964844,293.1499938964844,280.95001220703125,35644.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846393346786499,1.0,0.0,0.0,3.884023904800415,3.884050130844116,1.0066003142128466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.328125,0.0,1806.618408203125,1895.4371337890625,0.0,1491.70263671875,0.9575872421264648,1.0,0.0,3.0,1.0,0.0
12213300,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.9990000128746032,0.5112634897232056,0.4111408591270447,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7288886308670044,0.1745602339506149,0.1664986759424209,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8074336647987366,0.2383894175291061,0.1677634268999099,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.6928411722183228,0.1496822386980056,0.1430967897176742,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.6841166615486145,0.1441664546728134,0.6550715565681458,284.9567565917969,284.95001220703125,296.19158935546875,288.1317138671875,296.189453125,297.4676208496094,284.9424133300781,1.0,0.3668524026870727,1.0,1.0,0.0,1.0,-1.852690815925598,1.852687954902649,2.774453832898871e-06,1.4294699430465698,0.9665764570236206,0.9665764570236206,0.0,73.12550354003906,85.0,21559.775390625,0.0,593.4261474609375,1.0,280.99530029296875,282.3375549316406,291.21221923828125,292.759765625,293.1499938964844,293.1499938964844,280.95001220703125,35750.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945828199386597,1.0,0.0,0.0,3.888314723968506,3.888340950012207,1.0088256203744097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.79150390625,0.0,1812.8289794921875,1895.4371337890625,0.0,1568.2667236328125,0.9585967063903807,1.0,0.0,3.0,1.0,0.0
12213360,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9990000128746032,0.512516438961029,0.414832204580307,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7287197113037109,0.1759772896766662,0.1678672730922699,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8057186603546143,0.2389972060918808,0.1682098358869552,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6926369667053223,0.1508803367614746,0.1442621052265167,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.6832549571990967,0.1449177712202072,0.6586173176765442,284.9124450683594,284.95001220703125,296.22723388671875,288.1387023925781,296.22509765625,297.4598999023437,284.9125671386719,1.0,0.369495689868927,1.0,1.0,0.0,1.0,-1.864959716796875,1.8649568557739256,2.810553496601642e-06,1.439092993736267,0.9658257961273192,0.9658257961273192,0.0,74.32072448730469,88.0,21753.39453125,0.0,606.0125122070312,1.0,280.9561462402344,282.294189453125,291.189697265625,292.69891357421875,293.1499938964844,293.1499938964844,280.6499938964844,35849.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985239386558533,1.0,0.0,0.0,3.8902840614318848,3.890310287475586,1.0098476650455268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.57421875,0.0,1816.0865478515625,1895.4371337890625,0.0,1599.1240234375,0.959126114845276,1.0,0.0,3.0,1.0,0.0
12213420,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.9990000128746032,0.5146490931510925,0.4225462675094604,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75665283203125,0.728281557559967,0.1788587123155594,0.1706556230783462,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.8021672964096069,0.2402558624744415,0.1691397130489349,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568054199219,0.6921017169952393,0.1533060073852539,0.146626129746437,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568359375,0.6814056634902954,0.1464317291975021,0.6657733917236328,284.7564392089844,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.44384765625,284.75665283203125,1.0,0.3749487400054931,1.0,1.0,0.0,1.0,-1.8901190757751465,1.890116095542908,2.8854096854047384e-06,1.4588091373443604,0.9619852900505066,0.9619852900505066,0.0,76.84001159667969,76.0,22722.703125,0.0,632.5015869140625,1.0,280.6563415527344,282.0541381835937,291.2102966308594,292.777587890625,293.1499938964844,293.1499938964844,280.3500061035156,36042.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136266231536865,1.0,0.0,0.0,3.889373779296875,3.8894002437591553,1.0093752962347935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.2392578125,0.0,1816.4879150390625,1895.4371337890625,0.0,1719.9063720703125,0.9590394496917723,1.0,0.0,3.0,1.0,0.0
12213480,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.9990000128746032,0.5146490931510925,0.4225462675094604,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75665283203125,0.728281557559967,0.1788587123155594,0.1706556230783462,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.8021672964096069,0.2402558624744415,0.1691397130489349,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568054199219,0.6921017169952393,0.1533060073852539,0.146626129746437,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568359375,0.6814056634902954,0.1464317291975021,0.6657733917236328,284.7564392089844,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.44384765625,284.75665283203125,1.0,0.3749487400054931,1.0,1.0,0.0,1.0,-1.8901190757751465,1.890116095542908,2.8854096854047384e-06,1.4588091373443604,0.9619852900505066,0.9619852900505066,0.0,76.84001159667969,76.0,22722.703125,0.0,632.5015869140625,1.0,280.6563415527344,282.0541381835937,291.2102966308594,292.777587890625,293.1499938964844,293.1499938964844,280.3500061035156,36042.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136266231536865,1.0,0.0,0.0,3.889373779296875,3.8894002437591553,1.0093752962347935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.2392578125,0.0,1816.4879150390625,1895.4371337890625,0.0,1719.9063720703125,0.9590394496917723,1.0,0.0,3.0,1.0,0.0
12213540,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5915222167969,0.9990000128746032,0.5177039504051208,0.418107122182846,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.7341734170913696,0.1817385852336883,0.1733346134424209,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5919189453125,0.8064159154891968,0.2414809316396713,0.1699695140123367,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.592529296875,0.6984578967094421,0.1557133495807647,0.1488637030124664,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926208496094,0.6863378286361694,0.1479206830263137,0.672260582447052,284.591796875,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.4347229003906,284.5907287597656,1.0,0.3748138546943664,1.0,1.0,0.0,1.0,-1.8994944095611568,1.8994914293289185,2.91384299089259e-06,1.4663312435150146,0.9559139609336852,0.9559139609336852,0.0,75.96782684326172,79.0,23553.22265625,0.0,636.6702880859375,1.0,280.3563842773437,281.8088684082031,291.2264709472656,292.84869384765625,293.1499938964844,293.1499938964844,280.04998779296875,36241.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290347218513489,1.0,0.0,0.0,3.88119387626648,3.88122034072876,1.0051339813799132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.96435546875,0.0,1807.83935546875,1895.4371337890625,0.0,1846.9862060546875,0.957316279411316,1.0,0.0,3.0,1.0,0.0
12213600,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5915222167969,0.9990000128746032,0.5177039504051208,0.418107122182846,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.7341734170913696,0.1817385852336883,0.1733346134424209,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5919189453125,0.8064159154891968,0.2414809316396713,0.1699695140123367,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.592529296875,0.6984578967094421,0.1557133495807647,0.1488637030124664,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926208496094,0.6863378286361694,0.1479206830263137,0.672260582447052,284.591796875,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.4347229003906,284.5907287597656,1.0,0.3748138546943664,1.0,1.0,0.0,1.0,-1.8994944095611568,1.8994914293289185,2.91384299089259e-06,1.4663312435150146,0.9559139609336852,0.9559139609336852,0.0,75.96782684326172,79.0,23553.22265625,0.0,636.6702880859375,1.0,280.3563842773437,281.8088684082031,291.2264709472656,292.84869384765625,293.1499938964844,293.1499938964844,280.04998779296875,36241.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290347218513489,1.0,0.0,0.0,3.88119387626648,3.88122034072876,1.0051339813799132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.96435546875,0.0,1807.83935546875,1895.4371337890625,0.0,1846.9862060546875,0.957316279411316,1.0,0.0,3.0,1.0,0.0
12213660,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4267883300781,0.9990000128746032,0.5224848389625549,0.4160322844982147,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4271240234375,0.7388521432876587,0.1846408545970916,0.1760466247797012,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42694091796875,0.809077262878418,0.2426925301551818,0.1707970947027206,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4272766113281,0.7034277319908142,0.1581298261880874,0.1511217057704925,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4273376464844,0.6900073885917664,0.1494662165641784,0.6790086030960083,284.4268798828125,284.95001220703125,296.4384155273437,288.1838684082031,296.4363708496094,297.4379577636719,284.4267272949219,1.0,0.3764567375183105,1.0,1.0,0.0,1.0,-1.912059307098389,1.91205632686615,2.951687974928064e-06,1.4760514497756958,0.9475986957550048,0.9475986957550048,0.0,75.75894927978516,82.0,24397.609375,0.0,645.4385986328125,1.0,280.0567321777344,281.5670166015625,291.2362976074219,292.90875244140625,293.1499938964844,293.1499938964844,279.75,36454.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431210875511169,1.0,0.0,0.0,3.865112066268921,3.865138292312622,9.968215408662218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.8349609375,0.0,1789.5224609375,1895.4371337890625,0.0,1966.2406005859373,0.953826665878296,1.0,0.0,3.0,1.0,0.0
12213720,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4267883300781,0.9990000128746032,0.5224848389625549,0.4160322844982147,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4271240234375,0.7388521432876587,0.1846408545970916,0.1760466247797012,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42694091796875,0.809077262878418,0.2426925301551818,0.1707970947027206,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4272766113281,0.7034277319908142,0.1581298261880874,0.1511217057704925,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4273376464844,0.6900073885917664,0.1494662165641784,0.6790086030960083,284.4268798828125,284.95001220703125,296.4384155273437,288.1838684082031,296.4363708496094,297.4379577636719,284.4267272949219,1.0,0.3764567375183105,1.0,1.0,0.0,1.0,-1.912059307098389,1.91205632686615,2.951687974928064e-06,1.4760514497756958,0.9475986957550048,0.9475986957550048,0.0,75.75894927978516,82.0,24397.609375,0.0,645.4385986328125,1.0,280.0567321777344,281.5670166015625,291.2362976074219,292.90875244140625,293.1499938964844,293.1499938964844,279.75,36454.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431210875511169,1.0,0.0,0.0,3.865112066268921,3.865138292312622,9.968215408662218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.8349609375,0.0,1789.5224609375,1895.4371337890625,0.0,1966.2406005859373,0.953826665878296,1.0,0.0,3.0,1.0,0.0
12213780,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2715148925781,0.9990000128746032,0.5268613696098328,0.416995495557785,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2716979980469,0.7419314384460449,0.1875774562358856,0.1788200139999389,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2716064453125,0.8097984790802002,0.2439186722040176,0.1716545820236206,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2718200683594,0.7066107988357544,0.160562977194786,0.1534254997968673,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2718811035156,0.6920117735862732,0.1510573774576187,0.6861439347267151,284.27154541015625,284.95001220703125,296.5079040527344,288.2000427246094,296.5058898925781,297.4387512207031,284.2716369628906,1.0,0.3792116641998291,1.0,1.0,0.0,1.0,-1.9289087057113647,1.928905725479126,3.003038727911189e-06,1.4891986846923828,0.9372857213020324,0.9372857213020324,0.0,76.41168212890625,85.0,25312.5234375,0.0,660.4065551757812,1.0,279.7568359375,281.3320617675781,291.2493591308594,292.9744567871094,293.1499938964844,293.1499938964844,279.45001220703125,36676.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75644451379776,1.0,0.0,0.0,3.840842008590698,3.84086799621582,9.843422503763577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.158203125,0.0,1761.3653564453125,1895.4371337890625,0.0,2081.46044921875,0.9485044479370116,1.0,0.0,3.0,1.0,0.0
12213840,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2715148925781,0.9990000128746032,0.5268613696098328,0.416995495557785,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2716979980469,0.7419314384460449,0.1875774562358856,0.1788200139999389,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2716064453125,0.8097984790802002,0.2439186722040176,0.1716545820236206,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2718200683594,0.7066107988357544,0.160562977194786,0.1534254997968673,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2718811035156,0.6920117735862732,0.1510573774576187,0.6861439347267151,284.27154541015625,284.95001220703125,296.5079040527344,288.2000427246094,296.5058898925781,297.4387512207031,284.2716369628906,1.0,0.3792116641998291,1.0,1.0,0.0,1.0,-1.9289087057113647,1.928905725479126,3.003038727911189e-06,1.4891986846923828,0.9372857213020324,0.9372857213020324,0.0,76.41168212890625,85.0,25312.5234375,0.0,660.4065551757812,1.0,279.7568359375,281.3320617675781,291.2493591308594,292.9744567871094,293.1499938964844,293.1499938964844,279.45001220703125,36676.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75644451379776,1.0,0.0,0.0,3.840842008590698,3.84086799621582,9.843422503763577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.158203125,0.0,1761.3653564453125,1895.4371337890625,0.0,2081.46044921875,0.9485044479370116,1.0,0.0,3.0,1.0,0.0
12213900,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15838623046875,0.9990000128746032,0.528842568397522,0.4182274341583252,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1645202636719,0.7430912852287292,0.1890733689069748,0.180243119597435,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1620483398437,0.8097209334373474,0.2445589303970337,0.1721117347478866,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1663818359375,0.7077799439430237,0.1617984026670456,0.1546049118041992,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.167236328125,0.6926140785217285,0.1518728584051132,0.6898541450500488,284.1608581542969,284.95001220703125,296.54248046875,288.2082824707031,296.5404968261719,297.43798828125,284.1482849121094,1.0,0.3809272348880768,1.0,1.0,0.0,1.0,-1.9385167360305784,1.93851375579834,3.03254637401551e-06,1.4966959953308103,0.9309973120689392,0.9309973120689392,0.0,76.9552001953125,85.0,26094.880859375,0.0,669.6080932617188,1.0,279.49658203125,281.1435546875,291.2890014648437,293.1101379394531,293.1499938964844,293.1499938964844,279.45001220703125,36796.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660713791847229,1.0,0.0,0.0,3.825737476348877,3.825763463973999,9.76615524450608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.08837890625,0.0,1743.860107421875,1895.4371337890625,0.0,2166.03271484375,0.9451555609703064,1.0,0.0,3.0,1.0,0.0
12213960,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1234741210937,0.9990000128746032,0.5305675268173218,0.4199852049350738,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1233825683594,0.7439271211624146,0.1905513107776641,0.1816484928131103,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1233825683594,0.8092647790908813,0.2451645582914352,0.1725405752658844,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1234130859375,0.7085970044136047,0.163014531135559,0.1557666659355163,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1234130859375,0.6928734183311462,0.1526664048433303,0.6934821605682373,284.1233825683594,284.95001220703125,296.57696533203125,288.2166442871094,296.5749816894531,297.4353942871094,284.1242370605469,1.0,0.3828235864639282,1.0,1.0,0.0,1.0,-1.948581576347351,1.9485784769058228,3.063636540900916e-06,1.504552721977234,0.9250561594963074,0.9250561594963074,0.0,77.64342498779297,88.0,26264.185546875,0.0,679.726318359375,1.0,279.45660400390625,281.1060485839844,291.2673645019531,293.0489196777344,293.1499938964844,293.1499938964844,279.1499938964844,36915.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699342370033264,1.0,0.0,0.0,3.807785749435425,3.807811498641968,9.674718057794962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.716796875,0.0,1723.0443115234375,1895.4371337890625,0.0,2200.254150390625,0.9412265419960022,1.0,0.0,3.0,1.0,0.0
12214020,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844665527344,0.9990000128746032,0.5335635542869568,0.4245123565196991,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9842529296875,0.7450971603393555,0.1935595571994781,0.1845234483480453,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9843139648437,0.8077912926673889,0.2464280426502227,0.1734483987092971,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9842529296875,0.7096753716468811,0.1654820293188095,0.158137172460556,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9842834472656,0.6928556561470032,0.1542768329381942,0.7009070515632629,283.9843444824219,284.95001220703125,296.6456298828125,288.233642578125,296.6436767578125,297.4278564453125,283.9854736328125,1.0,0.3870734274387359,1.0,1.0,0.0,1.0,-1.970322608947754,1.9703195095062256,3.131395487798727e-06,1.521518588066101,0.9110297560691832,0.9110297560691832,0.0,79.32510375976562,91.0,27240.720703125,0.0,702.5499877929688,1.0,279.1573181152344,280.88726806640625,291.28546142578125,293.1258544921875,293.1499938964844,293.1499938964844,278.8500061035156,37172.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836741805076599,1.0,0.0,0.0,3.765169620513916,3.765194892883301,9.459373586651054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.7568359375,0.0,1674.1646728515625,1895.4371337890625,0.0,2323.190673828125,0.9318316578865052,1.0,0.0,3.0,1.0,0.0
