time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214080,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844665527344,0.9990000128746032,0.5335635542869568,0.4245123565196991,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9842529296875,0.7450971603393555,0.1935595571994781,0.1845234483480453,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9843139648437,0.8077912926673889,0.2464280426502227,0.1734483987092971,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9842529296875,0.7096753716468811,0.1654820293188095,0.158137172460556,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9842834472656,0.6928556561470032,0.1542768329381942,0.7009070515632629,283.9843444824219,284.95001220703125,296.6456298828125,288.233642578125,296.6436767578125,297.4278564453125,283.9854736328125,1.0,0.3870734274387359,1.0,1.0,0.0,1.0,-1.970322608947754,1.9703195095062256,3.131395487798727e-06,1.521518588066101,0.9110297560691832,0.9110297560691832,0.0,79.32510375976562,91.0,27240.720703125,0.0,702.5499877929688,1.0,279.1573181152344,280.88726806640625,291.28546142578125,293.1258544921875,293.1499938964844,293.1499938964844,278.8500061035156,37172.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836741805076599,1.0,0.0,0.0,3.765169620513916,3.765194892883301,9.459373586651054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.7568359375,0.0,1674.1646728515625,1895.4371337890625,0.0,2323.190673828125,0.9318316578865052,1.0,0.0,3.0,1.0,0.0
12214140,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.85223388671875,0.9990000128746032,0.5358055233955383,0.4299009442329407,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.85205078125,0.7456824779510498,0.1964829862117767,0.1873303055763244,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8520812988281,0.8057597875595093,0.2476627230644226,0.1743461191654205,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.85205078125,0.71012943983078,0.1678686290979385,0.1604427248239517,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8520812988281,0.6922750473022461,0.1558365523815155,0.7081350684165955,283.85211181640625,284.95001220703125,296.711181640625,288.2503356933594,296.7092590332031,297.4120483398437,283.853271484375,1.0,0.3915996253490448,1.0,1.0,0.0,1.0,-1.9926905632019043,1.9926873445510864,3.2019631817092886e-06,1.5389679670333862,0.8958758115768433,0.8958758115768433,0.0,81.2615966796875,91.0,28210.87890625,0.0,727.196044921875,1.0,278.8588256835937,280.675048828125,291.305908203125,293.20782470703125,293.1499938964844,293.1499938964844,278.8500061035156,37446.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973592281341553,1.0,0.0,0.0,3.714342355728149,3.714367151260376,9.205706419379568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.66748046875,0.0,1616.9510498046875,1895.4371337890625,0.0,2447.30615234375,0.9206303358078004,1.0,0.0,3.0,1.0,0.0
12214200,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.85302734375,0.9990000128746032,0.5358970165252686,0.4301449954509735,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8526611328125,0.7456958889961243,0.1966085880994796,0.1874472647905349,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8527526855469,0.8056619763374329,0.2477191686630249,0.1743830442428589,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.85260009765625,0.7101366519927979,0.1679710447788238,0.1605385541915893,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.85260009765625,0.6922397613525391,0.1559043973684311,0.708435595035553,283.85284423828125,284.95001220703125,296.7138977050781,288.25103759765625,296.71197509765625,297.4114074707031,283.8544006347656,1.0,0.3917957246303558,1.0,1.0,0.0,1.0,-1.9936443567276,1.9936411380767824,3.2049908895714907e-06,1.5397114753723145,0.8953000903129578,0.8953000903129578,0.0,81.34834289550781,94.0,28222.123046875,0.0,728.2720947265625,1.0,278.85760498046875,280.6751708984375,291.3033142089844,293.20330810546875,293.1499938964844,293.1499938964844,279.1499938964844,37453.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974609732627869,1.0,0.0,0.0,3.712056875228882,3.712081670761109,9.194381505039928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.5791015625,0.0,1614.37548828125,1895.4371337890625,0.0,2448.234375,0.92012619972229,1.0,0.0,3.0,1.0,0.0
12214260,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0881042480469,0.9990000128746032,0.5399343967437744,0.435488611459732,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853271484375,0.7470026612281799,0.2004033178091049,0.1908268183469772,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0863037109375,0.8044482469558716,0.2500224411487579,0.1757725030183792,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.08447265625,0.7113102674484253,0.1710967272520065,0.1633228659629821,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0840148925781,0.6924081444740295,0.1581511348485946,0.717726469039917,284.0869140625,284.95001220703125,296.78179931640625,288.2686767578125,296.7799072265625,297.41217041015625,284.09356689453125,1.0,0.396948903799057,1.0,1.0,0.0,1.0,-2.0202860832214355,2.020282745361328,3.290143922640709e-06,1.5604467391967771,0.8854840993881226,0.8854840993881226,0.0,83.40962219238281,97.0,27756.984375,0.0,757.4503173828125,1.0,279.142333984375,280.94927978515625,291.2072448730469,293.0064697265625,293.1499938964844,293.1499938964844,279.45001220703125,37364.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798703908920288,1.0,0.0,0.0,3.659924030303955,3.659948348999024,8.937939242059656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.25732421875,0.0,1554.477294921875,1895.4371337890625,0.0,2288.976806640625,0.908459722995758,1.0,0.0,3.0,1.0,0.0
12214320,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0881042480469,0.9990000128746032,0.5399343967437744,0.435488611459732,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853271484375,0.7470026612281799,0.2004033178091049,0.1908268183469772,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0863037109375,0.8044482469558716,0.2500224411487579,0.1757725030183792,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.08447265625,0.7113102674484253,0.1710967272520065,0.1633228659629821,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0840148925781,0.6924081444740295,0.1581511348485946,0.717726469039917,284.0869140625,284.95001220703125,296.78179931640625,288.2686767578125,296.7799072265625,297.41217041015625,284.09356689453125,1.0,0.396948903799057,1.0,1.0,0.0,1.0,-2.0202860832214355,2.020282745361328,3.290143922640709e-06,1.5604467391967771,0.8854840993881226,0.8854840993881226,0.0,83.40962219238281,97.0,27756.984375,0.0,757.4503173828125,1.0,279.142333984375,280.94927978515625,291.2072448730469,293.0064697265625,293.1499938964844,293.1499938964844,279.45001220703125,37364.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798703908920288,1.0,0.0,0.0,3.659924030303955,3.659948348999024,8.937939242059656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.25732421875,0.0,1554.477294921875,1895.4371337890625,0.0,2288.976806640625,0.908459722995758,1.0,0.0,3.0,1.0,0.0
12214380,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34588623046875,0.9990000128746032,0.5462093949317932,0.4394323825836181,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3431091308594,0.7501361966133118,0.2050860524177551,0.195098266005516,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3440246582031,0.805431604385376,0.2534097135066986,0.1779991686344146,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3422546386719,0.7142990827560425,0.1750082820653915,0.1668889373540878,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3417358398437,0.694627046585083,0.1612048298120498,0.7307643890380859,284.3446960449219,284.95001220703125,296.8493347167969,288.2865905761719,296.8475036621094,297.4330444335937,284.35174560546875,1.0,0.4026560187339782,1.0,1.0,0.0,1.0,-2.052762985229492,2.0527596473693848,3.395601197553333e-06,1.5857263803482056,0.8793344497680664,0.8793344497680664,0.0,85.2890853881836,100.0,27376.369140625,0.0,791.7260131835938,1.0,279.4416809082031,281.2445678710937,291.2117614746094,292.9590759277344,293.1499938964844,293.1499938964844,279.75,37121.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605205774307251,1.0,0.0,0.0,3.616847515106201,3.6168715953826895,8.728783313927124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.60791015625,0.0,1504.9146728515625,1895.4371337890625,0.0,2117.14013671875,0.8986943364143372,1.0,0.0,3.0,1.0,0.0
12214440,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34588623046875,0.9990000128746032,0.5462093949317932,0.4394323825836181,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3431091308594,0.7501361966133118,0.2050860524177551,0.195098266005516,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3440246582031,0.805431604385376,0.2534097135066986,0.1779991686344146,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3422546386719,0.7142990827560425,0.1750082820653915,0.1668889373540878,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3417358398437,0.694627046585083,0.1612048298120498,0.7307643890380859,284.3446960449219,284.95001220703125,296.8493347167969,288.2865905761719,296.8475036621094,297.4330444335937,284.35174560546875,1.0,0.4026560187339782,1.0,1.0,0.0,1.0,-2.052762985229492,2.0527596473693848,3.395601197553333e-06,1.5857263803482056,0.8793344497680664,0.8793344497680664,0.0,85.2890853881836,100.0,27376.369140625,0.0,791.7260131835938,1.0,279.4416809082031,281.2445678710937,291.2117614746094,292.9590759277344,293.1499938964844,293.1499938964844,279.75,37121.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605205774307251,1.0,0.0,0.0,3.616847515106201,3.6168715953826895,8.728783313927124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.60791015625,0.0,1504.9146728515625,1895.4371337890625,0.0,2117.14013671875,0.8986943364143372,1.0,0.0,3.0,1.0,0.0
12214500,297.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5121459960937,0.9990000128746032,0.5498648285865784,0.4411893188953399,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5044250488281,0.7520771622657776,0.207646906375885,0.1974602043628692,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.50701904296875,0.8063283562660217,0.2553362250328064,0.1792955249547958,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019836425781,0.7161275744438171,0.1771620810031891,0.1688756495714187,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5005187988281,0.6961838603019714,0.1629454344511032,0.7383190989494324,284.5088806152344,284.95001220703125,296.8829650878906,288.2956237792969,296.88116455078125,297.447021484375,284.5268249511719,1.0,0.4057177305221557,1.0,1.0,0.0,1.0,-2.0707242488861084,2.070720672607422,3.4547019822639413e-06,1.599708080291748,0.8779566287994385,0.8779566287994385,0.0,86.22864532470703,100.0,26931.611328125,0.0,810.7378540039062,1.0,279.6973876953125,281.4629821777344,291.20184326171875,292.86968994140625,293.1499938964844,293.1499938964844,279.75,36962.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502068281173706,1.0,0.0,0.0,3.5993449687957764,3.5993685722351074,8.644506692689902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.560546875,0.0,1484.6424560546875,1895.4371337890625,0.0,2027.24072265625,0.8947213888168335,1.0,0.0,3.0,1.0,0.0
12214560,297.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60357666015625,0.9990000128746032,0.5538672208786011,0.4427832961082458,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009521484375,0.7542847990989685,0.2103581577539444,0.1999794542789459,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.601806640625,0.8075041770935059,0.2574251592159271,0.1807219088077545,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6001281738281,0.7181797027587891,0.1794508099555969,0.1710026711225509,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5996398925781,0.6980445981025696,0.1648301780223846,0.7465752959251404,284.6024475097656,284.95001220703125,296.9165344238281,288.3046875,296.91473388671875,297.46356201171875,284.60894775390625,1.0,0.4089182615280151,1.0,1.0,0.0,1.0,-2.089845895767212,2.0898423194885254,3.5182204101147363e-06,1.6145870685577393,0.8766269087791443,0.8766269087791443,0.0,87.16368103027344,103.0,27070.4296875,0.0,831.0618286132812,1.0,279.7416076660156,281.54010009765625,291.2547912597656,292.9766540527344,293.1499938964844,293.1499938964844,280.04998779296875,36795.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471174001693726,1.0,0.0,0.0,3.585855007171631,3.585878610610962,8.579831387578452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.43115234375,0.0,1468.8177490234375,1895.4371337890625,0.0,2000.56494140625,0.8915607333183289,1.0,0.0,3.0,1.0,0.0
12214620,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9990000128746032,0.562409520149231,0.4459679424762726,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.7589908242225647,0.216059610247612,0.2052958905696869,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8100680708885193,0.2618628740310669,0.1837666779756546,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7224583625793457,0.1842789947986602,0.175508365035057,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7021247148513794,0.1688774973154068,0.7644158601760864,284.8551025390625,284.95001220703125,296.9834289550781,288.3229064941406,296.9816589355469,297.4972229003906,284.8614196777344,1.0,0.4156897366046905,1.0,1.0,0.0,1.0,-2.130548477172852,2.130544900894165,3.655499313026666e-06,1.6462500095367432,0.8772584795951843,0.8772584795951843,0.0,89.12265014648438,106.0,26813.619140625,0.0,875.2909545898438,1.0,280.0409240722656,281.8309326171875,291.2987976074219,293.0054931640625,293.1499938964844,293.1499938964844,280.3500061035156,36425.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391642332077026,1.0,0.0,0.0,3.568723678588867,3.568747043609619,8.498046781824087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.3505859375,0.0,1447.7215576171875,1895.4371337890625,0.0,1932.463623046875,0.8874779939651489,1.0,0.0,3.0,1.0,0.0
12214680,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.9990000128746032,0.562409520149231,0.4459679424762726,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.7589908242225647,0.216059610247612,0.2052958905696869,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8100680708885193,0.2618628740310669,0.1837666779756546,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7224583625793457,0.1842789947986602,0.175508365035057,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7021247148513794,0.1688774973154068,0.7644158601760864,284.8551025390625,284.95001220703125,296.9834289550781,288.3229064941406,296.9816589355469,297.4972229003906,284.8614196777344,1.0,0.4156897366046905,1.0,1.0,0.0,1.0,-2.130548477172852,2.130544900894165,3.655499313026666e-06,1.6462500095367432,0.8772584795951843,0.8772584795951843,0.0,89.12265014648438,106.0,26813.619140625,0.0,875.2909545898438,1.0,280.0409240722656,281.8309326171875,291.2987976074219,293.0054931640625,293.1499938964844,293.1499938964844,280.3500061035156,36425.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391642332077026,1.0,0.0,0.0,3.568723678588867,3.568747043609619,8.498046781824087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.3505859375,0.0,1447.7215576171875,1895.4371337890625,0.0,1932.463623046875,0.8874779939651489,1.0,0.0,3.0,1.0,0.0
12214740,297.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.9990000128746032,0.5715988874435425,0.4491366744041443,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.7640472650527954,0.2221114337444305,0.2109551280736923,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8128827214241028,0.2666336596012115,0.1870528012514114,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.7269462943077087,0.1894171088933944,0.180319145321846,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.7066069841384888,0.1732716113328933,0.7838687300682068,285.1063842773437,284.95001220703125,297.04998779296875,288.3411560058594,297.0482788085937,297.5293273925781,285.1127014160156,1.0,0.4229143857955932,1.0,1.0,0.0,1.0,-2.174238443374634,2.174234628677368,3.805971573456192e-06,1.6802141666412354,0.881227970123291,0.881227970123291,0.0,91.19349670410156,109.0,26638.861328125,0.0,924.3023071289062,1.0,280.3408203125,282.11968994140625,291.33233642578125,293.0287170410156,293.1499938964844,293.1499938964844,280.6499938964844,36033.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342382669448853,1.0,0.0,0.0,3.566253900527954,3.566277027130127,8.486288720632729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.20068359375,0.0,1442.22265625,1895.4371337890625,0.0,1890.71435546875,0.8866428732872009,1.0,0.0,3.0,1.0,0.0
12214800,297.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.9990000128746032,0.5715988874435425,0.4491366744041443,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.7640472650527954,0.2221114337444305,0.2109551280736923,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.8128827214241028,0.2666336596012115,0.1870528012514114,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.7269462943077087,0.1894171088933944,0.180319145321846,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.7066069841384888,0.1732716113328933,0.7838687300682068,285.1063842773437,284.95001220703125,297.04998779296875,288.3411560058594,297.0482788085937,297.5293273925781,285.1127014160156,1.0,0.4229143857955932,1.0,1.0,0.0,1.0,-2.174238443374634,2.174234628677368,3.805971573456192e-06,1.6802141666412354,0.881227970123291,0.881227970123291,0.0,91.19349670410156,109.0,26638.861328125,0.0,924.3023071289062,1.0,280.3408203125,282.11968994140625,291.33233642578125,293.0287170410156,293.1499938964844,293.1499938964844,280.6499938964844,36033.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342382669448853,1.0,0.0,0.0,3.566253900527954,3.566277027130127,8.486288720632729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.20068359375,0.0,1442.22265625,1895.4371337890625,0.0,1890.71435546875,0.8866428732872009,1.0,0.0,3.0,1.0,0.0
12214860,297.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597717285156,0.9990000128746032,0.5810329914093018,0.4528140723705292,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.357666015625,0.7688844203948975,0.2281537055969238,0.2167421281337738,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8154268264770508,0.2713996469974518,0.1904304772615432,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569641113281,0.7311355471611023,0.1944986283779144,0.1852160096168518,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35650634765625,0.7107986807823181,0.1776286959648132,0.8038491606712341,285.3588562011719,284.95001220703125,297.1163635253906,288.3592529296875,297.1146850585937,297.5584716796875,285.3645324707031,1.0,0.4304970502853393,1.0,1.0,0.0,1.0,-2.219543695449829,2.2195396423339844,3.965445102949161e-06,1.7154313325881958,0.8885973691940308,0.8885973691940308,0.0,93.48331451416016,112.0,26543.734375,0.0,977.4979858398438,1.0,280.6408386230469,282.4083557128906,291.360595703125,293.0523681640625,293.1499938964844,293.1499938964844,280.95001220703125,35637.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312537431716919,1.0,0.0,0.0,3.5786592960357666,3.5786824226379395,8.545431455786456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.42431640625,0.0,1452.5810546875,1895.4371337890625,0.0,1865.585693359375,0.8891215324401855,1.0,0.0,3.0,1.0,0.0
12214920,297.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597717285156,0.9990000128746032,0.5810329914093018,0.4528140723705292,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.357666015625,0.7688844203948975,0.2281537055969238,0.2167421281337738,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8154268264770508,0.2713996469974518,0.1904304772615432,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569641113281,0.7311355471611023,0.1944986283779144,0.1852160096168518,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35650634765625,0.7107986807823181,0.1776286959648132,0.8038491606712341,285.3588562011719,284.95001220703125,297.1163635253906,288.3592529296875,297.1146850585937,297.5584716796875,285.3645324707031,1.0,0.4304970502853393,1.0,1.0,0.0,1.0,-2.219543695449829,2.2195396423339844,3.965445102949161e-06,1.7154313325881958,0.8885973691940308,0.8885973691940308,0.0,93.48331451416016,112.0,26543.734375,0.0,977.4979858398438,1.0,280.6408386230469,282.4083557128906,291.360595703125,293.0523681640625,293.1499938964844,293.1499938964844,280.95001220703125,35637.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312537431716919,1.0,0.0,0.0,3.5786592960357666,3.5786824226379395,8.545431455786456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.42431640625,0.0,1452.5810546875,1895.4371337890625,0.0,1865.585693359375,0.8891215324401855,1.0,0.0,3.0,1.0,0.0
12214980,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5305480957031,0.9990000128746032,0.5859448313713074,0.4553706347942352,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52490234375,0.7709576487541199,0.2312661260366439,0.2197196930646896,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5265808105469,0.8163051009178162,0.2738427221775055,0.1921547949314117,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5229797363281,0.7328725457191467,0.1970774531364441,0.1877012103796005,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.521728515625,0.7124336957931519,0.1798182278871536,0.8139137625694275,285.5281677246094,284.95001220703125,297.15167236328125,288.36871337890625,297.1500244140625,297.571044921875,285.542724609375,1.0,0.4346137940883636,1.0,1.0,0.0,1.0,-2.243336677551269,2.243332624435425,4.050585175718879e-06,1.7339192628860474,0.8942947387695312,0.8942947387695312,0.0,94.87013244628906,112.0,26246.91015625,0.0,1006.9066162109376,1.0,280.9028015136719,282.6298828125,291.3433837890625,292.9736022949219,293.1499938964844,293.1499938964844,280.95001220703125,35426.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272576689720154,1.0,0.0,0.0,3.5908474922180176,3.590870857238769,8.60373859268293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.01611328125,0.0,1464.128662109375,1895.4371337890625,0.0,1832.1435546875,0.8917216658592224,1.0,0.0,3.0,1.0,0.0
12215040,297.66375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064758300781,0.9990000128746032,0.590250551700592,0.4577217102050781,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044616699219,0.7726911902427673,0.2339892983436584,0.2223304957151413,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60504150390625,0.8170246481895447,0.2759978771209717,0.1936844587326049,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6037902832031,0.7342992424964905,0.1993172615766525,0.1898630410432815,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60333251953125,0.713736891746521,0.1817122250795364,0.8226289749145508,285.6056213378906,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.5813293457031,285.6111145019531,1.0,0.4382489025592804,1.0,1.0,0.0,1.0,-2.2641992568969727,2.264195203781128,4.126013209315715e-06,1.7501200437545776,0.8992061018943787,0.8992061018943787,0.0,96.1257553100586,115.0,26464.63671875,0.0,1033.29833984375,1.0,280.9414367675781,282.69097900390625,291.3829345703125,293.0705871582031,293.1499938964844,293.1499938964844,281.25,35265.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292797565460205,1.0,0.0,0.0,3.605055093765259,3.60507869720459,8.671956948091974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.5107421875,0.0,1478.306396484375,1895.4371337890625,0.0,1849.0367431640625,0.8947486877441406,1.0,0.0,3.0,1.0,0.0
12215100,297.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7838134765625,0.9990000128746032,0.5948299169540405,0.4604578912258148,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7775573730469,0.7743475437164307,0.2368902564048767,0.2250809520483017,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77935791015625,0.8176142573356628,0.2782987356185913,0.1952873021364212,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.775390625,0.7356351613998413,0.2016872763633728,0.1921243965625763,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7739562988281,0.7149096131324768,0.1837048828601837,0.8316936492919922,285.7811889648437,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.5910339355469,285.79736328125,1.0,0.4421549439430237,1.0,1.0,0.0,1.0,-2.286320209503174,2.28631591796875,4.206787252769573e-06,1.767292618751526,0.90642112493515,0.90642112493515,0.0,97.53411102294922,115.0,26285.76171875,0.0,1062.0499267578125,1.0,281.1974792480469,282.9090576171875,291.3633117675781,292.9881286621094,293.1499938964844,293.1499938964844,281.25,35074.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256834506988525,1.0,0.0,0.0,3.623047113418579,3.62307071685791,8.75873183758813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.658203125,0.0,1496.51416015625,1895.4371337890625,0.0,1819.0347900390625,0.8986746668815613,1.0,0.0,3.0,1.0,0.0
12215160,297.69110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690490722656,0.9990000128746032,0.5995288491249084,0.4631117284297943,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8672790527344,0.7760962247848511,0.2398431599140167,0.2278901785612106,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677673339844,0.818328857421875,0.280677318572998,0.1969575136899948,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8666687011719,0.7370363473892212,0.2040895521640777,0.194422498345375,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.7161298990249634,0.185723140835762,0.8408867120742798,285.8682861328125,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.6010131835937,285.8731994628906,1.0,0.4460842907428741,1.0,1.0,0.0,1.0,-2.30869197845459,2.308687686920166,4.2893011595879216e-06,1.7846490144729614,0.9134706258773804,0.9134706258773804,0.0,98.93894958496094,118.0,26529.7734375,0.0,1091.55126953125,1.0,281.24176025390625,282.9770202636719,291.40557861328125,293.09552001953125,293.1499938964844,293.1499938964844,280.95001220703125,34908.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282349467277527,1.0,0.0,0.0,3.644763231277466,3.644787073135376,8.86404507127736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.60986328125,0.0,1519.1973876953125,1895.4371337890625,0.0,1840.3006591796875,0.9033819437026978,1.0,0.0,3.0,1.0,0.0
12215220,297.6892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250061035156,0.9990000128746032,0.6062387228012085,0.4700265824794769,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.7780008912086487,0.2448196858167648,0.2329679727554321,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.8181590437889099,0.2842042446136474,0.1997667402029037,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72515869140625,0.7384178638458252,0.2080504149198532,0.1985190957784652,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252197265625,0.7170762419700623,0.1889271587133407,0.8569453358650208,285.7250366210937,284.95001220703125,297.314208984375,288.41094970703125,297.3126525878906,297.6012878417969,285.72528076171875,1.0,0.4538520872592926,1.0,1.0,0.0,1.0,-2.35068941116333,2.3506851196289062,4.44657780462876e-06,1.8172848224639893,0.922656774520874,0.922656774520874,0.0,102.14737701416016,121.0,27557.087890625,0.0,1150.5853271484375,1.0,280.9579162597656,282.7476501464844,291.53814697265625,293.3710021972656,293.1499938964844,293.1499938964844,280.6499938964844,34942.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595811486244202,1.0,0.0,0.0,3.684908151626587,3.684932231903076,9.060383945325156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.55615234375,0.0,1564.3663330078125,1895.4371337890625,0.0,2108.900146484375,0.912369430065155,1.0,0.0,3.0,1.0,0.0
12215280,297.6892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250061035156,0.9990000128746032,0.6062387228012085,0.4700265824794769,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.7780008912086487,0.2448196858167648,0.2329679727554321,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.8181590437889099,0.2842042446136474,0.1997667402029037,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72515869140625,0.7384178638458252,0.2080504149198532,0.1985190957784652,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7252197265625,0.7170762419700623,0.1889271587133407,0.8569453358650208,285.7250366210937,284.95001220703125,297.314208984375,288.41094970703125,297.3126525878906,297.6012878417969,285.72528076171875,1.0,0.4538520872592926,1.0,1.0,0.0,1.0,-2.35068941116333,2.3506851196289062,4.44657780462876e-06,1.8172848224639893,0.922656774520874,0.922656774520874,0.0,102.14737701416016,121.0,27557.087890625,0.0,1150.5853271484375,1.0,280.9579162597656,282.7476501464844,291.53814697265625,293.3710021972656,293.1499938964844,293.1499938964844,280.6499938964844,34942.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595811486244202,1.0,0.0,0.0,3.684908151626587,3.684932231903076,9.060383945325156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.55615234375,0.0,1564.3663330078125,1895.4371337890625,0.0,2108.900146484375,0.912369430065155,1.0,0.0,3.0,1.0,0.0
12215340,297.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5630798339844,0.9990000128746032,0.6099674105644226,0.4796027243137359,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5630798339844,0.7771881222724915,0.2487394660711288,0.2369844764471054,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56304931640625,0.8152782320976257,0.2864299416542053,0.2015811204910278,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631103515625,0.7373576760292053,0.2110140025615692,0.2016287893056869,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631408691406,0.7153925895690918,0.1910530179738998,0.8680694699287415,285.56304931640625,284.95001220703125,297.3795471191406,288.4273681640625,297.3780212402344,297.5804443359375,285.5638427734375,1.0,0.4612075388431549,1.0,1.0,0.0,1.0,-2.3863022327423096,2.3862974643707275,4.582256224239245e-06,1.8449511528015137,0.9294710755348206,0.9294710755348206,0.0,105.96202087402344,124.0,28621.208984375,0.0,1206.5706787109375,1.0,280.65789794921875,282.4986877441406,291.55096435546875,293.4753723144531,293.1499938964844,293.1499938964844,280.3500061035156,35083.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887672781944275,1.0,0.0,0.0,3.719536304473877,3.719560861587525,9.23147013054404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.2646484375,0.0,1604.9276123046875,1895.4371337890625,0.0,2369.201904296875,0.920227348804474,1.0,0.0,3.0,1.0,0.0
12215400,297.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5630798339844,0.9990000128746032,0.6099674105644226,0.4796027243137359,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5630798339844,0.7771881222724915,0.2487394660711288,0.2369844764471054,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56304931640625,0.8152782320976257,0.2864299416542053,0.2015811204910278,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631103515625,0.7373576760292053,0.2110140025615692,0.2016287893056869,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631408691406,0.7153925895690918,0.1910530179738998,0.8680694699287415,285.56304931640625,284.95001220703125,297.3795471191406,288.4273681640625,297.3780212402344,297.5804443359375,285.5638427734375,1.0,0.4612075388431549,1.0,1.0,0.0,1.0,-2.3863022327423096,2.3862974643707275,4.582256224239245e-06,1.8449511528015137,0.9294710755348206,0.9294710755348206,0.0,105.96202087402344,124.0,28621.208984375,0.0,1206.5706787109375,1.0,280.65789794921875,282.4986877441406,291.55096435546875,293.4753723144531,293.1499938964844,293.1499938964844,280.3500061035156,35083.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887672781944275,1.0,0.0,0.0,3.719536304473877,3.719560861587525,9.23147013054404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.2646484375,0.0,1604.9276123046875,1895.4371337890625,0.0,2369.201904296875,0.920227348804474,1.0,0.0,3.0,1.0,0.0
12215460,297.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.9990000128746032,0.6118373274803162,0.4903073906898498,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4098205566406,0.7750875949859619,0.2520486414432525,0.2403490543365478,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4097900390625,0.8111366629600525,0.2879901230335235,0.2028514742851257,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4098815917969,0.7350986003875732,0.2133679836988449,0.2040968984365463,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4099426269531,0.71224445104599,0.192460149526596,0.8756629824638367,285.40972900390625,284.95001220703125,297.44451904296875,288.4433898925781,297.4430236816406,297.54864501953125,285.4097595214844,1.0,0.468037873506546,1.0,1.0,0.0,1.0,-2.416821479797364,2.4168169498443604,4.700191311712842e-06,1.8686442375183103,0.9343259930610656,0.9343259930610656,0.0,110.01287841796876,127.0,29700.40234375,0.0,1258.96728515625,1.0,280.3577575683594,282.2541809082031,291.533203125,293.5270080566406,293.1499938964844,293.1499938964844,280.04998779296875,35255.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099913001060486,1.0,0.0,0.0,3.747768640518189,3.747793436050415,9.37214110763307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.95263671875,0.0,1638.9639892578125,1895.4371337890625,0.0,2563.113037109375,0.9266791939735411,1.0,0.0,3.0,1.0,0.0
12215520,297.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.9990000128746032,0.6118373274803162,0.4903073906898498,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4098205566406,0.7750875949859619,0.2520486414432525,0.2403490543365478,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4097900390625,0.8111366629600525,0.2879901230335235,0.2028514742851257,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4098815917969,0.7350986003875732,0.2133679836988449,0.2040968984365463,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4099426269531,0.71224445104599,0.192460149526596,0.8756629824638367,285.40972900390625,284.95001220703125,297.44451904296875,288.4433898925781,297.4430236816406,297.54864501953125,285.4097595214844,1.0,0.468037873506546,1.0,1.0,0.0,1.0,-2.416821479797364,2.4168169498443604,4.700191311712842e-06,1.8686442375183103,0.9343259930610656,0.9343259930610656,0.0,110.01287841796876,127.0,29700.40234375,0.0,1258.96728515625,1.0,280.3577575683594,282.2541809082031,291.533203125,293.5270080566406,293.1499938964844,293.1499938964844,280.04998779296875,35255.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099913001060486,1.0,0.0,0.0,3.747768640518189,3.747793436050415,9.37214110763307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.95263671875,0.0,1638.9639892578125,1895.4371337890625,0.0,2563.113037109375,0.9266791939735411,1.0,0.0,3.0,1.0,0.0
12215580,297.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.6123660802841187,0.5010682344436646,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550964355469,0.7725563645362854,0.2549143135547638,0.2432595640420913,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550354003906,0.8065577745437622,0.2891345918178558,0.2038007974624633,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.7324115037918091,0.2152845561504364,0.2061163783073425,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2552490234375,0.7083919048309326,0.1933705657720565,0.8808122277259827,285.2549743652344,284.95001220703125,297.50799560546875,288.458740234375,297.5065002441406,297.50799560546875,285.2548828125,1.0,0.4742396771907806,1.0,1.0,0.0,1.0,-2.4430019855499268,2.4429972171783447,4.802576313522877e-06,1.8889578580856323,0.9370316863059998,0.9370316863059998,0.0,114.02043151855467,127.0,30746.654296875,0.0,1307.0863037109375,1.0,280.0580444335937,282.0104064941406,291.5253295898437,293.5806884765625,293.1499938964844,293.1499938964844,280.04998779296875,35442.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259307146072388,1.0,0.0,0.0,3.768653869628906,3.768679141998291,9.476889317738824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.90625,0.0,1664.9228515625,1895.4371337890625,0.0,2710.597900390625,0.9314934015274048,1.0,0.0,3.0,1.0,0.0
12215640,297.5604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.6123719215393066,0.5012467503547668,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25506591796875,0.7725124359130859,0.254961609840393,0.2433051913976669,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550048828125,0.8064789175987244,0.2891541719436645,0.2038145512342453,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.255126953125,0.7323647141456604,0.2153157144784927,0.2061471194028854,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.7083231210708618,0.1933842748403549,0.8808819055557251,285.2549743652344,284.95001220703125,297.509033203125,288.4590148925781,297.507568359375,297.50732421875,285.2549743652344,1.0,0.474338561296463,1.0,1.0,0.0,1.0,-2.443408489227295,2.443403720855713,4.804174750461243e-06,1.8892728090286253,0.9370980858802797,0.9370980858802797,0.0,114.08665466308594,115.0,30753.2265625,0.0,1307.8575439453125,1.0,280.0576171875,282.0100402832031,291.5240173339844,293.57867431640625,293.1499938964844,293.1499938964844,279.75,35444.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259826302528381,1.0,0.0,0.0,3.768963575363159,3.768988847732544,9.47844682741561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.96435546875,0.0,1665.3006591796875,1895.4371337890625,0.0,2711.080810546875,0.9315645694732666,1.0,0.0,3.0,1.0,0.0
12215700,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.129638671875,0.9990000128746032,0.6125534176826477,0.5020508170127869,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.7735170125961304,0.2563096284866333,0.2446349263191223,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.8065528273582458,0.2896402776241302,0.2041967362165451,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348876953125,0.7329562306404114,0.2161801308393478,0.207019105553627,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.7084252834320068,0.1937162578105926,0.8826581239700317,285.1313171386719,284.95001220703125,297.5411071777344,288.4666748046875,297.5396423339844,297.4872741699219,285.1217346191406,1.0,0.4750943183898926,1.0,1.0,0.0,1.0,-2.4496281147003174,2.449623346328736,4.829002591577591e-06,1.8942734003067017,0.9371442794799804,0.9371442794799804,0.0,114.53549194335938,115.0,31493.009765625,0.0,1317.32177734375,1.0,279.7983703613281,281.8095092773437,291.5531921386719,293.7052917480469,293.1499938964844,293.1499938964844,279.75,35551.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356937170028687,1.0,0.0,0.0,3.777019023895264,3.777044296264648,9.519006312075362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.16455078125,0.0,1675.6539306640625,1895.4371337890625,0.0,2801.50927734375,0.9334135055541992,1.0,0.0,3.0,1.0,0.0
12215760,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.9990000128746032,0.6131824254989624,0.5007095336914062,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.7754819393157959,0.2575472891330719,0.2458167523145675,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.8076327443122864,0.2900095880031585,0.2044614404439926,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.7343618869781494,0.2169389128684997,0.2077516615390777,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.7093899250030518,0.1939382702112198,0.8837485909461975,285.0924377441406,284.95001220703125,297.57305908203125,288.4742431640625,297.5594482421875,297.4710388183594,285.09375,1.0,0.4746487438678741,0.8999646306037903,0.8999646306037903,0.2000000029802322,1.0,-2.451946496963501,2.1382546424865723,0.3136918544769287,1.583877444267273,0.9376497864723206,0.9376497864723206,0.0,114.02930450439452,103.0,31747.021484375,0.0,1316.76220703125,1.0,279.7571716308594,281.76226806640625,291.5257568359375,293.63623046875,293.1499938964844,293.1499938964844,279.45001220703125,35646.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393527269363403,1.0,0.0,0.0,3.78271746635437,3.782742738723755,9.547751460559084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.4580078125,0.0,1683.1595458984375,1895.4371337890625,0.0,2835.668212890625,0.9347859025001526,1.0,0.0,3.0,1.0,0.0
12215820,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.6166199445724487,0.4908104836940765,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7831841111183167,0.2600496113300323,0.2480528503656387,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8135489821434021,0.2908254861831665,0.20492884516716,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7403792142868042,0.2184582352638244,0.20906962454319,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7145577073097229,0.1943834573030471,0.8851842284202576,284.9859313964844,284.95001220703125,297.6365661621094,288.4891052246094,297.54754638671875,297.4573059082031,284.9869384765625,1.0,0.4708117544651031,0.6998939514160156,0.6998939514160156,0.6000000238418579,1.0,-2.446613073348999,1.228785276412964,1.2178279161453247,0.6779603958129883,0.9371895790100098,0.9371895790100098,0.0,110.61386108398438,106.0,33220.0625,0.0,1293.356689453125,1.0,279.4572448730469,281.55206298828125,291.5435485839844,293.73321533203125,293.1499938964844,293.1499938964844,279.1499938964844,35809.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853006899356842,1.0,0.0,0.0,3.790169715881348,3.790195226669312,9.585407951817615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.44921875,0.0,1693.297607421875,1895.4371337890625,0.0,2963.441650390625,0.9365718364715576,1.0,0.0,3.0,1.0,0.0
12215880,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.6166199445724487,0.4908104836940765,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7831841111183167,0.2600496113300323,0.2480528503656387,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8135489821434021,0.2908254861831665,0.20492884516716,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7403792142868042,0.2184582352638244,0.20906962454319,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7145577073097229,0.1943834573030471,0.8851842284202576,284.9859313964844,284.95001220703125,297.6365661621094,288.4891052246094,297.54754638671875,297.4573059082031,284.9869384765625,1.0,0.4708117544651031,0.6998939514160156,0.6998939514160156,0.6000000238418579,1.0,-2.446613073348999,1.228785276412964,1.2178279161453247,0.6779603958129883,0.9371895790100098,0.9371895790100098,0.0,110.61386108398438,106.0,33220.0625,0.0,1293.356689453125,1.0,279.4572448730469,281.55206298828125,291.5435485839844,293.73321533203125,293.1499938964844,293.1499938964844,279.1499938964844,35809.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853006899356842,1.0,0.0,0.0,3.790169715881348,3.790195226669312,9.585407951817615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.44921875,0.0,1693.297607421875,1895.4371337890625,0.0,2963.441650390625,0.9365718364715576,1.0,0.0,3.0,1.0,0.0
