time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215940,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.9990000128746032,0.6217384338378906,0.4842703342437744,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.7892614006996155,0.2625222504138946,0.2503342032432556,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.8176849484443665,0.2916076481342315,0.205442726612091,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.7450038194656372,0.2199359685182571,0.2104150205850601,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7181100249290466,0.1948308199644088,0.8868957161903381,284.8419189453125,284.95001220703125,297.6994323730469,288.50360107421875,297.5458984375,297.457763671875,284.84161376953125,1.0,0.4696235954761505,0.4998232424259186,0.4998232424259186,1.0,1.0,-2.445770740509033,0.8899596333503723,1.5558112859725952,0.3395661115646362,0.9345748424530028,0.9345748424530028,0.0,108.62579345703124,109.0,34484.19140625,0.0,1284.34228515625,1.0,279.1572265625,281.3324584960937,291.5663146972656,293.8392028808594,293.1499938964844,293.1499938964844,278.8500061035156,35990.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688008189201355,1.0,0.0,0.0,3.791196823120117,3.791222333908081,9.590603440301493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.1826171875,0.0,1695.9283447265625,1895.4371337890625,0.0,3111.5615234375,0.9369142651557922,1.0,0.0,3.0,1.0,0.0
12216000,297.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.9990000128746032,0.6217384338378906,0.4842703342437744,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.7892614006996155,0.2625222504138946,0.2503342032432556,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.8176849484443665,0.2916076481342315,0.205442726612091,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.7450038194656372,0.2199359685182571,0.2104150205850601,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7181100249290466,0.1948308199644088,0.8868957161903381,284.8419189453125,284.95001220703125,297.6994323730469,288.50360107421875,297.5458984375,297.457763671875,284.84161376953125,1.0,0.4696235954761505,0.4998232424259186,0.4998232424259186,1.0,1.0,-2.445770740509033,0.8899596333503723,1.5558112859725952,0.3395661115646362,0.9345748424530028,0.9345748424530028,0.0,108.62579345703124,109.0,34484.19140625,0.0,1284.34228515625,1.0,279.1572265625,281.3324584960937,291.5663146972656,293.8392028808594,293.1499938964844,293.1499938964844,278.8500061035156,35990.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688008189201355,1.0,0.0,0.0,3.791196823120117,3.791222333908081,9.590603440301493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.1826171875,0.0,1695.9283447265625,1895.4371337890625,0.0,3111.5615234375,0.9369142651557922,1.0,0.0,3.0,1.0,0.0
12216060,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773376464844,0.9990000128746032,0.6257787346839905,0.4826890230178833,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6777648925781,0.7924967408180237,0.2647923529148102,0.2525092363357544,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776733398437,0.8190300464630127,0.2921302318572998,0.2058429270982742,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.677978515625,0.7471663355827332,0.2212136685848236,0.2116554379463195,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.7192192077636719,0.1951139420270919,0.8883008360862732,284.6775207519531,284.95001220703125,297.7616882324219,288.5177307128906,297.5673522949219,297.45025634765625,284.6764221191406,1.0,0.4700126945972442,0.5315725207328796,0.5315725207328796,1.0,1.0,-2.450141191482544,0.9272807240486144,1.522860407829285,0.3757873773574829,0.9296197295188904,0.9296197295188904,0.0,108.3147201538086,112.0,35424.671875,0.0,1288.1920166015625,1.0,278.8573303222656,281.096923828125,291.5753479003906,293.9154968261719,293.1499938964844,293.1499938964844,278.54998779296875,36197.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883601188659668,1.0,0.0,0.0,3.7846155166625977,3.7846407890319824,9.557335260979016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.537109375,0.0,1689.686767578125,1895.4371337890625,0.0,3250.319580078125,0.9355655908584596,1.0,0.0,3.0,1.0,0.0
12216120,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773376464844,0.9990000128746032,0.6257787346839905,0.4826890230178833,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6777648925781,0.7924967408180237,0.2647923529148102,0.2525092363357544,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776733398437,0.8190300464630127,0.2921302318572998,0.2058429270982742,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.677978515625,0.7471663355827332,0.2212136685848236,0.2116554379463195,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.7192192077636719,0.1951139420270919,0.8883008360862732,284.6775207519531,284.95001220703125,297.7616882324219,288.5177307128906,297.5673522949219,297.45025634765625,284.6764221191406,1.0,0.4700126945972442,0.5315725207328796,0.5315725207328796,1.0,1.0,-2.450141191482544,0.9272807240486144,1.522860407829285,0.3757873773574829,0.9296197295188904,0.9296197295188904,0.0,108.3147201538086,112.0,35424.671875,0.0,1288.1920166015625,1.0,278.8573303222656,281.096923828125,291.5753479003906,293.9154968261719,293.1499938964844,293.1499938964844,278.54998779296875,36197.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883601188659668,1.0,0.0,0.0,3.7846155166625977,3.7846407890319824,9.557335260979016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.537109375,0.0,1689.686767578125,1895.4371337890625,0.0,3250.319580078125,0.9355655908584596,1.0,0.0,3.0,1.0,0.0
12216180,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111389160156,0.9990000128746032,0.6282888650894165,0.4844861626625061,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5115051269531,0.7936004996299744,0.2668081223964691,0.2544790804386139,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5114440917969,0.8183631300926208,0.2923793494701385,0.2060752362012863,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5116882324219,0.7474598288536072,0.2222521007061004,0.2127061188220977,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5118408203125,0.7185312509536743,0.195176750421524,0.8889254927635193,284.5113220214844,284.95001220703125,297.8222045898437,288.53131103515625,297.58575439453125,297.4327392578125,284.5104064941406,1.0,0.4714494943618774,0.5628015398979187,0.5628015398979187,1.0,1.0,-2.4569571018218994,0.9704750180244446,1.4864821434020996,0.4173725843429565,0.9225013256072998,0.9225013256072998,0.0,109.05374145507812,112.0,36311.51953125,0.0,1299.4068603515625,1.0,278.5576171875,280.86199951171875,291.5786437988281,293.9754943847656,293.1499938964844,293.1499938964844,278.54998779296875,36422.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957344889640808,1.0,0.0,0.0,3.7698795795440674,3.769904851913452,9.483054554948468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.66552734375,0.0,1673.9410400390625,1895.4371337890625,0.0,3363.791748046875,0.9324005842208862,1.0,0.0,3.0,1.0,0.0
12216240,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108642578125,0.9990000128746032,0.628324568271637,0.4845390617847442,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111999511719,0.7936042547225952,0.2668420970439911,0.2545103430747986,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5111083984375,0.8183380365371704,0.2923841774463653,0.2060776948928833,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113220214844,0.7474517226219177,0.2222694009542465,0.212722048163414,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.511474609375,0.7185069918632507,0.1951774954795837,0.8889281749725342,284.5110168457031,284.95001220703125,297.8232116699219,288.5315246582031,297.5860290527344,297.4324035644531,284.5101928710937,1.0,0.4714800417423248,0.5633217692375183,0.5633217692375183,1.0,1.0,-2.4570834636688232,0.9711430072784424,1.4859404563903809,0.418010801076889,0.9224013090133668,0.9224013090133668,0.0,109.07306671142578,115.0,36312.703125,0.0,1299.639404296875,1.0,278.5571594238281,280.8616027832031,291.5775146484375,293.97332763671875,293.1499938964844,293.1499938964844,278.25,36424.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957523107528687,1.0,0.0,0.0,3.7695837020874015,3.769608974456787,9.481565825808502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.41845703125,0.0,1673.608642578125,1895.4371337890625,0.0,3363.958251953125,0.9323363304138184,1.0,0.0,3.0,1.0,0.0
12216300,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3891906738281,0.9990000128746032,0.6291123628616333,0.4863671958446502,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925476074219,0.7936124205589294,0.2678162753582001,0.2554782629013061,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3919372558594,0.8174784183502197,0.292454183101654,0.2061673551797866,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3939514160156,0.7471086382865906,0.2227416336536407,0.2132164984941482,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3951721191406,0.7176693677902222,0.1951470226049423,0.8890265822410583,284.3907165527344,284.95001220703125,297.85369873046875,288.5382995605469,297.5942077636719,297.4208374023437,284.3813171386719,1.0,0.4725036025047302,0.5791963934898376,0.5791963934898376,1.0,1.0,-2.461261987686157,0.9907971024513244,1.4704649448394775,0.4366914629936218,0.9175313711166382,0.9175313711166382,0.0,109.73590850830078,115.0,37097.19140625,0.0,1307.447998046875,1.0,278.2983093261719,280.6745300292969,291.6061706542969,294.101318359375,293.1499938964844,293.1499938964844,278.25,36552.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036375880241394,1.0,0.0,0.0,3.7589423656463614,3.758967399597168,9.42810913784342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.31396484375,0.0,1662.0379638671875,1895.4371337890625,0.0,3437.468017578125,0.9300016760826112,1.0,0.0,3.0,1.0,0.0
12216360,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35009765625,0.9990000128746032,0.629521906375885,0.4887941181659698,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.350341796875,0.7932069301605225,0.2687257826328277,0.2563711106777191,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.35028076171875,0.8162170648574829,0.2924478054046631,0.2061886191368103,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3504333496094,0.7464002966880798,0.2231502830982208,0.2136409878730774,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3505554199219,0.7164620161056519,0.1950492411851883,0.8887932300567627,284.3502197265625,284.95001220703125,297.88397216796875,288.54498291015625,297.59814453125,297.40673828125,284.3497619628906,1.0,0.473666787147522,0.5779730677604675,0.5779730677604675,1.0,1.0,-2.465505123138428,0.992570459842682,1.4729347229003906,0.4375059306621551,0.9130788445472716,0.9130788445472716,0.0,110.57376861572266,118.0,37196.53515625,0.0,1316.159912109375,1.0,278.2572326660156,280.63238525390625,291.5830383300781,294.0317687988281,293.1499938964844,293.1499938964844,278.1499938964844,36667.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061932563781738,1.0,0.0,0.0,3.745554924011232,3.745579957962036,9.361072557112492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.2353515625,0.0,1647.2279052734375,1895.4371337890625,0.0,3461.24267578125,0.9271053671836852,1.0,0.0,3.0,1.0,0.0
12216420,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3101806640625,0.9990000128746032,0.6303869485855103,0.4942639768123626,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3099365234375,0.7922196388244629,0.2707860171794891,0.2583011388778686,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3099670410156,0.813554584980011,0.2927516996860504,0.206375241279602,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3098449707031,0.7448223829269409,0.2241524159908294,0.214591696858406,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30975341796875,0.713829755783081,0.195001482963562,0.8886536359786987,284.31005859375,284.95001220703125,297.9439392089844,288.5581359863281,297.6072998046875,297.3824462890625,284.3110046386719,1.0,0.4763642847537994,0.5755263566970825,0.5755263566970825,1.0,1.0,-2.475591897964477,0.994460940361023,1.4811309576034546,0.4370978772640228,0.904174029827118,0.904174029827118,0.0,112.49148559570312,121.0,37528.03515625,0.0,1336.6768798828125,1.0,278.1523742675781,280.56591796875,291.5628356933594,294.0069274902344,293.1499938964844,293.1499938964844,278.1499938964844,36814.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907367467880249,1.0,0.0,0.0,3.715519428253174,3.7155442237854,9.211542533194006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.8046875,0.0,1613.493408203125,1895.4371337890625,0.0,3472.156982421875,0.9204843044281006,1.0,0.0,3.0,1.0,0.0
12216480,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3101806640625,0.9990000128746032,0.6303869485855103,0.4942639768123626,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3099365234375,0.7922196388244629,0.2707860171794891,0.2583011388778686,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3099670410156,0.813554584980011,0.2927516996860504,0.206375241279602,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3098449707031,0.7448223829269409,0.2241524159908294,0.214591696858406,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30975341796875,0.713829755783081,0.195001482963562,0.8886536359786987,284.31005859375,284.95001220703125,297.9439392089844,288.5581359863281,297.6072998046875,297.3824462890625,284.3110046386719,1.0,0.4763642847537994,0.5755263566970825,0.5755263566970825,1.0,1.0,-2.475591897964477,0.994460940361023,1.4811309576034546,0.4370978772640228,0.904174029827118,0.904174029827118,0.0,112.49148559570312,121.0,37528.03515625,0.0,1336.6768798828125,1.0,278.1523742675781,280.56591796875,291.5628356933594,294.0069274902344,293.1499938964844,293.1499938964844,278.1499938964844,36814.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907367467880249,1.0,0.0,0.0,3.715519428253174,3.7155442237854,9.211542533194006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.8046875,0.0,1613.493408203125,1895.4371337890625,0.0,3472.156982421875,0.9204843044281006,1.0,0.0,3.0,1.0,0.0
12216540,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3388671875,0.9990000128746032,0.6316057443618774,0.4999159276485443,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3383483886719,0.7915064692497253,0.2732267081737518,0.2605701982975006,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3384094238281,0.8111978769302368,0.2935233414173126,0.2068745493888855,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.338134765625,0.7434895038604736,0.2254650741815567,0.2158156782388687,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33795166015625,0.7113944292068481,0.195235937833786,0.8896605968475342,284.338623046875,284.95001220703125,298.0030517578125,288.5709533691406,297.6199951171875,297.3648681640625,284.3403625488281,1.0,0.4795076847076416,0.5730796456336975,0.5730796456336975,1.0,1.0,-2.4883861541748047,0.9975074529647828,1.4908788204193115,0.4372365772724151,0.8962016105651855,0.8962016105651855,0.0,114.57035064697266,124.0,37588.21875,0.0,1361.4185791015625,1.0,278.1499938964844,280.5875549316406,291.5572509765625,293.9856262207031,293.1499938964844,293.1499938964844,278.45001220703125,36870.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040914177894592,1.0,0.0,0.0,3.683085441589356,3.683109998703003,9.051423717210128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.09716796875,0.0,1576.860595703125,1895.4371337890625,0.0,3441.69189453125,0.9132748246192932,1.0,0.0,3.0,1.0,0.0
12216600,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3388671875,0.9990000128746032,0.6316057443618774,0.4999159276485443,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3383483886719,0.7915064692497253,0.2732267081737518,0.2605701982975006,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3384094238281,0.8111978769302368,0.2935233414173126,0.2068745493888855,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.338134765625,0.7434895038604736,0.2254650741815567,0.2158156782388687,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33795166015625,0.7113944292068481,0.195235937833786,0.8896605968475342,284.338623046875,284.95001220703125,298.0030517578125,288.5709533691406,297.6199951171875,297.3648681640625,284.3403625488281,1.0,0.4795076847076416,0.5730796456336975,0.5730796456336975,1.0,1.0,-2.4883861541748047,0.9975074529647828,1.4908788204193115,0.4372365772724151,0.8962016105651855,0.8962016105651855,0.0,114.57035064697266,124.0,37588.21875,0.0,1361.4185791015625,1.0,278.1499938964844,280.5875549316406,291.5572509765625,293.9856262207031,293.1499938964844,293.1499938964844,278.45001220703125,36870.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040914177894592,1.0,0.0,0.0,3.683085441589356,3.683109998703003,9.051423717210128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.09716796875,0.0,1576.860595703125,1895.4371337890625,0.0,3441.69189453125,0.9132748246192932,1.0,0.0,3.0,1.0,0.0
12216660,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5431213378906,0.9990000128746032,0.6343158483505249,0.5050009489059448,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419616699219,0.7917013168334961,0.2763988971710205,0.2634094953536987,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5421142578125,0.8097971081733704,0.2951706945896148,0.2078806161880493,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414733886719,0.7429597973823547,0.2273949235677719,0.2175173312425613,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409851074219,0.7097919583320618,0.196050763130188,0.8927876353263855,284.54254150390625,284.95001220703125,298.06121826171875,288.58349609375,297.6416320800781,297.3620910644531,284.546142578125,1.0,0.4830962717533111,0.5721431374549866,0.5721431374549866,1.0,1.0,-2.5049123764038086,1.0038100481033323,1.5011024475097656,0.4397724866867065,0.8923344612121582,0.8923344612121582,0.0,116.62232208251952,127.0,36840.8203125,0.0,1391.0076904296875,1.0,278.4420166015625,280.8459777832031,291.52716064453125,293.8682556152344,293.1499938964844,293.1499938964844,278.75,36708.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888532519340515,1.0,0.0,0.0,3.655720233917236,3.6557443141937256,8.917419336285093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.16796875,0.0,1544.853515625,1895.4371337890625,0.0,3299.48193359375,0.9070689082145692,1.0,0.0,3.0,1.0,0.0
12216720,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5431213378906,0.9990000128746032,0.6343158483505249,0.5050009489059448,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419616699219,0.7917013168334961,0.2763988971710205,0.2634094953536987,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5421142578125,0.8097971081733704,0.2951706945896148,0.2078806161880493,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414733886719,0.7429597973823547,0.2273949235677719,0.2175173312425613,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409851074219,0.7097919583320618,0.196050763130188,0.8927876353263855,284.54254150390625,284.95001220703125,298.06121826171875,288.58349609375,297.6416320800781,297.3620910644531,284.546142578125,1.0,0.4830962717533111,0.5721431374549866,0.5721431374549866,1.0,1.0,-2.5049123764038086,1.0038100481033323,1.5011024475097656,0.4397724866867065,0.8923344612121582,0.8923344612121582,0.0,116.62232208251952,127.0,36840.8203125,0.0,1391.0076904296875,1.0,278.4420166015625,280.8459777832031,291.52716064453125,293.8682556152344,293.1499938964844,293.1499938964844,278.75,36708.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888532519340515,1.0,0.0,0.0,3.655720233917236,3.6557443141937256,8.917419336285093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.16796875,0.0,1544.853515625,1895.4371337890625,0.0,3299.48193359375,0.9070689082145692,1.0,0.0,3.0,1.0,0.0
12216780,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.9990000128746032,0.6384408473968506,0.5092757344245911,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.756591796875,0.7930192351341248,0.2802245020866394,0.266929566860199,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567443847656,0.8095789551734924,0.2975581288337707,0.209469199180603,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.756103515625,0.7434349656105042,0.2298916578292846,0.2198051363229751,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.7093279361724854,0.1974321603775024,0.8986412882804871,284.7571716308594,284.95001220703125,298.1184387207031,288.59576416015625,297.6703796386719,297.37176513671875,284.7607727050781,1.0,0.4871920645236969,0.5712065696716309,0.5712065696716309,1.0,1.0,-2.525964498519897,1.0121707916259766,1.5137935876846311,0.4433642625808716,0.8914301991462708,0.8914301991462708,0.0,118.5987319946289,130.0,36143.11328125,0.0,1426.4613037109375,1.0,278.7417907714844,281.1119384765625,291.5414733886719,293.8276672363281,293.1499938964844,293.1499938964844,279.04998779296875,36460.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87469482421875,1.0,0.0,0.0,3.637606143951416,3.637629985809326,8.829266562315752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.2763671875,0.0,1522.8603515625,1895.4371337890625,0.0,3166.84521484375,0.902857542037964,1.0,0.0,3.0,1.0,0.0
12216840,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.9990000128746032,0.6384408473968506,0.5092757344245911,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.756591796875,0.7930192351341248,0.2802245020866394,0.266929566860199,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567443847656,0.8095789551734924,0.2975581288337707,0.209469199180603,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.756103515625,0.7434349656105042,0.2298916578292846,0.2198051363229751,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.7093279361724854,0.1974321603775024,0.8986412882804871,284.7571716308594,284.95001220703125,298.1184387207031,288.59576416015625,297.6703796386719,297.37176513671875,284.7607727050781,1.0,0.4871920645236969,0.5712065696716309,0.5712065696716309,1.0,1.0,-2.525964498519897,1.0121707916259766,1.5137935876846311,0.4433642625808716,0.8914301991462708,0.8914301991462708,0.0,118.5987319946289,130.0,36143.11328125,0.0,1426.4613037109375,1.0,278.7417907714844,281.1119384765625,291.5414733886719,293.8276672363281,293.1499938964844,293.1499938964844,279.04998779296875,36460.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87469482421875,1.0,0.0,0.0,3.637606143951416,3.637629985809326,8.829266562315752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.2763671875,0.0,1522.8603515625,1895.4371337890625,0.0,3166.84521484375,0.902857542037964,1.0,0.0,3.0,1.0,0.0
12216900,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9990000128746032,0.6407858729362488,0.5113838911056519,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7938330769538879,0.2822815179824829,0.26883664727211,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8096308708190918,0.2988997399806976,0.2103771269321441,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7438203692436218,0.2312658429145813,0.2210787236690521,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7092905044555664,0.1982568800449371,0.9022236466407776,284.90093994140625,284.95001220703125,298.14666748046875,288.601806640625,297.685791015625,297.3785705566406,284.91278076171875,1.0,0.4894149899482727,0.5707383155822754,0.5707383155822754,1.0,1.0,-2.537712574005127,1.0168890953063965,1.52082359790802,0.4454305768013,0.8924833536148071,0.8924833536148071,0.0,119.62530517578124,130.0,35473.35546875,0.0,1446.1441650390625,1.0,278.99835205078125,281.3114013671875,291.527099609375,293.7209777832031,293.1499938964844,293.1499938964844,279.04998779296875,36311.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662115931510925,1.0,0.0,0.0,3.6322991847991934,3.632323026657105,8.80352274634788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.31982421875,0.0,1515.8846435546875,1895.4371337890625,0.0,3087.271484375,0.9016011357307434,1.0,0.0,3.0,1.0,0.0
12216960,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.9990000128746032,0.643330454826355,0.5133958458900452,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.7948164939880371,0.2844452857971191,0.2708695232868194,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8098602890968323,0.3003538250923157,0.2113863676786422,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.7443591952323914,0.2327315211296081,0.2224591076374054,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.709436297416687,0.1991760432720184,0.906311333179474,284.970947265625,284.95001220703125,298.1746520996094,288.6077575683594,297.7020874023437,297.3871154785156,284.9744567871094,1.0,0.4917519390583038,0.5700979232788086,0.5700979232788086,1.0,1.0,-2.550353527069092,1.021815538406372,1.5285381078720093,0.4475035965442657,0.8933692574501038,0.8933692574501038,0.0,120.6568374633789,133.0,35503.046875,0.0,1467.1864013671875,1.0,279.0419006347656,281.3749694824219,291.5653991699219,293.8099060058594,293.1499938964844,293.1499938964844,279.3500061035156,36172.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633314967155457,1.0,0.0,0.0,3.630250930786133,3.630274772644043,8.793597885414783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.990234375,0.0,1512.588134765625,1895.4371337890625,0.0,3060.25341796875,0.9010147452354432,1.0,0.0,3.0,1.0,0.0
12217020,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822509765625,0.9990000128746032,0.648635983467102,0.517636239528656,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.7967935800552368,0.2889366745948791,0.2750906646251678,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812744140625,0.810328483581543,0.3034099340438843,0.213507130742073,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7454638481140137,0.2357982248067855,0.2253521531820297,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802062988281,0.7098098993301392,0.2011620849370956,0.9151927828788756,285.18170166015625,284.95001220703125,298.2297668457031,288.6195373535156,297.7345886230469,297.4046630859375,285.1852722167969,1.0,0.4967041015625,0.5688171982765198,0.5688171982765198,1.0,1.0,-2.577213764190674,1.0323203802108765,1.5448933839797974,0.4519566893577575,0.8981006145477295,0.8981006145477295,0.0,122.85364532470705,136.0,34959.1015625,0.0,1512.5322265625,1.0,279.341552734375,281.6359558105469,291.5876770019531,293.7970886230469,293.1499938964844,293.1499938964844,279.6499938964844,35867.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540657758712769,1.0,0.0,0.0,3.634284734725952,3.6343085765838623,8.813150316200336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.6513671875,0.0,1514.7681884765625,1895.4371337890625,0.0,2973.365234375,0.9017032980918884,1.0,0.0,3.0,1.0,0.0
12217080,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822509765625,0.9990000128746032,0.648635983467102,0.517636239528656,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.7967935800552368,0.2889366745948791,0.2750906646251678,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812744140625,0.810328483581543,0.3034099340438843,0.213507130742073,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7454638481140137,0.2357982248067855,0.2253521531820297,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802062988281,0.7098098993301392,0.2011620849370956,0.9151927828788756,285.18170166015625,284.95001220703125,298.2297668457031,288.6195373535156,297.7345886230469,297.4046630859375,285.1852722167969,1.0,0.4967041015625,0.5688171982765198,0.5688171982765198,1.0,1.0,-2.577213764190674,1.0323203802108765,1.5448933839797974,0.4519566893577575,0.8981006145477295,0.8981006145477295,0.0,122.85364532470705,136.0,34959.1015625,0.0,1512.5322265625,1.0,279.341552734375,281.6359558105469,291.5876770019531,293.7970886230469,293.1499938964844,293.1499938964844,279.6499938964844,35867.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540657758712769,1.0,0.0,0.0,3.634284734725952,3.6343085765838623,8.813150316200336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.6513671875,0.0,1514.7681884765625,1895.4371337890625,0.0,2973.365234375,0.9017032980918884,1.0,0.0,3.0,1.0,0.0
12217140,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39068603515625,0.9990000128746032,0.6542049646377563,0.5220572352409363,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38970947265625,0.798842191696167,0.2936407327651977,0.2795242369174957,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3898010253906,0.8108757734298706,0.306663453578949,0.2157746851444244,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892517089844,0.74664705991745,0.2390341907739639,0.2284175157546997,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887939453125,0.7103221416473389,0.203331857919693,0.9249517321586608,285.39019775390625,284.95001220703125,298.28375244140625,288.6310729980469,297.76519775390625,297.4197692871094,285.3934631347656,1.0,0.5019779801368713,0.567536473274231,0.567536473274231,1.0,1.0,-2.605984926223755,1.0436400175094604,1.562345027923584,0.4567999839782715,0.9056097269058228,0.9056097269058228,0.0,125.19202423095705,139.0,34499.71875,0.0,1561.970947265625,1.0,279.64129638671875,281.8964233398437,291.6078796386719,293.7894287109375,293.1499938964844,293.1499938964844,279.3500061035156,35564.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464469313621521,1.0,0.0,0.0,3.64968514442444,3.6497089862823486,8.88800059328787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.47216796875,0.0,1529.559814453125,1895.4371337890625,0.0,2902.00390625,0.9049350023269652,1.0,0.0,3.0,1.0,0.0
12217200,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39068603515625,0.9990000128746032,0.6542049646377563,0.5220572352409363,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38970947265625,0.798842191696167,0.2936407327651977,0.2795242369174957,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3898010253906,0.8108757734298706,0.306663453578949,0.2157746851444244,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892517089844,0.74664705991745,0.2390341907739639,0.2284175157546997,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887939453125,0.7103221416473389,0.203331857919693,0.9249517321586608,285.39019775390625,284.95001220703125,298.28375244140625,288.6310729980469,297.76519775390625,297.4197692871094,285.3934631347656,1.0,0.5019779801368713,0.567536473274231,0.567536473274231,1.0,1.0,-2.605984926223755,1.0436400175094604,1.562345027923584,0.4567999839782715,0.9056097269058228,0.9056097269058228,0.0,125.19202423095705,139.0,34499.71875,0.0,1561.970947265625,1.0,279.64129638671875,281.8964233398437,291.6078796386719,293.7894287109375,293.1499938964844,293.1499938964844,279.3500061035156,35564.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464469313621521,1.0,0.0,0.0,3.64968514442444,3.6497089862823486,8.88800059328787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.47216796875,0.0,1529.559814453125,1895.4371337890625,0.0,2902.00390625,0.9049350023269652,1.0,0.0,3.0,1.0,0.0
12217260,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635803222656,0.9990000128746032,0.6573630571365356,0.527980387210846,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26373291015625,0.7996867299079895,0.2975557744503021,0.2835679650306701,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26373291015625,0.8101766705513,0.3089042007923126,0.2176495641469955,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2638244628906,0.7467887997627258,0.2415906637907028,0.2311472594738006,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.709794819355011,0.204907551407814,0.9334239959716796,285.263671875,284.95001220703125,298.3365478515625,288.64239501953125,297.7850341796875,297.4180603027344,285.2633972167969,1.0,0.5073866844177246,0.565955400466919,0.565955400466919,1.0,1.0,-2.6336781978607178,1.0540802478790283,1.5795979499816897,0.4610763490200043,0.9087730646133424,0.9087730646133424,0.0,127.98825073242188,142.0,35637.05859375,0.0,1612.9215087890625,1.0,279.3581237792969,281.6840209960937,291.72283935546875,294.0475769042969,293.1499938964844,293.1499938964844,279.04998779296875,35586.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676289916038513,1.0,0.0,0.0,3.665708780288696,3.6657328605651855,8.966216569206154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.8603515625,0.0,1547.6116943359375,1895.4371337890625,0.0,3100.568603515625,0.9085097312927246,1.0,0.0,3.0,1.0,0.0
12217320,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635803222656,0.9990000128746032,0.6573630571365356,0.527980387210846,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26373291015625,0.7996867299079895,0.2975557744503021,0.2835679650306701,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26373291015625,0.8101766705513,0.3089042007923126,0.2176495641469955,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2638244628906,0.7467887997627258,0.2415906637907028,0.2311472594738006,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.709794819355011,0.204907551407814,0.9334239959716796,285.263671875,284.95001220703125,298.3365478515625,288.64239501953125,297.7850341796875,297.4180603027344,285.2633972167969,1.0,0.5073866844177246,0.565955400466919,0.565955400466919,1.0,1.0,-2.6336781978607178,1.0540802478790283,1.5795979499816897,0.4610763490200043,0.9087730646133424,0.9087730646133424,0.0,127.98825073242188,142.0,35637.05859375,0.0,1612.9215087890625,1.0,279.3581237792969,281.6840209960937,291.72283935546875,294.0475769042969,293.1499938964844,293.1499938964844,279.04998779296875,35586.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676289916038513,1.0,0.0,0.0,3.665708780288696,3.6657328605651855,8.966216569206154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.8603515625,0.0,1547.6116943359375,1895.4371337890625,0.0,3100.568603515625,0.9085097312927246,1.0,0.0,3.0,1.0,0.0
12217380,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.9990000128746032,0.6576706171035767,0.5363590121269226,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.7983468174934387,0.3005315065383911,0.2866629660129547,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.807186484336853,0.3100071251392364,0.21865876019001,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.7449883818626404,0.2432922422885894,0.2330322414636612,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.7071173191070557,0.2056334316730499,0.9380214214324952,285.1116638183594,284.95001220703125,298.3881225585937,288.65350341796875,297.7902526855469,297.39306640625,285.1111145019531,1.0,0.5125667452812195,0.5643743276596069,0.5643743276596069,1.0,1.0,-2.6564714908599854,1.0622820854187012,1.5941892862319946,0.46420818567276,0.9096733927726746,0.9096733927726746,0.0,131.42347717285156,130.0,36781.71875,0.0,1660.7110595703125,1.0,279.05810546875,281.45123291015625,291.7410888671875,294.1597900390625,293.1499938964844,293.1499938964844,278.75,35711.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889754414558411,1.0,0.0,0.0,3.6770081520080566,3.677032470703125,9.02157808013726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.32177734375,0.0,1561.247314453125,1895.4371337890625,0.0,3300.624755859375,0.9111151695251464,1.0,0.0,3.0,1.0,0.0
12217440,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.9990000128746032,0.6576706171035767,0.5363590121269226,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.7983468174934387,0.3005315065383911,0.2866629660129547,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.807186484336853,0.3100071251392364,0.21865876019001,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.7449883818626404,0.2432922422885894,0.2330322414636612,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.7071173191070557,0.2056334316730499,0.9380214214324952,285.1116638183594,284.95001220703125,298.3881225585937,288.65350341796875,297.7902526855469,297.39306640625,285.1111145019531,1.0,0.5125667452812195,0.5643743276596069,0.5643743276596069,1.0,1.0,-2.6564714908599854,1.0622820854187012,1.5941892862319946,0.46420818567276,0.9096733927726746,0.9096733927726746,0.0,131.42347717285156,130.0,36781.71875,0.0,1660.7110595703125,1.0,279.05810546875,281.45123291015625,291.7410888671875,294.1597900390625,293.1499938964844,293.1499938964844,278.75,35711.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889754414558411,1.0,0.0,0.0,3.6770081520080566,3.677032470703125,9.02157808013726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.32177734375,0.0,1561.247314453125,1895.4371337890625,0.0,3300.624755859375,0.9111151695251464,1.0,0.0,3.0,1.0,0.0
12217500,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.6573823690414429,0.5364575982093811,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7995134592056274,0.3017997443675995,0.2879388928413391,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.807482123374939,0.3103105127811432,0.218937262892723,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7456299066543579,0.24392931163311,0.2337105125188827,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7073356509208679,0.2057727426290512,0.939018964767456,284.9926452636719,284.95001220703125,298.4134521484375,288.6590270996094,297.7908935546875,297.3778076171875,284.9836120605469,1.0,0.5128511190414429,0.5635837912559509,0.5635837912559509,1.0,1.0,-2.660488605499268,1.063066840171814,1.5974217653274536,0.4642870426177978,0.908830463886261,0.908830463886261,0.0,131.60342407226562,130.0,37662.85546875,0.0,1667.273681640625,1.0,278.8002014160156,281.2645568847656,291.7636413574219,294.2926940917969,293.1499938964844,293.1499938964844,278.75,35802.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003016352653503,1.0,0.0,0.0,3.680541276931762,3.680565595626831,9.03892271253426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.04150390625,0.0,1565.919677734375,1895.4371337890625,0.0,3406.395751953125,0.911933958530426,1.0,0.0,3.0,1.0,0.0
12217560,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9990000128746032,0.6574150323867798,0.5338781476020813,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8018537759780884,0.3029209077358246,0.2890084087848663,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8089169859886169,0.3104492425918579,0.2190463989973068,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.7472601532936096,0.2444262206554412,0.2341939359903335,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7085530161857605,0.2057714611291885,0.93909752368927,284.9444580078125,284.95001220703125,298.4384155273437,288.6644897460937,297.7926330566406,297.3646850585937,284.94287109375,1.0,0.5120187997817993,0.5627952814102173,0.5627952814102173,1.0,1.0,-2.6594882011413574,1.061636209487915,1.597852110862732,0.4631591737270355,0.9082700610160828,0.9082700610160828,0.0,130.75340270996094,118.0,37777.125,0.0,1661.9854736328125,1.0,278.75762939453125,281.2130432128906,291.7327575683594,294.2211303710937,293.1499938964844,293.1499938964844,278.45001220703125,35891.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055464267730712,1.0,0.0,0.0,3.681752443313599,3.681776762008667,9.044873081620608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.95361328125,0.0,1567.9652099609375,1895.4371337890625,0.0,3455.22802734375,0.9122934341430664,1.0,0.0,3.0,1.0,0.0
12217620,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626037597656,0.9990000128746032,0.6591060757637024,0.522649347782135,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632141113281,0.8093786835670471,0.3049180507659912,0.2908338904380798,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76318359375,0.8145037293434143,0.3104650676250458,0.2190214991569519,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635498046875,0.7530362606048584,0.2451764792203903,0.2348446696996688,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638854980469,0.7133392095565796,0.2055309563875198,0.9377365112304688,284.7629089355469,284.95001220703125,298.48736572265625,288.67529296875,297.80206298828125,297.3495483398437,284.7607116699219,1.0,0.5076145529747009,0.5612183213233948,0.5612183213233948,1.0,1.0,-2.6473169326782227,1.0542629957199097,1.593053936958313,0.4586167633533478,0.9043329358100892,0.9043329358100892,0.0,126.81736755371094,121.0,38573.90625,0.0,1626.86572265625,1.0,278.4578857421875,280.968017578125,291.72265625,294.263427734375,293.1499938964844,293.1499938964844,278.1499938964844,36118.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177278876304626,1.0,0.0,0.0,3.6781222820281982,3.6781466007232666,9.027044711729104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.1806640625,0.0,1565.5772705078125,1895.4371337890625,0.0,3568.175048828125,0.911629557609558,1.0,0.0,3.0,1.0,0.0
12217680,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626037597656,0.9990000128746032,0.6591060757637024,0.522649347782135,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632141113281,0.8093786835670471,0.3049180507659912,0.2908338904380798,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76318359375,0.8145037293434143,0.3104650676250458,0.2190214991569519,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635498046875,0.7530362606048584,0.2451764792203903,0.2348446696996688,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638854980469,0.7133392095565796,0.2055309563875198,0.9377365112304688,284.7629089355469,284.95001220703125,298.48736572265625,288.67529296875,297.80206298828125,297.3495483398437,284.7607116699219,1.0,0.5076145529747009,0.5612183213233948,0.5612183213233948,1.0,1.0,-2.6473169326782227,1.0542629957199097,1.593053936958313,0.4586167633533478,0.9043329358100892,0.9043329358100892,0.0,126.81736755371094,121.0,38573.90625,0.0,1626.86572265625,1.0,278.4578857421875,280.968017578125,291.72265625,294.263427734375,293.1499938964844,293.1499938964844,278.1499938964844,36118.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177278876304626,1.0,0.0,0.0,3.6781222820281982,3.6781466007232666,9.027044711729104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.1806640625,0.0,1565.5772705078125,1895.4371337890625,0.0,3568.175048828125,0.911629557609558,1.0,0.0,3.0,1.0,0.0
12217740,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5853576660156,0.9990000128746032,0.6616650819778442,0.5173105001449585,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.813585638999939,0.3066850304603576,0.2924785912036896,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.8169627785682678,0.3102299869060516,0.2188470214605331,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859680175781,0.7560412287712097,0.2456979304552078,0.2353177070617675,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5862121582031,0.7152194976806641,0.2050843983888626,0.9356240034103394,284.5855407714844,284.95001220703125,298.5349426269531,288.6859436035156,297.81463623046875,297.3406982421875,284.58416748046875,1.0,0.5058047771453857,0.5596413612365723,0.5596413612365723,1.0,1.0,-2.6406846046447754,1.0493760108947754,1.5913087129592896,0.4550186097621918,0.8980252742767334,0.8980252742767334,0.0,124.93228912353516,124.0,39365.5234375,0.0,1609.0390625,1.0,278.1579895019531,280.7279357910156,291.7193908691406,294.3060302734375,293.1499938964844,293.1499938964844,278.45001220703125,36374.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270214438438416,1.0,0.0,0.0,3.664947032928467,3.664971351623535,8.962490483099828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.31103515625,0.0,1552.6715087890625,1895.4371337890625,0.0,3653.8095703125,0.9088557958602904,1.0,0.0,3.0,1.0,0.0
