time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217800,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5853576660156,0.9990000128746032,0.6616650819778442,0.5173105001449585,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.813585638999939,0.3066850304603576,0.2924785912036896,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.8169627785682678,0.3102299869060516,0.2188470214605331,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5859680175781,0.7560412287712097,0.2456979304552078,0.2353177070617675,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5862121582031,0.7152194976806641,0.2050843983888626,0.9356240034103394,284.5855407714844,284.95001220703125,298.5349426269531,288.6859436035156,297.81463623046875,297.3406982421875,284.58416748046875,1.0,0.5058047771453857,0.5596413612365723,0.5596413612365723,1.0,1.0,-2.6406846046447754,1.0493760108947754,1.5913087129592896,0.4550186097621918,0.8980252742767334,0.8980252742767334,0.0,124.93228912353516,124.0,39365.5234375,0.0,1609.0390625,1.0,278.1579895019531,280.7279357910156,291.7193908691406,294.3060302734375,293.1499938964844,293.1499938964844,278.45001220703125,36374.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270214438438416,1.0,0.0,0.0,3.664947032928467,3.664971351623535,8.962490483099828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.31103515625,0.0,1552.6715087890625,1895.4371337890625,0.0,3653.8095703125,0.9088557958602904,1.0,0.0,3.0,1.0,0.0
12217860,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74932861328125,0.9990000128746032,0.6655282974243164,0.5153893232345581,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.816447377204895,0.3092937469482422,0.2946135699748993,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7487487792969,0.818229615688324,0.3110034763813019,0.2191063165664672,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483825683594,0.7578537464141846,0.2468848973512649,0.2361699938774109,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.715945839881897,0.2052128463983535,0.9350656867027284,284.7489929199219,284.95001220703125,298.5810546875,288.6965026855469,297.8353576660156,297.3453369140625,284.7511291503906,1.0,0.5056437849998474,0.5588314533233643,0.5588314533233643,1.0,1.0,-2.641597509384156,1.0487462282180786,1.5928514003753662,0.4540443420410156,0.8966074585914612,0.8966074585914612,0.0,124.36927032470705,127.0,38457.06640625,0.0,1607.796142578125,1.0,278.442138671875,280.9548645019531,291.6371459960937,294.0927734375,293.1499938964844,293.1499938964844,278.75,36299.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104706645011902,1.0,0.0,0.0,3.6529417037963854,3.652965784072876,8.903869570531242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.64599609375,0.0,1538.6839599609375,1895.4371337890625,0.0,3500.97119140625,0.9061523079872132,1.0,0.0,3.0,1.0,0.0
12217920,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74932861328125,0.9990000128746032,0.6655282974243164,0.5153893232345581,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.816447377204895,0.3092937469482422,0.2946135699748993,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7487487792969,0.818229615688324,0.3110034763813019,0.2191063165664672,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483825683594,0.7578537464141846,0.2468848973512649,0.2361699938774109,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.748046875,0.715945839881897,0.2052128463983535,0.9350656867027284,284.7489929199219,284.95001220703125,298.5810546875,288.6965026855469,297.8353576660156,297.3453369140625,284.7511291503906,1.0,0.5056437849998474,0.5588314533233643,0.5588314533233643,1.0,1.0,-2.641597509384156,1.0487462282180786,1.5928514003753662,0.4540443420410156,0.8966074585914612,0.8966074585914612,0.0,124.36927032470705,127.0,38457.06640625,0.0,1607.796142578125,1.0,278.442138671875,280.9548645019531,291.6371459960937,294.0927734375,293.1499938964844,293.1499938964844,278.75,36299.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104706645011902,1.0,0.0,0.0,3.6529417037963854,3.652965784072876,8.903869570531242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.64599609375,0.0,1538.6839599609375,1895.4371337890625,0.0,3500.97119140625,0.9061523079872132,1.0,0.0,3.0,1.0,0.0
12217980,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9990000128746032,0.6709149479866028,0.5142608880996704,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8197563886642456,0.3128579258918762,0.2977629601955414,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8201195597648621,0.3128746449947357,0.220237523317337,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.7601913809776306,0.2488848567008972,0.2378749996423721,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.7172374725341797,0.2061117738485336,0.9382489919662476,284.9390563964844,284.95001220703125,298.62567138671875,288.7069702148437,297.8643493652344,297.3644104003906,284.94158935546875,1.0,0.5069540143013,0.5580214858055115,0.5580214858055115,1.0,1.0,-2.651252031326294,1.0520027875900269,1.599249243736267,0.4550234675407409,0.8979624509811401,0.8979624509811401,0.0,124.35443878173828,130.0,37629.4921875,0.0,1621.3406982421875,1.0,278.7418212890625,281.2034606933594,291.6381530761719,294.0198974609375,293.1499938964844,293.1499938964844,279.04998779296875,36112.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930715918540955,1.0,0.0,0.0,3.647993803024292,3.648017644882202,8.879764550329128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.91845703125,0.0,1531.775634765625,1895.4371337890625,0.0,3338.9208984375,0.904926896095276,1.0,0.0,3.0,1.0,0.0
12218040,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9990000128746032,0.6709149479866028,0.5142608880996704,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8197563886642456,0.3128579258918762,0.2977629601955414,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8201195597648621,0.3128746449947357,0.220237523317337,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.7601913809776306,0.2488848567008972,0.2378749996423721,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.7172374725341797,0.2061117738485336,0.9382489919662476,284.9390563964844,284.95001220703125,298.62567138671875,288.7069702148437,297.8643493652344,297.3644104003906,284.94158935546875,1.0,0.5069540143013,0.5580214858055115,0.5580214858055115,1.0,1.0,-2.651252031326294,1.0520027875900269,1.599249243736267,0.4550234675407409,0.8979624509811401,0.8979624509811401,0.0,124.35443878173828,130.0,37629.4921875,0.0,1621.3406982421875,1.0,278.7418212890625,281.2034606933594,291.6381530761719,294.0198974609375,293.1499938964844,293.1499938964844,279.04998779296875,36112.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930715918540955,1.0,0.0,0.0,3.647993803024292,3.648017644882202,8.879764550329128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.91845703125,0.0,1531.775634765625,1895.4371337890625,0.0,3338.9208984375,0.904926896095276,1.0,0.0,3.0,1.0,0.0
12218100,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.9990000128746032,0.673843264579773,0.5141757130622864,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8213437795639038,0.3148461282253265,0.2995586693286896,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8210281133651733,0.3140303790569305,0.2209811955690384,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.7613351941108704,0.2500660121440887,0.238923117518425,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.7178962230682373,0.2067478746175766,0.9407870173454284,285.0736999511719,284.95001220703125,298.6473999023437,288.712158203125,297.87969970703125,297.37567138671875,285.083984375,1.0,0.5080689191818237,0.5576165318489075,0.5576165318489075,1.0,1.0,-2.658507823944092,1.0546983480453491,1.603809475898743,0.456048846244812,0.9000791907310486,0.9000791907310486,0.0,124.57886505126952,130.0,36902.63671875,0.0,1632.640380859375,1.0,278.99871826171875,281.39599609375,291.6240234375,293.9073791503906,293.1499938964844,293.1499938964844,279.04998779296875,35988.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883274257183075,1.0,0.0,0.0,3.648558378219605,3.648582220077514,8.882513498065236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.8154296875,0.0,1531.4801025390625,1895.4371337890625,0.0,3247.25732421875,0.9050005674362184,1.0,0.0,3.0,1.0,0.0
12218160,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.9990000128746032,0.6769148111343384,0.5142815709114075,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8229634165763855,0.3169679343700409,0.3015178143978119,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8219881653785706,0.3153266906738281,0.221854954957962,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13409423828125,0.7625324130058289,0.2513633072376251,0.240111231803894,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.7186248302459717,0.2075029760599136,0.9439798593521118,285.1348571777344,284.95001220703125,298.6687316894531,288.71734619140625,297.8954772949219,297.3880920410156,285.1375427246094,1.0,0.5094542503356934,0.557015597820282,0.557015597820282,1.0,1.0,-2.6673009395599365,1.0578333139419556,1.609467625617981,0.4571709632873535,0.9019665122032166,0.9019665122032166,0.0,124.9159927368164,133.0,36913.88671875,0.0,1646.7027587890625,1.0,279.04205322265625,281.4541931152344,291.6630859375,293.9944763183594,293.1499938964844,293.1499938964844,278.75,35874.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87928307056427,1.0,0.0,0.0,3.651872396469116,3.6518962383270255,8.898656460587517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.369140625,0.0,1534.3118896484375,1895.4371337890625,0.0,3209.861572265625,0.9056342244148254,1.0,0.0,3.0,1.0,0.0
12218220,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6806067824363708,0.5168692469596863,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8246704936027527,0.3204159140586853,0.3050588369369507,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.822297990322113,0.3169437050819397,0.2232406884431839,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7634497880935669,0.2533099055290222,0.2421967834234237,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.718789279460907,0.2084875255823135,0.9494127035140992,285.0038452148437,284.95001220703125,298.710205078125,288.7276916503906,297.9129333496094,297.3905334472656,285.0034484863281,1.0,0.5127546787261963,0.5558137893676758,0.5558137893676758,1.0,1.0,-2.6853671073913574,1.0642513036727903,1.621115803718567,0.4595386385917663,0.9016329646110536,0.9016329646110536,0.0,126.34034729003906,136.0,38004.81640625,0.0,1679.19482421875,1.0,278.7576599121094,281.24542236328125,291.7846069335937,294.25494384765625,293.1499938964844,293.1499938964844,278.45001220703125,35933.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955156207084656,1.0,0.0,0.0,3.655062437057495,3.655086278915405,8.914209956856212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.544921875,0.0,1538.3065185546875,1895.4371337890625,0.0,3361.748291015625,0.9063609838485718,1.0,0.0,3.0,1.0,0.0
12218280,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6806067824363708,0.5168692469596863,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8246704936027527,0.3204159140586853,0.3050588369369507,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.822297990322113,0.3169437050819397,0.2232406884431839,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7634497880935669,0.2533099055290222,0.2421967834234237,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.718789279460907,0.2084875255823135,0.9494127035140992,285.0038452148437,284.95001220703125,298.710205078125,288.7276916503906,297.9129333496094,297.3905334472656,285.0034484863281,1.0,0.5127546787261963,0.5558137893676758,0.5558137893676758,1.0,1.0,-2.6853671073913574,1.0642513036727903,1.621115803718567,0.4595386385917663,0.9016329646110536,0.9016329646110536,0.0,126.34034729003906,136.0,38004.81640625,0.0,1679.19482421875,1.0,278.7576599121094,281.24542236328125,291.7846069335937,294.25494384765625,293.1499938964844,293.1499938964844,278.45001220703125,35933.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955156207084656,1.0,0.0,0.0,3.655062437057495,3.655086278915405,8.914209956856212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.544921875,0.0,1538.3065185546875,1895.4371337890625,0.0,3361.748291015625,0.9063609838485718,1.0,0.0,3.0,1.0,0.0
12218340,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.9990000128746032,0.6814469695091248,0.5228573679924011,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.8239530920982361,0.3229940533638,0.3077310025691986,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.8200358152389526,0.3175208270549774,0.2238461375236511,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7619354724884033,0.254487931728363,0.2435377538204193,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7166893482208252,0.2087500840425491,0.9516676664352416,284.8522033691406,284.95001220703125,298.75,288.7380065917969,297.9158020019531,297.3700256347656,284.85162353515625,1.0,0.5163330435752869,0.5546119809150696,0.5546119809150696,1.0,1.0,-2.7008252143859863,1.0694913864135742,1.631333827972412,0.4613173604011535,0.899077832698822,0.899077832698822,0.0,128.7314910888672,139.0,39104.546875,0.0,1712.703857421875,1.0,278.4582824707031,281.0193176269531,291.8104248046875,294.3721008300781,293.1499938964844,293.1499938964844,278.75,36080.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137567281723022,1.0,0.0,0.0,3.6526386737823486,3.652662515640259,8.902391641640861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.91064453125,0.0,1536.710205078125,1895.4371337890625,0.0,3531.434326171875,0.9059128165245056,1.0,0.0,3.0,1.0,0.0
12218400,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.9990000128746032,0.6814469695091248,0.5228573679924011,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.8239530920982361,0.3229940533638,0.3077310025691986,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.8200358152389526,0.3175208270549774,0.2238461375236511,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7619354724884033,0.254487931728363,0.2435377538204193,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.7166893482208252,0.2087500840425491,0.9516676664352416,284.8522033691406,284.95001220703125,298.75,288.7380065917969,297.9158020019531,297.3700256347656,284.85162353515625,1.0,0.5163330435752869,0.5546119809150696,0.5546119809150696,1.0,1.0,-2.7008252143859863,1.0694913864135742,1.631333827972412,0.4613173604011535,0.899077832698822,0.899077832698822,0.0,128.7314910888672,139.0,39104.546875,0.0,1712.703857421875,1.0,278.4582824707031,281.0193176269531,291.8104248046875,294.3721008300781,293.1499938964844,293.1499938964844,278.75,36080.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137567281723022,1.0,0.0,0.0,3.6526386737823486,3.652662515640259,8.902391641640861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.91064453125,0.0,1536.710205078125,1895.4371337890625,0.0,3531.434326171875,0.9059128165245056,1.0,0.0,3.0,1.0,0.0
12218460,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.6828886270523071,0.5292965173721313,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8231102228164673,0.3261095881462097,0.3104985654354095,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8176715970039368,0.318726897239685,0.2245326340198516,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7602545022964478,0.2560406923294067,0.2448915839195251,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7143133282661438,0.2092565298080444,0.9535998106002808,285.0244445800781,284.95001220703125,298.78521728515625,288.7455139160156,297.9222412109375,297.3585205078125,285.0267639160156,1.0,0.5200717449188232,0.5531131029129028,0.5531131029129028,1.0,1.0,-2.716658592224121,1.0744966268539429,1.6421619653701782,0.4627047777175903,0.901401698589325,0.901401698589325,0.0,131.29847717285156,142.0,38384.1328125,0.0,1747.9390869140625,1.0,278.7422790527344,281.24951171875,291.7175598144531,294.168701171875,293.1499938964844,293.1499938964844,278.45001220703125,35943.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036715626716614,1.0,0.0,0.0,3.65383553504944,3.6538593769073486,8.908226618586923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.134765625,0.0,1537.0169677734375,1895.4371337890625,0.0,3437.784423828125,0.9061121344566344,1.0,0.0,3.0,1.0,0.0
12218520,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.6828886270523071,0.5292965173721313,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8231102228164673,0.3261095881462097,0.3104985654354095,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8176715970039368,0.318726897239685,0.2245326340198516,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7602545022964478,0.2560406923294067,0.2448915839195251,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7143133282661438,0.2092565298080444,0.9535998106002808,285.0244445800781,284.95001220703125,298.78521728515625,288.7455139160156,297.9222412109375,297.3585205078125,285.0267639160156,1.0,0.5200717449188232,0.5531131029129028,0.5531131029129028,1.0,1.0,-2.716658592224121,1.0744966268539429,1.6421619653701782,0.4627047777175903,0.901401698589325,0.901401698589325,0.0,131.29847717285156,142.0,38384.1328125,0.0,1747.9390869140625,1.0,278.7422790527344,281.24951171875,291.7175598144531,294.168701171875,293.1499938964844,293.1499938964844,278.45001220703125,35943.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036715626716614,1.0,0.0,0.0,3.65383553504944,3.6538593769073486,8.908226618586923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.134765625,0.0,1537.0169677734375,1895.4371337890625,0.0,3437.784423828125,0.9061121344566344,1.0,0.0,3.0,1.0,0.0
12218580,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9990000128746032,0.6832457184791565,0.5357438921928406,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8224526047706604,0.3289941847324371,0.3134759664535522,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8155378103256226,0.3196677267551422,0.225402757525444,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7587757110595703,0.2574078440666199,0.246410071849823,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7120875120162964,0.2096138596534729,0.9561813473701476,284.8895568847656,284.95001220703125,298.8133239746094,288.74774169921875,297.9220275878906,297.3409423828125,284.8890380859375,1.0,0.524025022983551,0.5516142249107361,0.5516142249107361,1.0,1.0,-2.733959674835205,1.0800877809524536,1.653871774673462,0.4644270241260528,0.8995134234428406,0.8995134234428406,0.0,133.95213317871094,145.0,39447.59765625,0.0,1786.1573486328125,1.0,278.4577331542969,281.0410461425781,291.7923889160156,294.36065673828125,293.1499938964844,293.1499938964844,278.75,36050.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163864254951476,1.0,0.0,0.0,3.652706861495972,3.652730941772461,8.902724744075385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.77099609375,0.0,1536.55908203125,1895.4371337890625,0.0,3555.773681640625,0.9059091806411744,1.0,0.0,3.0,1.0,0.0
12218640,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9990000128746032,0.6832457184791565,0.5357438921928406,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8224526047706604,0.3289941847324371,0.3134759664535522,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8155378103256226,0.3196677267551422,0.225402757525444,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7587757110595703,0.2574078440666199,0.246410071849823,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7120875120162964,0.2096138596534729,0.9561813473701476,284.8895568847656,284.95001220703125,298.8133239746094,288.74774169921875,297.9220275878906,297.3409423828125,284.8890380859375,1.0,0.524025022983551,0.5516142249107361,0.5516142249107361,1.0,1.0,-2.733959674835205,1.0800877809524536,1.653871774673462,0.4644270241260528,0.8995134234428406,0.8995134234428406,0.0,133.95213317871094,145.0,39447.59765625,0.0,1786.1573486328125,1.0,278.4577331542969,281.0410461425781,291.7923889160156,294.36065673828125,293.1499938964844,293.1499938964844,278.75,36050.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163864254951476,1.0,0.0,0.0,3.652706861495972,3.652730941772461,8.902724744075385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.77099609375,0.0,1536.55908203125,1895.4371337890625,0.0,3555.773681640625,0.9059091806411744,1.0,0.0,3.0,1.0,0.0
12218700,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.6833924651145935,0.5394145846366882,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8217952251434326,0.3304911851882934,0.3148161470890045,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8141112923622131,0.320195198059082,0.2257075309753418,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7577134966850281,0.258118212223053,0.2470394074916839,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7106291651725769,0.2098002731800079,0.956914484500885,285.0063171386719,284.95001220703125,298.8248291015625,288.7469787597656,297.9214172363281,297.3328552246094,285.015380859375,1.0,0.5260019898414612,0.5508648157119751,0.5508648157119751,1.0,1.0,-2.741983652114868,1.0825971364974976,1.6593866348266602,0.4651177227497101,0.9009910821914672,0.9009910821914672,0.0,135.40895080566406,145.0,38735.296875,0.0,1805.0902099609373,1.0,278.7013854980469,281.2167358398437,291.72119140625,294.1590881347656,293.1499938964844,293.1499938964844,278.75,35982.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101788997650146,1.0,0.0,0.0,3.652903318405152,3.6529273986816406,8.903681987249001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.337890625,0.0,1536.272216796875,1895.4371337890625,0.0,3498.263916015625,0.9059551954269408,1.0,0.0,3.0,1.0,0.0
12218760,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9990000128746032,0.6840523481369019,0.5425471067428589,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.821607768535614,0.3322494328022003,0.3164131641387939,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8131997585296631,0.3210204243659973,0.2262287884950637,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.7571079730987549,0.2590378224849701,0.2478669583797454,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7095998525619507,0.2101661115884781,0.9584124088287354,285.0604858398437,284.95001220703125,298.83477783203125,288.7450561523437,297.92333984375,297.3301086425781,285.0626220703125,1.0,0.5280357599258423,0.5500952005386353,0.5500952005386353,1.0,1.0,-2.751086473464966,1.085545539855957,1.6655408143997192,0.4659954011440277,0.9023101329803468,0.9023101329803468,0.0,136.7397918701172,148.0,38717.29296875,0.0,1825.1805419921875,1.0,278.74249267578125,281.2705993652344,291.7164306640625,294.1854248046875,293.1499938964844,293.1499938964844,278.45001220703125,35902.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067761898040771,1.0,0.0,0.0,3.6554300785064697,3.655454158782959,8.916004503589647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.9443359375,0.0,1538.4906005859375,1895.4371337890625,0.0,3466.661865234375,0.9064412117004396,1.0,0.0,3.0,1.0,0.0
12218820,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9990000128746032,0.6836129426956177,0.5493365526199341,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8208763003349304,0.3351827561855316,0.3194612562656402,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8109838366508484,0.3219929933547973,0.2271421700716018,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.7555751204490662,0.2604118883609772,0.24941286444664,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7072110176086426,0.2105269730091095,0.9610800743103028,284.9239501953125,284.95001220703125,298.85009765625,288.73785400390625,297.9182434082031,297.3129577636719,284.9234313964844,1.0,0.5321652293205261,0.5485559105873108,0.5485559105873108,1.0,1.0,-2.769073009490967,1.0913010835647583,1.677772045135498,0.4677433669567108,0.9008647799491882,0.9008647799491882,0.0,139.58897399902344,151.0,39791.26953125,0.0,1866.2635498046875,1.0,278.45770263671875,281.0611877441406,291.7869567871094,294.37762451171875,293.1499938964844,293.1499938964844,278.1499938964844,36004.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205883741378784,1.0,0.0,0.0,3.655995607376098,3.656019449234009,8.918762546272774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.529296875,0.0,1539.882080078125,1895.4371337890625,0.0,3594.58740234375,0.9066136479377748,1.0,0.0,3.0,1.0,0.0
12218880,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9990000128746032,0.6836129426956177,0.5493365526199341,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8208763003349304,0.3351827561855316,0.3194612562656402,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8109838366508484,0.3219929933547973,0.2271421700716018,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.7555751204490662,0.2604118883609772,0.24941286444664,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7072110176086426,0.2105269730091095,0.9610800743103028,284.9239501953125,284.95001220703125,298.85009765625,288.73785400390625,297.9182434082031,297.3129577636719,284.9234313964844,1.0,0.5321652293205261,0.5485559105873108,0.5485559105873108,1.0,1.0,-2.769073009490967,1.0913010835647583,1.677772045135498,0.4677433669567108,0.9008647799491882,0.9008647799491882,0.0,139.58897399902344,151.0,39791.26953125,0.0,1866.2635498046875,1.0,278.45770263671875,281.0611877441406,291.7869567871094,294.37762451171875,293.1499938964844,293.1499938964844,278.1499938964844,36004.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205883741378784,1.0,0.0,0.0,3.655995607376098,3.656019449234009,8.918762546272774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.529296875,0.0,1539.882080078125,1895.4371337890625,0.0,3594.58740234375,0.9066136479377748,1.0,0.0,3.0,1.0,0.0
12218940,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.9990000128746032,0.6806350350379944,0.5577400922775269,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709350585937,0.8188529014587402,0.3374106585979461,0.3218061923980713,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709655761719,0.8072744011878967,0.3221467137336731,0.2274488061666488,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.752794623374939,0.2611706554889679,0.250363290309906,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.703506588935852,0.210353672504425,0.9613352417945862,284.7708740234375,284.95001220703125,298.8598022460937,288.7264709472656,297.904296875,297.2850341796875,284.77032470703125,1.0,0.5361398458480835,0.5470166802406311,0.5470166802406311,1.0,1.0,-2.783810615539551,1.0955939292907717,1.6882168054580688,0.4687605202198028,0.8972066044807434,0.8972066044807434,0.0,142.88429260253906,139.0,40870.79296875,0.0,1904.8477783203125,1.0,278.1581420898437,280.83648681640625,291.7897644042969,294.4650573730469,293.1499938964844,293.1499938964844,278.45001220703125,36178.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366444945335388,1.0,0.0,0.0,3.649957418441773,3.6499814987182617,8.889327318684082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.673828125,0.0,1534.4547119140625,1895.4371337890625,0.0,3741.89013671875,0.9053779244422911,1.0,0.0,3.0,1.0,0.0
12219000,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.9990000128746032,0.6806350350379944,0.5577400922775269,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709350585937,0.8188529014587402,0.3374106585979461,0.3218061923980713,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709655761719,0.8072744011878967,0.3221467137336731,0.2274488061666488,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.752794623374939,0.2611706554889679,0.250363290309906,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.703506588935852,0.210353672504425,0.9613352417945862,284.7708740234375,284.95001220703125,298.8598022460937,288.7264709472656,297.904296875,297.2850341796875,284.77032470703125,1.0,0.5361398458480835,0.5470166802406311,0.5470166802406311,1.0,1.0,-2.783810615539551,1.0955939292907717,1.6882168054580688,0.4687605202198028,0.8972066044807434,0.8972066044807434,0.0,142.88429260253906,139.0,40870.79296875,0.0,1904.8477783203125,1.0,278.1581420898437,280.83648681640625,291.7897644042969,294.4650573730469,293.1499938964844,293.1499938964844,278.45001220703125,36178.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366444945335388,1.0,0.0,0.0,3.649957418441773,3.6499814987182617,8.889327318684082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.673828125,0.0,1534.4547119140625,1895.4371337890625,0.0,3741.89013671875,0.9053779244422911,1.0,0.0,3.0,1.0,0.0
12219060,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9990000128746032,0.6796795129776001,0.5535934567451477,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8226585388183594,0.3402621448040008,0.3241803646087646,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8096887469291687,0.3230037093162536,0.2277909815311432,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.7554767727851868,0.2623719573020935,0.2512450218200683,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7053218483924866,0.2105548828840255,0.9611881375312804,284.9281921386719,284.95001220703125,298.8644104003906,288.7113647460937,297.8994445800781,297.2759704589844,284.92926025390625,1.0,0.5347023010253906,0.5454016923904419,0.5454016923904419,1.0,1.0,-2.78299331665039,1.0929330587387085,1.6900601387023926,0.4664897322654724,0.898180365562439,0.898180365562439,0.0,141.49754333496094,127.0,39963.1484375,0.0,1896.9837646484373,1.0,278.4422302246094,281.0586853027344,291.6815490722656,294.2384338378906,293.1499938964844,293.1499938964844,278.75,36064.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263928532600404,1.0,0.0,0.0,3.646810293197632,3.646834135055542,8.874004038261774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.12255859375,0.0,1530.1029052734375,1895.4371337890625,0.0,3648.0341796875,0.9046197533607484,1.0,0.0,3.0,1.0,0.0
12219120,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9990000128746032,0.6796795129776001,0.5535934567451477,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8226585388183594,0.3402621448040008,0.3241803646087646,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8096887469291687,0.3230037093162536,0.2277909815311432,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.7554767727851868,0.2623719573020935,0.2512450218200683,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7053218483924866,0.2105548828840255,0.9611881375312804,284.9281921386719,284.95001220703125,298.8644104003906,288.7113647460937,297.8994445800781,297.2759704589844,284.92926025390625,1.0,0.5347023010253906,0.5454016923904419,0.5454016923904419,1.0,1.0,-2.78299331665039,1.0929330587387085,1.6900601387023926,0.4664897322654724,0.898180365562439,0.898180365562439,0.0,141.49754333496094,127.0,39963.1484375,0.0,1896.9837646484373,1.0,278.4422302246094,281.0586853027344,291.6815490722656,294.2384338378906,293.1499938964844,293.1499938964844,278.75,36064.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263928532600404,1.0,0.0,0.0,3.646810293197632,3.646834135055542,8.874004038261774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.12255859375,0.0,1530.1029052734375,1895.4371337890625,0.0,3648.0341796875,0.9046197533607484,1.0,0.0,3.0,1.0,0.0
12219180,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.9990000128746032,0.6843942999839783,0.5385661125183105,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.8321734666824341,0.3439048528671264,0.3272649645805359,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.8179789185523987,0.3247449994087219,0.2287370413541793,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.763761043548584,0.2642286717891693,0.2526738047599792,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.7125884294509888,0.2113430947065353,0.9632400274276732,285.08453369140625,284.95001220703125,298.8643798828125,288.6928405761719,297.9067687988281,297.2904357910156,285.0849914550781,1.0,0.5300432443618774,0.5437867045402527,0.5437867045402527,1.0,1.0,-2.773966789245605,1.0866894721984863,1.6872773170471191,0.4623237252235412,0.9012798070907592,0.9012798070907592,0.0,136.30516052246094,130.0,38880.52734375,0.0,1858.3382568359373,1.0,278.7418212890625,281.2855834960937,291.6412048339844,294.1164855957031,293.1499938964844,293.1499938964844,278.45001220703125,35889.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126164317131042,1.0,0.0,0.0,3.650370836257935,3.650394916534424,8.891340712580131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.3642578125,0.0,1532.75537109375,1895.4371337890625,0.0,3520.869140625,0.9052988290786744,1.0,0.0,3.0,1.0,0.0
12219240,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845947265625,0.9990000128746032,0.6843942999839783,0.5385661125183105,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.8321734666824341,0.3439048528671264,0.3272649645805359,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.8179789185523987,0.3247449994087219,0.2287370413541793,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.763761043548584,0.2642286717891693,0.2526738047599792,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.7125884294509888,0.2113430947065353,0.9632400274276732,285.08453369140625,284.95001220703125,298.8643798828125,288.6928405761719,297.9067687988281,297.2904357910156,285.0849914550781,1.0,0.5300432443618774,0.5437867045402527,0.5437867045402527,1.0,1.0,-2.773966789245605,1.0866894721984863,1.6872773170471191,0.4623237252235412,0.9012798070907592,0.9012798070907592,0.0,136.30516052246094,130.0,38880.52734375,0.0,1858.3382568359373,1.0,278.7418212890625,281.2855834960937,291.6412048339844,294.1164855957031,293.1499938964844,293.1499938964844,278.45001220703125,35889.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126164317131042,1.0,0.0,0.0,3.650370836257935,3.650394916534424,8.891340712580131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.3642578125,0.0,1532.75537109375,1895.4371337890625,0.0,3520.869140625,0.9052988290786744,1.0,0.0,3.0,1.0,0.0
12219300,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.9990000128746032,0.6875691413879395,0.5331009030342102,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8361267447471619,0.3455624878406524,0.3289027214050293,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.8212146759033203,0.3254216313362121,0.2292813509702682,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7671798467636108,0.2650455832481384,0.2534860372543335,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.7153573036193848,0.2116598784923553,0.9647534489631652,284.9691467285156,284.95001220703125,298.86279296875,288.6824035644531,297.91143798828125,297.3002014160156,284.9605712890625,1.0,0.5290049314498901,0.5429791808128357,0.5429791808128357,1.0,1.0,-2.7728047370910645,1.0850449800491333,1.6877597570419312,0.4607955515384674,0.9003155827522278,0.9003155827522278,0.0,134.51951599121094,130.0,39612.29296875,0.0,1848.110595703125,1.0,278.4985656738281,281.1101989746094,291.7142944335937,294.3280029296875,293.1499938964844,293.1499938964844,278.45001220703125,35943.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920164167881012,1.0,0.0,0.0,3.651639223098755,3.651663303375244,8.897520729078678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.3115234375,0.0,1534.5667724609375,1895.4371337890625,0.0,3590.67333984375,0.90557062625885,1.0,0.0,3.0,1.0,0.0
12219360,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6899529695510864,0.5301196575164795,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.8386735320091248,0.3469107449054718,0.3302516341209411,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.822983980178833,0.3257399499416351,0.229576826095581,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.7692235112190247,0.2656092345714569,0.2540785372257232,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7168207764625549,0.2117635011672973,0.96543550491333,284.91943359375,284.95001220703125,298.8602294921875,288.6712951660156,297.9127502441406,297.3048095703125,284.9178161621094,1.0,0.5284439325332642,0.5424371957778931,0.5424371957778931,1.0,1.0,-2.77272891998291,1.0842111110687256,1.688517689704895,0.4599608480930328,0.8995729684829712,0.8995729684829712,0.0,133.57603454589844,133.0,39672.40234375,0.0,1843.5374755859373,1.0,278.45751953125,281.05792236328125,291.71197509765625,294.30084228515625,293.1499938964844,293.1499938964844,278.75,36009.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251025319099426,1.0,0.0,0.0,3.65083360671997,3.65085768699646,8.893595122572151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.259765625,0.0,1534.1668701171875,1895.4371337890625,0.0,3636.171142578125,0.9054598212242126,1.0,0.0,3.0,1.0,0.0
12219420,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9990000128746032,0.6949729323387146,0.5271776914596558,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8424038290977478,0.350155234336853,0.3330731093883514,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8251535892486572,0.3269577920436859,0.2302423268556594,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.771939754486084,0.2671292424201965,0.2553300857543945,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.7184907793998718,0.2123021483421325,0.9670838117599488,285.0681457519531,284.95001220703125,298.8525085449219,288.6471252441406,297.9181823730469,297.31982421875,285.0696105957031,1.0,0.528576672077179,0.541353166103363,0.541353166103363,1.0,1.0,-2.776861429214477,1.0844568014144895,1.6924045085906982,0.4591811895370483,0.902321755886078,0.902321755886078,0.0,132.79917907714844,136.0,38757.51171875,0.0,1846.253662109375,1.0,278.74224853515625,281.2740783691406,291.6148986816406,294.09356689453125,293.1499938964844,293.1499938964844,278.45001220703125,35881.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148592948913574,1.0,0.0,0.0,3.654448747634888,3.654472827911377,8.91121715085319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.9892578125,0.0,1537.23388671875,1895.4371337890625,0.0,3541.643310546875,0.9062039256095886,1.0,0.0,3.0,1.0,0.0
12219480,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9990000128746032,0.6949729323387146,0.5271776914596558,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8424038290977478,0.350155234336853,0.3330731093883514,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8251535892486572,0.3269577920436859,0.2302423268556594,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.771939754486084,0.2671292424201965,0.2553300857543945,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.7184907793998718,0.2123021483421325,0.9670838117599488,285.0681457519531,284.95001220703125,298.8525085449219,288.6471252441406,297.9181823730469,297.31982421875,285.0696105957031,1.0,0.528576672077179,0.541353166103363,0.541353166103363,1.0,1.0,-2.776861429214477,1.0844568014144895,1.6924045085906982,0.4591811895370483,0.902321755886078,0.902321755886078,0.0,132.79917907714844,136.0,38757.51171875,0.0,1846.253662109375,1.0,278.74224853515625,281.2740783691406,291.6148986816406,294.09356689453125,293.1499938964844,293.1499938964844,278.45001220703125,35881.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148592948913574,1.0,0.0,0.0,3.654448747634888,3.654472827911377,8.91121715085319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.9892578125,0.0,1537.23388671875,1895.4371337890625,0.0,3541.643310546875,0.9062039256095886,1.0,0.0,3.0,1.0,0.0
12219540,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9990000128746032,0.6977854371070862,0.5274081826210022,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8446100950241089,0.3530062437057495,0.3359764218330383,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8258378505706787,0.3277210295200348,0.2309581935405731,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.7731636166572571,0.2683318555355072,0.2566435635089874,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.7188850045204163,0.2126162350177765,0.9691774249076844,284.9170837402344,284.95001220703125,298.8416748046875,288.62066650390625,297.9137878417969,297.3207397460937,284.9159545898437,1.0,0.5300113558769226,0.5402691960334778,0.5402691960334778,1.0,1.0,-2.7855820655822754,1.0866719484329224,1.6989102363586426,0.4594350159168243,0.9006788730621338,0.9006788730621338,0.0,133.18849182128906,139.0,39670.36328125,0.0,1861.620361328125,1.0,278.4578552246094,281.0546264648437,291.66363525390625,294.2532958984375,293.1499938964844,293.1499938964844,278.1499938964844,36001.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273849725723268,1.0,0.0,0.0,3.6551692485809326,3.655193328857422,8.914731779441354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.12744140625,0.0,1538.9373779296875,1895.4371337890625,0.0,3657.1484375,0.9064245223999025,1.0,0.0,3.0,1.0,0.0
12219600,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9990000128746032,0.6977854371070862,0.5274081826210022,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8446100950241089,0.3530062437057495,0.3359764218330383,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8258378505706787,0.3277210295200348,0.2309581935405731,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.7731636166572571,0.2683318555355072,0.2566435635089874,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.7188850045204163,0.2126162350177765,0.9691774249076844,284.9170837402344,284.95001220703125,298.8416748046875,288.62066650390625,297.9137878417969,297.3207397460937,284.9159545898437,1.0,0.5300113558769226,0.5402691960334778,0.5402691960334778,1.0,1.0,-2.7855820655822754,1.0866719484329224,1.6989102363586426,0.4594350159168243,0.9006788730621338,0.9006788730621338,0.0,133.18849182128906,139.0,39670.36328125,0.0,1861.620361328125,1.0,278.4578552246094,281.0546264648437,291.66363525390625,294.2532958984375,293.1499938964844,293.1499938964844,278.1499938964844,36001.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273849725723268,1.0,0.0,0.0,3.6551692485809326,3.655193328857422,8.914731779441354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.12744140625,0.0,1538.9373779296875,1895.4371337890625,0.0,3657.1484375,0.9064245223999025,1.0,0.0,3.0,1.0,0.0
