time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219660,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.9990000128746032,0.6976442337036133,0.5315149426460266,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7526550292969,0.8442660570144653,0.3551171123981476,0.3381590545177459,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527160644531,0.8239673376083374,0.3276461064815521,0.2310653924942016,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528686523437,0.7718620896339417,0.2688919603824615,0.2573539912700653,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75311279296875,0.7170298099517822,0.2123603373765945,0.968854546546936,284.7525634765625,284.95001220703125,298.8282165527344,288.59234619140625,297.895751953125,297.30126953125,284.7514953613281,1.0,0.5321131348609924,0.5389477014541626,0.5389477014541626,1.0,1.0,-2.793736219406128,1.088282585144043,1.7054535150527954,0.4592300653457641,0.8966987729072571,0.8966987729072571,0.0,134.77603149414062,142.0,40642.49609375,0.0,1881.8946533203125,1.0,278.1581420898437,280.8229675292969,291.6499328613281,294.3160400390625,293.1499938964844,293.1499938964844,278.45001220703125,36192.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422613382339478,1.0,0.0,0.0,3.648653268814087,3.648677349090576,8.882975635060575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.91796875,0.0,1533.110595703125,1895.4371337890625,0.0,3792.986572265625,0.9050936102867126,1.0,0.0,3.0,1.0,0.0
12219720,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.9990000128746032,0.6976442337036133,0.5315149426460266,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7526550292969,0.8442660570144653,0.3551171123981476,0.3381590545177459,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527160644531,0.8239673376083374,0.3276461064815521,0.2310653924942016,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528686523437,0.7718620896339417,0.2688919603824615,0.2573539912700653,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75311279296875,0.7170298099517822,0.2123603373765945,0.968854546546936,284.7525634765625,284.95001220703125,298.8282165527344,288.59234619140625,297.895751953125,297.30126953125,284.7514953613281,1.0,0.5321131348609924,0.5389477014541626,0.5389477014541626,1.0,1.0,-2.793736219406128,1.088282585144043,1.7054535150527954,0.4592300653457641,0.8966987729072571,0.8966987729072571,0.0,134.77603149414062,142.0,40642.49609375,0.0,1881.8946533203125,1.0,278.1581420898437,280.8229675292969,291.6499328613281,294.3160400390625,293.1499938964844,293.1499938964844,278.45001220703125,36192.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422613382339478,1.0,0.0,0.0,3.648653268814087,3.648677349090576,8.882975635060575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.91796875,0.0,1533.110595703125,1895.4371337890625,0.0,3792.986572265625,0.9050936102867126,1.0,0.0,3.0,1.0,0.0
12219780,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9990000128746032,0.6980162858963013,0.5364545583724976,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8436974883079529,0.3579244315624237,0.3405787646770477,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8219183087348938,0.3283305466175079,0.2313571274280548,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7703028917312622,0.2699425220489502,0.258190393447876,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7148618102073669,0.212455928325653,0.9687626957893372,284.91241455078125,284.95001220703125,298.8127136230469,288.5625,297.88250732421875,297.2906799316406,284.9141845703125,1.0,0.5346825122833252,0.5376262664794922,0.5376262664794922,1.0,1.0,-2.803820848464966,1.0907034873962402,1.713117241859436,0.4593355357646942,0.8974496126174927,0.8974496126174927,0.0,136.70689392089844,145.0,39787.359375,0.0,1906.9656982421875,1.0,278.44219970703125,281.04803466796875,291.5289306640625,294.07427978515625,293.1499938964844,293.1499938964844,278.75,36084.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931201696395874,1.0,0.0,0.0,3.644665956497192,3.644689798355103,8.863570997164061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.41455078125,0.0,1527.8741455078125,1895.4371337890625,0.0,3692.1513671875,0.9041552543640136,1.0,0.0,3.0,1.0,0.0
12219840,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9990000128746032,0.6980162858963013,0.5364545583724976,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8436974883079529,0.3579244315624237,0.3405787646770477,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8219183087348938,0.3283305466175079,0.2313571274280548,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7703028917312622,0.2699425220489502,0.258190393447876,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7148618102073669,0.212455928325653,0.9687626957893372,284.91241455078125,284.95001220703125,298.8127136230469,288.5625,297.88250732421875,297.2906799316406,284.9141845703125,1.0,0.5346825122833252,0.5376262664794922,0.5376262664794922,1.0,1.0,-2.803820848464966,1.0907034873962402,1.713117241859436,0.4593355357646942,0.8974496126174927,0.8974496126174927,0.0,136.70689392089844,145.0,39787.359375,0.0,1906.9656982421875,1.0,278.44219970703125,281.04803466796875,291.5289306640625,294.07427978515625,293.1499938964844,293.1499938964844,278.75,36084.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931201696395874,1.0,0.0,0.0,3.644665956497192,3.644689798355103,8.863570997164061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.41455078125,0.0,1527.8741455078125,1895.4371337890625,0.0,3692.1513671875,0.9041552543640136,1.0,0.0,3.0,1.0,0.0
12219900,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.9990000128746032,0.6987915635108948,0.5385414958000183,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8438820838928223,0.359681099653244,0.342139333486557,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8214007616043091,0.3290603458881378,0.2317892462015152,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7699921131134033,0.2707518339157104,0.2588838338851928,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.714203417301178,0.2127483189105987,0.9698013663291932,285.0399169921875,284.95001220703125,298.8043212890625,288.547119140625,297.8789978027344,297.2908020019531,285.0490417480469,1.0,0.536185085773468,0.5369654893875122,0.5369654893875122,1.0,1.0,-2.810803174972534,1.0927435159683228,1.7180596590042114,0.459789514541626,0.8992728590965271,0.8992728590965271,0.0,137.62771606445312,145.0,39038.609375,0.0,1922.424072265625,1.0,278.6986694335937,281.23846435546875,291.4750366210937,293.9089050292969,293.1499938964844,293.1499938964844,278.75,35983.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219411611557008,1.0,0.0,0.0,3.6451687812805176,3.645192623138428,8.866016969477641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.41552734375,0.0,1527.679443359375,1895.4371337890625,0.0,3607.0615234375,0.9042320847511292,1.0,0.0,3.0,1.0,0.0
12219960,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.9990000128746032,0.6999115347862244,0.5403638482093811,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.844377338886261,0.3616278767585754,0.343931496143341,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.821216881275177,0.3299954235553741,0.2324070334434509,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.7699980139732361,0.2717215716838836,0.2597658038139343,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7138519883155823,0.2131903618574142,0.9716297388076782,285.09246826171875,284.95001220703125,298.79559326171875,288.531494140625,297.8771057128906,297.2938842773437,285.0943298339844,1.0,0.5378411412239075,0.5362403988838196,0.5362403988838196,1.0,1.0,-2.8191447257995605,1.095272660255432,1.723872184753418,0.4604308605194092,0.900792360305786,0.900792360305786,0.0,138.51730346679688,148.0,39000.79296875,0.0,1939.9698486328125,1.0,278.7419738769531,281.2938232421875,291.4825134277344,293.9579162597656,293.1499938964844,293.1499938964844,278.45001220703125,35890.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178767204284668,1.0,0.0,0.0,3.6480443477630615,3.648068428039551,8.880011250766984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.16064453125,0.0,1530.17529296875,1895.4371337890625,0.0,3569.55078125,0.9047829508781432,1.0,0.0,3.0,1.0,0.0
12220020,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9990000128746032,0.6997224688529968,0.5454676151275635,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8443556427955627,0.3646959662437439,0.347151905298233,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8198328018188477,0.3309507369995117,0.2333417385816574,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7690682411193848,0.2730326354503631,0.2612774074077606,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7123530507087708,0.2136244922876358,0.9746199250221252,284.9512023925781,284.95001220703125,298.7773742675781,288.4997253417969,297.8637084960937,297.284912109375,284.95074462890625,1.0,0.5414052605628967,0.5347901582717896,0.5347901582717896,1.0,1.0,-2.835685968399048,1.1002167463302612,1.735469102859497,0.4617238044738769,0.8996690511703491,0.8996690511703491,0.0,140.7755584716797,151.0,40001.453125,0.0,1977.4228515625,1.0,278.45782470703125,281.080322265625,291.54962158203125,294.1531982421875,293.1499938964844,293.1499938964844,278.75,35981.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323613047599792,1.0,0.0,0.0,3.649456024169922,3.649480104446411,8.886885325409821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.3798828125,0.0,1532.4222412109375,1895.4371337890625,0.0,3702.765869140625,0.9051361680030824,1.0,0.0,3.0,1.0,0.0
12220080,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9990000128746032,0.6997224688529968,0.5454676151275635,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8443556427955627,0.3646959662437439,0.347151905298233,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8198328018188477,0.3309507369995117,0.2333417385816574,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7690682411193848,0.2730326354503631,0.2612774074077606,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.7123530507087708,0.2136244922876358,0.9746199250221252,284.9512023925781,284.95001220703125,298.7773742675781,288.4997253417969,297.8637084960937,297.284912109375,284.95074462890625,1.0,0.5414052605628967,0.5347901582717896,0.5347901582717896,1.0,1.0,-2.835685968399048,1.1002167463302612,1.735469102859497,0.4617238044738769,0.8996690511703491,0.8996690511703491,0.0,140.7755584716797,151.0,40001.453125,0.0,1977.4228515625,1.0,278.45782470703125,281.080322265625,291.54962158203125,294.1531982421875,293.1499938964844,293.1499938964844,278.75,35981.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323613047599792,1.0,0.0,0.0,3.649456024169922,3.649480104446411,8.886885325409821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.3798828125,0.0,1532.4222412109375,1895.4371337890625,0.0,3702.765869140625,0.9051361680030824,1.0,0.0,3.0,1.0,0.0
12220140,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.9990000128746032,0.6991855502128601,0.5515368580818176,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.8437057733535767,0.3680359125137329,0.3501648604869842,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.81779545545578,0.3321583867073059,0.2340794801712036,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.7675102353096008,0.2745032906532287,0.2625901103019714,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.7102696895599365,0.2141979932785034,0.9769712090492249,285.11627197265625,284.95001220703125,298.75860595703125,288.467529296875,297.8523864746094,297.2795715332031,285.1182556152344,1.0,0.5451207160949707,0.5333399176597595,0.5333399176597595,1.0,1.0,-2.851888418197632,1.1049833297729492,1.7469052076339722,0.46284881234169,0.9031789898872375,0.9031789898872375,0.0,143.35250854492188,154.0,39357.359375,0.0,2016.271484375,1.0,278.7421875,281.3094787597656,291.447998046875,293.956298828125,293.1499938964844,293.1499938964844,278.45001220703125,35828.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247077703475952,1.0,0.0,0.0,3.654991626739502,3.655015707015991,8.913865485737915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.13525390625,0.0,1537.445556640625,1895.4371337890625,0.0,3632.53955078125,0.9062914848327636,1.0,0.0,3.0,1.0,0.0
12220200,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166076660156,0.9990000128746032,0.6991855502128601,0.5515368580818176,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.8437057733535767,0.3680359125137329,0.3501648604869842,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.81779545545578,0.3321583867073059,0.2340794801712036,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11572265625,0.7675102353096008,0.2745032906532287,0.2625901103019714,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.7102696895599365,0.2141979932785034,0.9769712090492249,285.11627197265625,284.95001220703125,298.75860595703125,288.467529296875,297.8523864746094,297.2795715332031,285.1182556152344,1.0,0.5451207160949707,0.5333399176597595,0.5333399176597595,1.0,1.0,-2.851888418197632,1.1049833297729492,1.7469052076339722,0.46284881234169,0.9031789898872375,0.9031789898872375,0.0,143.35250854492188,154.0,39357.359375,0.0,2016.271484375,1.0,278.7421875,281.3094787597656,291.447998046875,293.956298828125,293.1499938964844,293.1499938964844,278.45001220703125,35828.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247077703475952,1.0,0.0,0.0,3.654991626739502,3.655015707015991,8.913865485737915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.13525390625,0.0,1537.445556640625,1895.4371337890625,0.0,3632.53955078125,0.9062914848327636,1.0,0.0,3.0,1.0,0.0
12220260,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.9990000128746032,0.6970070004463196,0.5579608082771301,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8429247736930847,0.3709382712841034,0.3532106876373291,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.8156338930130005,0.3328892588615417,0.2348368912935257,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7658424973487854,0.2756343185901642,0.2639237344264984,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.7080512642860413,0.214509904384613,0.9794768691062928,284.9754333496094,284.95001220703125,298.73974609375,288.435302734375,297.8384704589844,297.2703857421875,284.9747619628906,1.0,0.5490042567253113,0.5316883325576782,0.5316883325576782,1.0,1.0,-2.86879825592041,1.1097006797790527,1.7590975761413574,0.4638480842113495,0.902375102043152,0.902375102043152,0.0,146.1026153564453,157.0,40320.15234375,0.0,2057.53662109375,1.0,278.4578857421875,281.0944519042969,291.4880676269531,294.11480712890625,293.1499938964844,293.1499938964844,278.1499938964844,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939272403717041,1.0,0.0,0.0,3.658326387405396,3.6583504676818848,8.930138619689387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.5009765625,0.0,1541.921142578125,1895.4371337890625,0.0,3765.82666015625,0.9070838093757628,1.0,0.0,3.0,1.0,0.0
12220320,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.9990000128746032,0.6970070004463196,0.5579608082771301,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8429247736930847,0.3709382712841034,0.3532106876373291,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.8156338930130005,0.3328892588615417,0.2348368912935257,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7658424973487854,0.2756343185901642,0.2639237344264984,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.7080512642860413,0.214509904384613,0.9794768691062928,284.9754333496094,284.95001220703125,298.73974609375,288.435302734375,297.8384704589844,297.2703857421875,284.9747619628906,1.0,0.5490042567253113,0.5316883325576782,0.5316883325576782,1.0,1.0,-2.86879825592041,1.1097006797790527,1.7590975761413574,0.4638480842113495,0.902375102043152,0.902375102043152,0.0,146.1026153564453,157.0,40320.15234375,0.0,2057.53662109375,1.0,278.4578857421875,281.0944519042969,291.4880676269531,294.11480712890625,293.1499938964844,293.1499938964844,278.1499938964844,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939272403717041,1.0,0.0,0.0,3.658326387405396,3.6583504676818848,8.930138619689387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.5009765625,0.0,1541.921142578125,1895.4371337890625,0.0,3765.82666015625,0.9070838093757628,1.0,0.0,3.0,1.0,0.0
12220380,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.9990000128746032,0.6920449733734131,0.5662513971328735,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.8406944870948792,0.3730596005916595,0.3554680347442627,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.8119096159934998,0.3327699899673462,0.2349573224782943,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.7627553343772888,0.2761016488075256,0.264608770608902,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.7043437957763672,0.2142132520675659,0.9793015122413636,284.81982421875,284.95001220703125,298.7213134765625,288.40338134765625,297.8215637207031,297.25616455078125,284.8190612792969,1.0,0.5527420043945312,0.5300366878509521,0.5300366878509521,1.0,1.0,-2.8822367191314697,1.112868309020996,1.7693684101104736,0.4640819132328033,0.8993517160415649,0.8993517160415649,0.0,149.3758087158203,145.0,41401.29296875,0.0,2095.994140625,1.0,278.1581115722656,280.86767578125,291.46783447265625,294.1776123046875,293.1499938964844,293.1499938964844,278.45001220703125,36101.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554852843284608,1.0,0.0,0.0,3.65514087677002,3.655164957046509,8.914593081499333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.0234375,0.0,1539.6563720703125,1895.4371337890625,0.0,3912.24072265625,0.9064837694168092,1.0,0.0,3.0,1.0,0.0
12220440,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.9990000128746032,0.6920449733734131,0.5662513971328735,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.8406944870948792,0.3730596005916595,0.3554680347442627,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.8119096159934998,0.3327699899673462,0.2349573224782943,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.7627553343772888,0.2761016488075256,0.264608770608902,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.7043437957763672,0.2142132520675659,0.9793015122413636,284.81982421875,284.95001220703125,298.7213134765625,288.40338134765625,297.8215637207031,297.25616455078125,284.8190612792969,1.0,0.5527420043945312,0.5300366878509521,0.5300366878509521,1.0,1.0,-2.8822367191314697,1.112868309020996,1.7693684101104736,0.4640819132328033,0.8993517160415649,0.8993517160415649,0.0,149.3758087158203,145.0,41401.29296875,0.0,2095.994140625,1.0,278.1581115722656,280.86767578125,291.46783447265625,294.1776123046875,293.1499938964844,293.1499938964844,278.45001220703125,36101.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554852843284608,1.0,0.0,0.0,3.65514087677002,3.655164957046509,8.914593081499333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.0234375,0.0,1539.6563720703125,1895.4371337890625,0.0,3912.24072265625,0.9064837694168092,1.0,0.0,3.0,1.0,0.0
12220500,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9990000128746032,0.6899619698524475,0.5660330653190613,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8415445685386658,0.3742913603782654,0.3564701378345489,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8119692802429199,0.3328940868377685,0.2349198311567306,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.7630468606948853,0.2764353156089782,0.2648120522499084,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7042165398597717,0.2140959203243255,0.9784223437309264,284.9288024902344,284.95001220703125,298.71240234375,288.3876647949219,297.8154602050781,297.2528686523437,284.9361572265625,1.0,0.5523882508277893,0.5292109251022339,0.5292109251022339,1.0,1.0,-2.8823368549346924,1.1115779876708984,1.7707587480545044,0.4629714787006378,0.9002444744110107,0.9002444744110107,0.0,149.31590270996094,145.0,40582.94921875,0.0,2095.86328125,1.0,278.4014892578125,281.0379638671875,291.3688049316406,293.9351501464844,293.1499938964844,293.1499938964844,278.45001220703125,36052.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492555856704712,1.0,0.0,0.0,3.653943300247192,3.6539673805236816,8.908752988645574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.318359375,0.0,1537.95263671875,1895.4371337890625,0.0,3856.25341796875,0.9062293767929076,1.0,0.0,3.0,1.0,0.0
12220560,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.9990000128746032,0.6893630027770996,0.5622137784957886,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.8443131446838379,0.3758294582366943,0.3577529489994049,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8139584064483643,0.3333543539047241,0.2351097166538238,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.7651464939117432,0.2770069539546966,0.2652105093002319,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.7058329582214355,0.2141720950603485,0.9781659841537476,284.9681091308594,284.95001220703125,298.70379638671875,288.37213134765625,297.8118591308594,297.2535400390625,284.9687194824219,1.0,0.5510841012001038,0.5284154415130615,0.5284154415130615,1.0,1.0,-2.8796911239624023,1.1091665029525757,1.7705247402191162,0.4612152874469757,0.9007993936538696,0.9007993936538696,0.0,147.94113159179688,133.0,40420.64453125,0.0,2084.68505859375,1.0,278.4425048828125,281.0837707519531,291.34185791015625,293.928466796875,293.1499938964844,293.1499938964844,278.1499938964844,35996.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452365636825562,1.0,0.0,0.0,3.654571533203125,3.6545956134796143,8.911816280487983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.7548828125,0.0,1538.2371826171875,1895.4371337890625,0.0,3819.949462890625,0.9063068628311156,1.0,0.0,3.0,1.0,0.0
12220620,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.9990000128746032,0.6893260478973389,0.5488080382347107,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984924316406,0.8526589274406433,0.3782624304294586,0.3600900173187256,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.8204456567764282,0.3336075842380523,0.2353311032056808,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.7719717621803284,0.2776795327663421,0.2658390700817108,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.7115185260772705,0.2140096575021743,0.9771739840507508,284.7983703613281,284.95001220703125,298.687744140625,288.3419494628906,297.802001953125,297.25018310546875,284.7959899902344,1.0,0.546109676361084,0.526824414730072,0.526824414730072,1.0,1.0,-2.866229295730591,1.1008358001708984,1.7653933763504028,0.4560750722885132,0.8974620699882507,0.8974620699882507,0.0,143.0260467529297,136.0,41135.8828125,0.0,2038.2596435546875,1.0,278.1577453613281,280.85528564453125,291.3764953613281,294.0614013671875,293.1499938964844,293.1499938964844,278.45001220703125,36152.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559054970741272,1.0,0.0,0.0,3.649813890457153,3.6498379707336426,8.888628144632094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.80859375,0.0,1534.10107421875,1895.4371337890625,0.0,3916.00439453125,0.9053254723548888,1.0,0.0,3.0,1.0,0.0
12220680,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79803466796875,0.9990000128746032,0.6893260478973389,0.5488080382347107,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984924316406,0.8526589274406433,0.3782624304294586,0.3600900173187256,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.8204456567764282,0.3336075842380523,0.2353311032056808,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.7719717621803284,0.2776795327663421,0.2658390700817108,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.7115185260772705,0.2140096575021743,0.9771739840507508,284.7983703613281,284.95001220703125,298.687744140625,288.3419494628906,297.802001953125,297.25018310546875,284.7959899902344,1.0,0.546109676361084,0.526824414730072,0.526824414730072,1.0,1.0,-2.866229295730591,1.1008358001708984,1.7653933763504028,0.4560750722885132,0.8974620699882507,0.8974620699882507,0.0,143.0260467529297,136.0,41135.8828125,0.0,2038.2596435546875,1.0,278.1577453613281,280.85528564453125,291.3764953613281,294.0614013671875,293.1499938964844,293.1499938964844,278.45001220703125,36152.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559054970741272,1.0,0.0,0.0,3.649813890457153,3.6498379707336426,8.888628144632094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.80859375,0.0,1534.10107421875,1895.4371337890625,0.0,3916.00439453125,0.9053254723548888,1.0,0.0,3.0,1.0,0.0
12220740,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.9990000128746032,0.6920312643051147,0.5413705706596375,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.858292281627655,0.3811355233192444,0.3624539971351623,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8241885304450989,0.3342917561531067,0.2355530112981796,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.7761831879615784,0.2786632478237152,0.26648810505867,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.7146121859550476,0.2141561061143875,0.9765973091125488,284.9339904785156,284.95001220703125,298.6736145019531,288.3132019042969,297.796142578125,297.2516784667969,284.9348449707031,1.0,0.5440547466278076,0.5252334475517273,0.5252334475517273,1.0,1.0,-2.8604650497436523,1.0958359241485596,1.7646291255950928,0.4521557092666626,0.8983297348022461,0.8983297348022461,0.0,140.3948974609375,139.0,40055.1796875,0.0,2015.9610595703125,1.0,278.4422302246094,281.0647888183594,291.271240234375,293.8309936523437,293.1499938964844,293.1499938964844,278.75,36054.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436471462249756,1.0,0.0,0.0,3.64700984954834,3.64703369140625,8.874975492290105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.6396484375,0.0,1530.255126953125,1895.4371337890625,0.0,3805.554443359375,0.9046565890312196,1.0,0.0,3.0,1.0,0.0
12220800,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.9990000128746032,0.6920312643051147,0.5413705706596375,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.858292281627655,0.3811355233192444,0.3624539971351623,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.8241885304450989,0.3342917561531067,0.2355530112981796,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.7761831879615784,0.2786632478237152,0.26648810505867,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.7146121859550476,0.2141561061143875,0.9765973091125488,284.9339904785156,284.95001220703125,298.6736145019531,288.3132019042969,297.796142578125,297.2516784667969,284.9348449707031,1.0,0.5440547466278076,0.5252334475517273,0.5252334475517273,1.0,1.0,-2.8604650497436523,1.0958359241485596,1.7646291255950928,0.4521557092666626,0.8983297348022461,0.8983297348022461,0.0,140.3948974609375,139.0,40055.1796875,0.0,2015.9610595703125,1.0,278.4422302246094,281.0647888183594,291.271240234375,293.8309936523437,293.1499938964844,293.1499938964844,278.75,36054.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436471462249756,1.0,0.0,0.0,3.64700984954834,3.64703369140625,8.874975492290105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.6396484375,0.0,1530.255126953125,1895.4371337890625,0.0,3805.554443359375,0.9046565890312196,1.0,0.0,3.0,1.0,0.0
12220860,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.9990000128746032,0.6962009072303772,0.5371007323265076,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.863082766532898,0.3848389387130737,0.3657135665416717,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.8272000551223755,0.3358270525932312,0.2364538311958313,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.7796218991279602,0.2803077101707458,0.2678459286689758,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.7170511484146118,0.214915320277214,0.9791269302368164,285.09747314453125,284.95001220703125,298.66192626953125,288.28619384765625,297.7978820800781,297.262939453125,285.0986022949219,1.0,0.544001579284668,0.5242027044296265,0.5242027044296265,1.0,1.0,-2.864997386932373,1.0960830450057983,1.7689142227172852,0.4513177573680877,0.901635766029358,0.901635766029358,0.0,139.19598388671875,142.0,39193.5078125,0.0,2017.556884765625,1.0,278.74176025390625,281.3016662597656,291.2301940917969,293.7137145996094,293.1499938964844,293.1499938964844,278.45001220703125,35875.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289668202400208,1.0,0.0,0.0,3.651014089584351,3.65103816986084,8.894475058696116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.302734375,0.0,1533.3660888671875,1895.4371337890625,0.0,3671.667236328125,0.905434787273407,1.0,0.0,3.0,1.0,0.0
12220920,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.9990000128746032,0.6962009072303772,0.5371007323265076,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.863082766532898,0.3848389387130737,0.3657135665416717,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.8272000551223755,0.3358270525932312,0.2364538311958313,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.7796218991279602,0.2803077101707458,0.2678459286689758,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.7170511484146118,0.214915320277214,0.9791269302368164,285.09747314453125,284.95001220703125,298.66192626953125,288.28619384765625,297.7978820800781,297.262939453125,285.0986022949219,1.0,0.544001579284668,0.5242027044296265,0.5242027044296265,1.0,1.0,-2.864997386932373,1.0960830450057983,1.7689142227172852,0.4513177573680877,0.901635766029358,0.901635766029358,0.0,139.19598388671875,142.0,39193.5078125,0.0,2017.556884765625,1.0,278.74176025390625,281.3016662597656,291.2301940917969,293.7137145996094,293.1499938964844,293.1499938964844,278.45001220703125,35875.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289668202400208,1.0,0.0,0.0,3.651014089584351,3.65103816986084,8.894475058696116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.302734375,0.0,1533.3660888671875,1895.4371337890625,0.0,3671.667236328125,0.905434787273407,1.0,0.0,3.0,1.0,0.0
12220980,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9990000128746032,0.6979960799217224,0.5367324948310852,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8657020330429077,0.3878282308578491,0.3688099086284637,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8282002806663513,0.3365911245346069,0.2372129708528518,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7810742855072021,0.2814367413520813,0.2691274583339691,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7178093791007996,0.2153055816888809,0.9816875457763672,284.94598388671875,284.95001220703125,298.6531982421875,288.2613220214844,297.79498291015625,297.2648010253906,284.9448547363281,1.0,0.5453370809555054,0.5231720209121704,0.5231720209121704,1.0,1.0,-2.873806953430176,1.098158359527588,1.775648593902588,0.4514563977718353,0.9003711938858032,0.9003711938858032,0.0,139.41160583496094,145.0,40035.4140625,0.0,2033.121826171875,1.0,278.4579467773437,281.0805053710937,291.3025207519531,293.90576171875,293.1499938964844,293.1499938964844,278.1499938964844,35979.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417197108268738,1.0,0.0,0.0,3.652517557144165,3.6525416374206543,8.901802175387274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.96435546875,0.0,1535.8179931640625,1895.4371337890625,0.0,3788.070068359375,0.9058181047439576,1.0,0.0,3.0,1.0,0.0
12221040,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.9990000128746032,0.6979960799217224,0.5367324948310852,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8657020330429077,0.3878282308578491,0.3688099086284637,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8282002806663513,0.3365911245346069,0.2372129708528518,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7810742855072021,0.2814367413520813,0.2691274583339691,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7178093791007996,0.2153055816888809,0.9816875457763672,284.94598388671875,284.95001220703125,298.6531982421875,288.2613220214844,297.79498291015625,297.2648010253906,284.9448547363281,1.0,0.5453370809555054,0.5231720209121704,0.5231720209121704,1.0,1.0,-2.873806953430176,1.098158359527588,1.775648593902588,0.4514563977718353,0.9003711938858032,0.9003711938858032,0.0,139.41160583496094,145.0,40035.4140625,0.0,2033.121826171875,1.0,278.4579467773437,281.0805053710937,291.3025207519531,293.90576171875,293.1499938964844,293.1499938964844,278.1499938964844,35979.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417197108268738,1.0,0.0,0.0,3.652517557144165,3.6525416374206543,8.901802175387274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.96435546875,0.0,1535.8179931640625,1895.4371337890625,0.0,3788.070068359375,0.9058181047439576,1.0,0.0,3.0,1.0,0.0
12221100,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.9990000128746032,0.6975234150886536,0.5382494926452637,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.8658295273780823,0.3889639675617218,0.3700157701969147,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.8275859355926514,0.3365822732448578,0.237315684556961,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82635498046875,0.78069007396698,0.2817067205905914,0.2694990932941437,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.717215895652771,0.2152476757764816,0.981923282146454,284.82427978515625,284.95001220703125,298.65008544921875,288.24981689453125,297.7906494140625,297.26031494140625,284.81658935546875,1.0,0.5462890267372131,0.5226566195487976,0.5226566195487976,1.0,1.0,-2.8779335021972656,1.0990705490112305,1.7788630723953247,0.4514648914337158,0.8983651995658875,0.8983651995658875,0.0,140.051513671875,145.0,40847.796875,0.0,2043.08642578125,1.0,278.2012023925781,280.89324951171875,291.32965087890625,294.0470275878906,293.1499938964844,293.1499938964844,278.1499938964844,36075.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951785922050476,1.0,0.0,0.0,3.650943756103516,3.650967597961426,8.894131724446197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.72119140625,0.0,1534.781005859375,1895.4371337890625,0.0,3879.036865234375,0.9054975509643556,1.0,0.0,3.0,1.0,0.0
12221160,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.9990000128746032,0.6961926221847534,0.5407033562660217,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.865281879901886,0.3899162709712982,0.3709973096847534,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.8263359069824219,0.3363753259181976,0.2372402250766754,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.779664933681488,0.281815767288208,0.269686222076416,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825622558594,0.716040849685669,0.2150394022464752,0.98139488697052,284.78204345703125,284.95001220703125,298.6479187011719,288.23895263671875,297.7850341796875,297.2533569335937,284.7811584472656,1.0,0.5473454594612122,0.5219425559043884,0.5219425559043884,1.0,1.0,-2.8815624713897705,1.0994596481323242,1.7821027040481567,0.4510639607906341,0.8967835307121277,0.8967835307121277,0.0,140.97433471679688,148.0,40984.26171875,0.0,2053.641845703125,1.0,278.1577453613281,280.8458557128906,291.2969970703125,293.9772644042969,293.1499938964844,293.1499938964844,278.45001220703125,36160.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956768274307251,1.0,0.0,0.0,3.6471681594848633,3.647192001342773,8.875745720615669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.494140625,0.0,1531.2188720703125,1895.4371337890625,0.0,3923.725830078125,0.9047411680221558,1.0,0.0,3.0,1.0,0.0
12221220,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.9990000128746032,0.6944575309753418,0.5456225872039795,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8645398616790771,0.392735868692398,0.3734084665775299,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8242093324661255,0.3369048833847046,0.237422376871109,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.7779105305671692,0.282682865858078,0.270344614982605,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7138601541519165,0.2150856703519821,0.9811194539070128,284.9430847167969,284.95001220703125,298.6466064453125,288.21942138671875,297.781494140625,297.2499694824219,284.9447326660156,1.0,0.5498127341270447,0.5205143094062805,0.5205143094062805,1.0,1.0,-2.8910470008850098,1.1011323928833008,1.789914608001709,0.4505709707736969,0.8979589343070984,0.8979589343070984,0.0,142.91513061523438,151.0,40192.36328125,0.0,2079.02490234375,1.0,278.442138671875,281.07275390625,291.1846008300781,293.7460021972656,293.1499938964844,293.1499938964844,278.75,36044.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454365968704224,1.0,0.0,0.0,3.6446692943573,3.644693374633789,8.863588050189719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.74755859375,0.0,1527.582275390625,1895.4371337890625,0.0,3821.759765625,0.9041288495063782,1.0,0.0,3.0,1.0,0.0
12221280,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.9990000128746032,0.6944575309753418,0.5456225872039795,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8645398616790771,0.392735868692398,0.3734084665775299,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8242093324661255,0.3369048833847046,0.237422376871109,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.7779105305671692,0.282682865858078,0.270344614982605,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7138601541519165,0.2150856703519821,0.9811194539070128,284.9430847167969,284.95001220703125,298.6466064453125,288.21942138671875,297.781494140625,297.2499694824219,284.9447326660156,1.0,0.5498127341270447,0.5205143094062805,0.5205143094062805,1.0,1.0,-2.8910470008850098,1.1011323928833008,1.789914608001709,0.4505709707736969,0.8979589343070984,0.8979589343070984,0.0,142.91513061523438,151.0,40192.36328125,0.0,2079.02490234375,1.0,278.442138671875,281.07275390625,291.1846008300781,293.7460021972656,293.1499938964844,293.1499938964844,278.75,36044.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454365968704224,1.0,0.0,0.0,3.6446692943573,3.644693374633789,8.863588050189719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.74755859375,0.0,1527.582275390625,1895.4371337890625,0.0,3821.759765625,0.9041288495063782,1.0,0.0,3.0,1.0,0.0
12221340,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9990000128746032,0.6942085027694702,0.549501359462738,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.865106999874115,0.3964938223361969,0.3768050968647003,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.8234174251556396,0.3384282886981964,0.2383729517459869,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.7774198651313782,0.2842964828014374,0.2717615962028503,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.7128071784973145,0.2157516330480575,0.983703076839447,285.1234741210937,284.95001220703125,298.6497497558594,288.2030944824219,297.78594970703125,297.2566223144531,285.1253662109375,1.0,0.5528668761253357,0.5190861225128174,0.5190861225128174,1.0,1.0,-2.90573787689209,1.104983687400818,1.8007543087005615,0.4510921537876129,0.9017298221588136,0.9017298221588136,0.0,144.73040771484375,154.0,39442.62890625,0.0,2112.73291015625,1.0,278.7416687011719,281.3212280273437,291.15240478515625,293.6463317871094,293.1499938964844,293.1499938964844,278.45001220703125,35847.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317461252212524,1.0,0.0,0.0,3.6496758460998535,3.649699926376343,8.88795568698697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.02392578125,0.0,1531.6680908203125,1895.4371337890625,0.0,3697.135986328125,0.9051184058189392,1.0,0.0,3.0,1.0,0.0
12221400,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9990000128746032,0.6942085027694702,0.549501359462738,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.865106999874115,0.3964938223361969,0.3768050968647003,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.8234174251556396,0.3384282886981964,0.2383729517459869,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.7774198651313782,0.2842964828014374,0.2717615962028503,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.7128071784973145,0.2157516330480575,0.983703076839447,285.1234741210937,284.95001220703125,298.6497497558594,288.2030944824219,297.78594970703125,297.2566223144531,285.1253662109375,1.0,0.5528668761253357,0.5190861225128174,0.5190861225128174,1.0,1.0,-2.90573787689209,1.104983687400818,1.8007543087005615,0.4510921537876129,0.9017298221588136,0.9017298221588136,0.0,144.73040771484375,154.0,39442.62890625,0.0,2112.73291015625,1.0,278.7416687011719,281.3212280273437,291.15240478515625,293.6463317871094,293.1499938964844,293.1499938964844,278.45001220703125,35847.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317461252212524,1.0,0.0,0.0,3.6496758460998535,3.649699926376343,8.88795568698697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.02392578125,0.0,1531.6680908203125,1895.4371337890625,0.0,3697.135986328125,0.9051184058189392,1.0,0.0,3.0,1.0,0.0
12221460,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.6919755935668945,0.5546627044677734,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.864862859249115,0.3995312750339508,0.3800218403339386,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8219075202941895,0.3392213881015777,0.2391996681690216,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7762494683265686,0.2854127287864685,0.2730998396873474,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7111878395080566,0.2160636931657791,0.986242175102234,284.9844055175781,284.95001220703125,298.6578369140625,288.1903076171875,297.7877197265625,297.256103515625,284.9837341308594,1.0,0.5563127994537354,0.5175716876983643,0.5175716876983643,1.0,1.0,-2.9214653968811035,1.1090837717056274,1.812381625175476,0.4517166316509247,0.901061236858368,0.901061236858368,0.0,147.02272033691406,157.0,40432.4921875,0.0,2150.89306640625,1.0,278.4577331542969,281.10565185546875,291.2362365722656,293.8575439453125,293.1499938964844,293.1499938964844,278.1499938964844,35934.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454320073127748,1.0,0.0,0.0,3.652822971343994,3.652846813201904,8.903289767658862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.07470703125,0.0,1535.819091796875,1895.4371337890625,0.0,3821.718505859375,0.9058573246002196,1.0,0.0,3.0,1.0,0.0
