time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221520,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.6919755935668945,0.5546627044677734,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.864862859249115,0.3995312750339508,0.3800218403339386,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8219075202941895,0.3392213881015777,0.2391996681690216,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7762494683265686,0.2854127287864685,0.2730998396873474,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7111878395080566,0.2160636931657791,0.986242175102234,284.9844055175781,284.95001220703125,298.6578369140625,288.1903076171875,297.7877197265625,297.256103515625,284.9837341308594,1.0,0.5563127994537354,0.5175716876983643,0.5175716876983643,1.0,1.0,-2.9214653968811035,1.1090837717056274,1.812381625175476,0.4517166316509247,0.901061236858368,0.901061236858368,0.0,147.02272033691406,157.0,40432.4921875,0.0,2150.89306640625,1.0,278.4577331542969,281.10565185546875,291.2362365722656,293.8575439453125,293.1499938964844,293.1499938964844,278.1499938964844,35934.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454320073127748,1.0,0.0,0.0,3.652822971343994,3.652846813201904,8.903289767658862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.07470703125,0.0,1535.819091796875,1895.4371337890625,0.0,3821.718505859375,0.9058573246002196,1.0,0.0,3.0,1.0,0.0
12221580,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.9990000128746032,0.6866627335548401,0.5623832941055298,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.8626000285148621,0.4016383588314056,0.3822825253009796,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.8184458017349243,0.3390363156795501,0.2392853498458862,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.7731915712356567,0.2857723534107208,0.2736922204494476,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.7076724767684937,0.2156830728054046,0.9857355952262878,284.8290405273437,284.95001220703125,298.6714172363281,288.1814270019531,297.7868957519531,297.2481994628906,284.8284606933594,1.0,0.5597281455993652,0.5160572528839111,0.5160572528839111,1.0,1.0,-2.9336724281311035,1.1116489171981812,1.822023630142212,0.4515871405601501,0.8981536030769348,0.8981536030769348,0.0,150.0498046875,145.0,41436.625,0.0,2187.014404296875,1.0,278.158203125,280.8742980957031,291.2416687011719,293.9443359375,293.1499938964844,293.1499938964844,278.45001220703125,36099.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610098004341124,1.0,0.0,0.0,3.649703502655029,3.64972734451294,8.888089837455482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.94873046875,0.0,1533.5802001953125,1895.4371337890625,0.0,3961.58203125,0.9052674770355223,1.0,0.0,3.0,1.0,0.0
12221640,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.9990000128746032,0.6866627335548401,0.5623832941055298,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.8626000285148621,0.4016383588314056,0.3822825253009796,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.8184458017349243,0.3390363156795501,0.2392853498458862,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292236328125,0.7731915712356567,0.2857723534107208,0.2736922204494476,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.7076724767684937,0.2156830728054046,0.9857355952262878,284.8290405273437,284.95001220703125,298.6714172363281,288.1814270019531,297.7868957519531,297.2481994628906,284.8284606933594,1.0,0.5597281455993652,0.5160572528839111,0.5160572528839111,1.0,1.0,-2.9336724281311035,1.1116489171981812,1.822023630142212,0.4515871405601501,0.8981536030769348,0.8981536030769348,0.0,150.0498046875,145.0,41436.625,0.0,2187.014404296875,1.0,278.158203125,280.8742980957031,291.2416687011719,293.9443359375,293.1499938964844,293.1499938964844,278.45001220703125,36099.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610098004341124,1.0,0.0,0.0,3.649703502655029,3.64972734451294,8.888089837455482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.94873046875,0.0,1533.5802001953125,1895.4371337890625,0.0,3961.58203125,0.9052674770355223,1.0,0.0,3.0,1.0,0.0
12221700,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9990000128746032,0.684323251247406,0.5619796514511108,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8635443449020386,0.4028706848621368,0.3832709193229675,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8185569047927856,0.3391199707984924,0.2392166703939438,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.773517370223999,0.2860499918460846,0.2738368809223175,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.7075669765472412,0.2155120819807052,0.9846096634864808,284.9402160644531,284.95001220703125,298.680419921875,288.1785888671875,297.7887268066406,297.24664306640625,284.9476013183594,1.0,0.5592419505119324,0.5153000354766846,0.5153000354766846,1.0,1.0,-2.933129072189331,1.1100940704345703,1.8230350017547607,0.4503349959850311,0.8991442322731018,0.8991442322731018,0.0,149.90306091308594,145.0,40678.29296875,0.0,2185.33642578125,1.0,278.4013671875,281.0477600097656,291.15484619140625,293.71588134765625,293.1499938964844,293.1499938964844,278.45001220703125,36045.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542508721351624,1.0,0.0,0.0,3.6486656665802,3.6486895084381104,8.883035889084567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.6865234375,0.0,1532.0223388671875,1895.4371337890625,0.0,3901.17529296875,0.9050455093383788,1.0,0.0,3.0,1.0,0.0
12221760,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9990000128746032,0.6834136247634888,0.5579686164855957,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8665754199028015,0.4044287800788879,0.3845632076263428,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8205747604370117,0.3395456373691559,0.2393794804811477,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7757293581962585,0.2865740358829498,0.2741852700710296,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7092170119285583,0.2155412584543228,0.9841175675392152,284.9814147949219,284.95001220703125,298.69097900390625,288.1768493652344,297.7928771972656,297.24810791015625,284.98223876953125,1.0,0.5578241348266602,0.5145230889320374,0.5145230889320374,1.0,1.0,-2.9298880100250244,1.1073806285858154,1.822507381439209,0.4483819007873535,0.8998067378997803,0.8998067378997803,0.0,148.44796752929688,133.0,40546.48046875,0.0,2172.474609375,1.0,278.44244384765625,281.095458984375,291.1418762207031,293.72509765625,293.1499938964844,293.1499938964844,278.75,35985.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497752785682678,1.0,0.0,0.0,3.6495420932769775,3.649566173553467,8.887304829841014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.80224609375,0.0,1532.548828125,1895.4371337890625,0.0,3860.937255859375,0.9051749110221864,1.0,0.0,3.0,1.0,0.0
12221820,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9990000128746032,0.6854677796363831,0.5426782965660095,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.8770683407783508,0.4080906808376312,0.3876418471336365,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366882324219,0.8284735083580017,0.3409694135189056,0.2400956004858017,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.7841527462005615,0.2880706787109375,0.275259792804718,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.7160056233406067,0.2160700559616089,0.9848295450210572,285.13677978515625,284.95001220703125,298.71697998046875,288.1768493652344,297.8052673339844,297.2548828125,285.1373291015625,1.0,0.5528181791305542,0.5129691362380981,0.5129691362380981,1.0,1.0,-2.9182238578796387,1.0997620820999146,1.818461775779724,0.4434077441692352,0.90359765291214,0.90359765291214,0.0,143.0118865966797,136.0,39566.8984375,0.0,2125.410400390625,1.0,278.7418518066406,281.3263854980469,291.1195983886719,293.62335205078125,293.1499938964844,293.1499938964844,278.45001220703125,35812.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348611235618592,1.0,0.0,0.0,3.655999660491944,3.6560237407684326,8.918783009903564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.3681640625,0.0,1538.44580078125,1895.4371337890625,0.0,3725.61669921875,0.9065043330192566,1.0,0.0,3.0,1.0,0.0
12221880,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9990000128746032,0.6854677796363831,0.5426782965660095,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.8770683407783508,0.4080906808376312,0.3876418471336365,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366882324219,0.8284735083580017,0.3409694135189056,0.2400956004858017,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.7841527462005615,0.2880706787109375,0.275259792804718,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.7160056233406067,0.2160700559616089,0.9848295450210572,285.13677978515625,284.95001220703125,298.71697998046875,288.1768493652344,297.8052673339844,297.2548828125,285.1373291015625,1.0,0.5528181791305542,0.5129691362380981,0.5129691362380981,1.0,1.0,-2.9182238578796387,1.0997620820999146,1.818461775779724,0.4434077441692352,0.90359765291214,0.90359765291214,0.0,143.0118865966797,136.0,39566.8984375,0.0,2125.410400390625,1.0,278.7418518066406,281.3263854980469,291.1195983886719,293.62335205078125,293.1499938964844,293.1499938964844,278.45001220703125,35812.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348611235618592,1.0,0.0,0.0,3.655999660491944,3.6560237407684326,8.918783009903564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.3681640625,0.0,1538.44580078125,1895.4371337890625,0.0,3725.61669921875,0.9065043330192566,1.0,0.0,3.0,1.0,0.0
12221940,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9990000128746032,0.6880003213882446,0.53400057554245,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8841598033905029,0.4110108613967895,0.3905735611915588,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8332939147949219,0.3416341841220855,0.2407054454088211,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7895255088806152,0.2890730202198028,0.2763106822967529,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7200658321380615,0.2163854986429214,0.9863930940628052,284.9765625,284.95001220703125,298.75,288.1817932128906,297.81622314453125,297.2549743652344,284.97515869140625,1.0,0.5509598255157471,0.5114151835441589,0.5114151835441589,1.0,1.0,-2.9151790142059326,1.0957905054092407,1.819388508796692,0.439904123544693,0.9026680588722228,0.9026680588722228,0.0,140.1140899658203,139.0,40368.546875,0.0,2105.85205078125,1.0,278.45770263671875,281.0972900390625,291.21502685546875,293.83209228515625,293.1499938964844,293.1499938964844,278.1499938964844,35926.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459204077720642,1.0,0.0,0.0,3.6594977378845215,3.6595218181610094,8.935857636060973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.47900390625,0.0,1543.206298828125,1895.4371337890625,0.0,3826.136474609375,0.9073415994644164,1.0,0.0,3.0,1.0,0.0
12222000,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9990000128746032,0.6880003213882446,0.53400057554245,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8841598033905029,0.4110108613967895,0.3905735611915588,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8332939147949219,0.3416341841220855,0.2407054454088211,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7895255088806152,0.2890730202198028,0.2763106822967529,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7200658321380615,0.2163854986429214,0.9863930940628052,284.9765625,284.95001220703125,298.75,288.1817932128906,297.81622314453125,297.2549743652344,284.97515869140625,1.0,0.5509598255157471,0.5114151835441589,0.5114151835441589,1.0,1.0,-2.9151790142059326,1.0957905054092407,1.819388508796692,0.439904123544693,0.9026680588722228,0.9026680588722228,0.0,140.1140899658203,139.0,40368.546875,0.0,2105.85205078125,1.0,278.45770263671875,281.0972900390625,291.21502685546875,293.83209228515625,293.1499938964844,293.1499938964844,278.1499938964844,35926.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459204077720642,1.0,0.0,0.0,3.6594977378845215,3.6595218181610094,8.935857636060973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.47900390625,0.0,1543.206298828125,1895.4371337890625,0.0,3826.136474609375,0.9073415994644164,1.0,0.0,3.0,1.0,0.0
12222060,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.9990000128746032,0.6875285506248474,0.5324282646179199,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079528808594,0.8866344094276428,0.4130243360996246,0.392619639635086,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.833963930606842,0.3413272202014923,0.2406162619590759,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081970214844,0.7906994819641113,0.2893428802490234,0.2766928076744079,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.7205613255500793,0.2160956561565399,0.985637664794922,284.80792236328125,284.95001220703125,298.7866516113281,288.1893310546875,297.82391357421875,297.24688720703125,284.8067626953125,1.0,0.5507364869117737,0.5103583335876465,0.5103583335876465,1.0,1.0,-2.9151906967163086,1.0939199924468994,1.82127058506012,0.4379521608352661,0.8993842601776123,0.8993842601776123,0.0,139.61306762695312,142.0,41228.765625,0.0,2103.391845703125,1.0,278.1580810546875,280.8562316894531,291.237548828125,293.926025390625,293.1499938964844,293.1499938964844,278.45001220703125,36112.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590046405792236,1.0,0.0,0.0,3.655955314636232,3.65597939491272,8.918566436477704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.919921875,0.0,1540.643798828125,1895.4371337890625,0.0,3943.7080078125,0.9066715836524964,1.0,0.0,3.0,1.0,0.0
12222120,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.9990000128746032,0.6875285506248474,0.5324282646179199,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079528808594,0.8866344094276428,0.4130243360996246,0.392619639635086,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.833963930606842,0.3413272202014923,0.2406162619590759,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081970214844,0.7906994819641113,0.2893428802490234,0.2766928076744079,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.7205613255500793,0.2160956561565399,0.985637664794922,284.80792236328125,284.95001220703125,298.7866516113281,288.1893310546875,297.82391357421875,297.24688720703125,284.8067626953125,1.0,0.5507364869117737,0.5103583335876465,0.5103583335876465,1.0,1.0,-2.9151906967163086,1.0939199924468994,1.82127058506012,0.4379521608352661,0.8993842601776123,0.8993842601776123,0.0,139.61306762695312,142.0,41228.765625,0.0,2103.391845703125,1.0,278.1580810546875,280.8562316894531,291.237548828125,293.926025390625,293.1499938964844,293.1499938964844,278.45001220703125,36112.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590046405792236,1.0,0.0,0.0,3.655955314636232,3.65597939491272,8.918566436477704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.919921875,0.0,1540.643798828125,1895.4371337890625,0.0,3943.7080078125,0.9066715836524964,1.0,0.0,3.0,1.0,0.0
12222180,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.9990000128746032,0.687110960483551,0.5335149765014648,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8878223896026611,0.4158458709716797,0.3949626684188843,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8335440158843994,0.3418013453483581,0.2407182455062866,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.7906728982925415,0.2901447117328644,0.277230441570282,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.7199708819389343,0.2161362022161483,0.9850842952728271,284.9665222167969,284.95001220703125,298.8233337402344,288.1968078613281,297.8363037109375,297.2460632324219,284.9682006835937,1.0,0.5516656041145325,0.5093015432357788,0.5093015432357788,1.0,1.0,-2.9194090366363525,1.09384024143219,1.825568914413452,0.4367814660072326,0.9008558988571168,0.9008558988571168,0.0,140.1102294921875,145.0,40433.92578125,0.0,2113.0302734375,1.0,278.4422912597656,281.0831604003906,291.1550598144531,293.7243347167969,293.1499938964844,293.1499938964844,278.1499938964844,36003.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462606906890868,1.0,0.0,0.0,3.6550307273864746,3.655054807662964,8.914055911191099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.60888671875,0.0,1538.797119140625,1895.4371337890625,0.0,3829.2138671875,0.906416654586792,1.0,0.0,3.0,1.0,0.0
12222240,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.9990000128746032,0.687110960483551,0.5335149765014648,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8878223896026611,0.4158458709716797,0.3949626684188843,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8335440158843994,0.3418013453483581,0.2407182455062866,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.7906728982925415,0.2901447117328644,0.277230441570282,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.7199708819389343,0.2161362022161483,0.9850842952728271,284.9665222167969,284.95001220703125,298.8233337402344,288.1968078613281,297.8363037109375,297.2460632324219,284.9682006835937,1.0,0.5516656041145325,0.5093015432357788,0.5093015432357788,1.0,1.0,-2.9194090366363525,1.09384024143219,1.825568914413452,0.4367814660072326,0.9008558988571168,0.9008558988571168,0.0,140.1102294921875,145.0,40433.92578125,0.0,2113.0302734375,1.0,278.4422912597656,281.0831604003906,291.1550598144531,293.7243347167969,293.1499938964844,293.1499938964844,278.1499938964844,36003.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462606906890868,1.0,0.0,0.0,3.6550307273864746,3.655054807662964,8.914055911191099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.60888671875,0.0,1538.797119140625,1895.4371337890625,0.0,3829.2138671875,0.906416654586792,1.0,0.0,3.0,1.0,0.0
12222300,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9990000128746032,0.6865363121032715,0.5343628525733948,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8884621262550354,0.4172565937042236,0.3964229822158813,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8334253430366516,0.3420579731464386,0.2409906983375549,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7907227873802185,0.2905679047107696,0.277722030878067,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.7197352647781372,0.2161825746297836,0.985627830028534,284.8626708984375,284.95001220703125,298.8416748046875,288.20050048828125,297.8426513671875,297.2459716796875,284.855712890625,1.0,0.5525228977203369,0.5087730884552002,0.5087730884552002,1.0,1.0,-2.9237544536590576,1.0947284698486328,1.8290261030197144,0.4366627931594848,0.8992952108383179,0.8992952108383179,0.0,140.54324340820312,145.0,41214.90625,0.0,2122.580078125,1.0,278.19854736328125,280.91241455078125,291.2282409667969,293.9327087402344,293.1499938964844,293.1499938964844,278.1499938964844,36064.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526064991950988,1.0,0.0,0.0,3.6539723873138414,3.653996229171753,8.908893960324349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.12451171875,0.0,1538.075439453125,1895.4371337890625,0.0,3886.412841796875,0.9061756730079652,1.0,0.0,3.0,1.0,0.0
12222360,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252258300781,0.9990000128746032,0.6851229667663574,0.5362645983695984,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253173828125,0.8882884383201599,0.4183894693851471,0.3976068496704101,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.8325849175453186,0.3420391678810119,0.2410663217306137,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.7900541424751282,0.2907860577106476,0.2780241072177887,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.7188923954963684,0.216057151556015,0.985483944416046,284.8253173828125,284.95001220703125,298.8599853515625,288.2042236328125,297.8473205566406,297.2432861328125,284.8247375488281,1.0,0.5535219311714172,0.5081163048744202,0.5081163048744202,1.0,1.0,-2.92774510383606,1.0952470302581787,1.8324980735778809,0.4362708628177643,0.8980500102043152,0.8980500102043152,0.0,141.2989044189453,148.0,41353.01953125,0.0,2133.160888671875,1.0,278.15753173828125,280.866943359375,291.2358093261719,293.91412353515625,293.1499938964844,293.1499938964844,278.45001220703125,36131.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563356041908264,1.0,0.0,0.0,3.6508846282958975,3.650908708572388,8.89384466518095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.1357421875,0.0,1535.1343994140625,1895.4371337890625,0.0,3919.8544921875,0.9055564403533936,1.0,0.0,3.0,1.0,0.0
12222420,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9990000128746032,0.6830839514732361,0.5405441522598267,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8879054188728333,0.4214608669281006,0.4002756476402282,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8309177160263062,0.3427900671958923,0.2414296716451645,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7886819839477539,0.2917889654636383,0.2788261771202087,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7171206474304199,0.2162011265754699,0.9857015013694764,284.991943359375,284.95001220703125,298.89666748046875,288.2115478515625,297.86114501953125,297.2451477050781,284.9938659667969,1.0,0.5559322834014893,0.5068026185035706,0.5068026185035706,1.0,1.0,-2.9377541542053223,1.0970923900604248,1.8406617641448968,0.4357594549655914,0.8999212384223938,0.8999212384223938,0.0,143.0438232421875,151.0,40622.921875,0.0,2159.06396484375,1.0,278.4422302246094,281.09869384765625,291.1749267578125,293.7505798339844,293.1499938964844,293.1499938964844,278.75,35993.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451115131378174,1.0,0.0,0.0,3.65027117729187,3.65029525756836,8.890855838217249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.89404296875,0.0,1533.4251708984375,1895.4371337890625,0.0,3818.817626953125,0.9053488373756408,1.0,0.0,3.0,1.0,0.0
12222480,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9990000128746032,0.6830839514732361,0.5405441522598267,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8879054188728333,0.4214608669281006,0.4002756476402282,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8309177160263062,0.3427900671958923,0.2414296716451645,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7886819839477539,0.2917889654636383,0.2788261771202087,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7171206474304199,0.2162011265754699,0.9857015013694764,284.991943359375,284.95001220703125,298.89666748046875,288.2115478515625,297.86114501953125,297.2451477050781,284.9938659667969,1.0,0.5559322834014893,0.5068026185035706,0.5068026185035706,1.0,1.0,-2.9377541542053223,1.0970923900604248,1.8406617641448968,0.4357594549655914,0.8999212384223938,0.8999212384223938,0.0,143.0438232421875,151.0,40622.921875,0.0,2159.06396484375,1.0,278.4422302246094,281.09869384765625,291.1749267578125,293.7505798339844,293.1499938964844,293.1499938964844,278.75,35993.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451115131378174,1.0,0.0,0.0,3.65027117729187,3.65029525756836,8.890855838217249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.89404296875,0.0,1533.4251708984375,1895.4371337890625,0.0,3818.817626953125,0.9053488373756408,1.0,0.0,3.0,1.0,0.0
12222540,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.9990000128746032,0.6822916865348816,0.5441184639930725,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755676269531,0.888604462146759,0.4254002571105957,0.4038490653038025,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17535400390625,0.8303259015083313,0.3444266021251678,0.2424697428941726,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751403808594,0.7883448004722595,0.2934772670269012,0.2803201079368591,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746520996094,0.7162570953369141,0.216913029551506,0.9885159134864808,285.17559814453125,284.95001220703125,298.9333190917969,288.2188415527344,297.87969970703125,297.2544250488281,285.1776123046875,1.0,0.558971107006073,0.5054889917373657,0.5054889917373657,1.0,1.0,-2.9527697563171387,1.1009972095489502,1.851772665977478,0.4361965656280517,0.9044100046157836,0.9044100046157836,0.0,144.76736450195312,154.0,39919.1484375,0.0,2193.71533203125,1.0,278.7418518066406,281.34698486328125,291.17169189453125,293.68701171875,293.1499938964844,293.1499938964844,278.45001220703125,35785.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323132038116456,1.0,0.0,0.0,3.657589673995972,3.657613754272461,8.926542136578064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.78759765625,0.0,1540.01708984375,1895.4371337890625,0.0,3702.325927734375,0.9068475365638732,1.0,0.0,3.0,1.0,0.0
12222600,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.9990000128746032,0.6822916865348816,0.5441184639930725,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755676269531,0.888604462146759,0.4254002571105957,0.4038490653038025,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17535400390625,0.8303259015083313,0.3444266021251678,0.2424697428941726,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751403808594,0.7883448004722595,0.2934772670269012,0.2803201079368591,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746520996094,0.7162570953369141,0.216913029551506,0.9885159134864808,285.17559814453125,284.95001220703125,298.9333190917969,288.2188415527344,297.87969970703125,297.2544250488281,285.1776123046875,1.0,0.558971107006073,0.5054889917373657,0.5054889917373657,1.0,1.0,-2.9527697563171387,1.1009972095489502,1.851772665977478,0.4361965656280517,0.9044100046157836,0.9044100046157836,0.0,144.76736450195312,154.0,39919.1484375,0.0,2193.71533203125,1.0,278.7418518066406,281.34698486328125,291.17169189453125,293.68701171875,293.1499938964844,293.1499938964844,278.45001220703125,35785.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323132038116456,1.0,0.0,0.0,3.657589673995972,3.657613754272461,8.926542136578064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.78759765625,0.0,1540.01708984375,1895.4371337890625,0.0,3702.325927734375,0.9068475365638732,1.0,0.0,3.0,1.0,0.0
12222660,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.9990000128746032,0.6812503337860107,0.5462557673454285,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8888516426086426,0.4272007942199707,0.4057645201683044,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.8299442529678345,0.345048576593399,0.2430622726678848,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.7881016731262207,0.2942057847976684,0.2811681628227234,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.7157822251319885,0.2171942442655563,0.9903681874275208,285.07196044921875,284.95001220703125,298.952392578125,288.2226257324219,297.8879089355469,297.2571716308594,285.0657653808594,1.0,0.560753583908081,0.5047092437744141,0.5047092437744141,1.0,1.0,-2.9616007804870605,1.1032686233520508,1.858332157135009,0.4364838302135467,0.9042897820472716,0.9042897820472716,0.0,145.80006408691406,154.0,40776.48046875,0.0,2214.33642578125,1.0,278.4949645996094,281.1731872558594,291.2638244628906,293.927001953125,293.1499938964844,293.1499938964844,278.45001220703125,35820.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411353468894958,1.0,0.0,0.0,3.661400079727173,3.661424160003662,8.945150398176338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.79638671875,0.0,1544.5421142578125,1895.4371337890625,0.0,3782.76318359375,0.9076781272888184,1.0,0.0,3.0,1.0,0.0
12222720,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.6793999671936035,0.5491821765899658,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8882723450660706,0.4285164177417755,0.4071629643440246,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.828863799571991,0.3452745378017425,0.2433419078588485,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7871612906455994,0.2946185767650604,0.2816915512084961,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.7147188186645508,0.2172370553016662,0.9911407232284546,285.0401306152344,284.95001220703125,298.9700012207031,288.22607421875,297.8934936523437,297.256591796875,285.0395812988281,1.0,0.5624174475669861,0.5039895176887512,0.5039895176887512,1.0,1.0,-2.9686954021453857,1.104902267456055,1.863793134689331,0.4365383386611938,0.904508411884308,0.904508411884308,0.0,147.0265655517578,157.0,40953.47265625,0.0,2232.99267578125,1.0,278.4576721191406,281.13189697265625,291.2750244140625,293.9228820800781,293.1499938964844,293.1499938964844,278.1499938964844,35860.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466402530670166,1.0,0.0,0.0,3.663435697555542,3.6634597778320312,8.955099701779545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.37451171875,0.0,1547.121826171875,1895.4371337890625,0.0,3832.644775390625,0.9081829190254213,1.0,0.0,3.0,1.0,0.0
12222780,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9990000128746032,0.6734325885772705,0.5569759011268616,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8856895565986633,0.4306295812129974,0.4094434678554535,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8253548741340637,0.3451085984706878,0.2434475272893905,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.783935010433197,0.2949681580066681,0.2822826206684112,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7112360000610352,0.2168272584676742,0.9905534982681274,284.8851623535156,284.95001220703125,299.00665283203125,288.2332458496094,297.9008483886719,297.24871826171875,284.8844909667969,1.0,0.565828263759613,0.5024900436401367,0.5024900436401367,1.0,1.0,-2.980940341949463,1.107219099998474,1.8737212419509888,0.4361439347267151,0.9023597836494446,0.9023597836494446,0.0,150.06129455566406,145.0,41964.58203125,0.0,2270.053955078125,1.0,278.15789794921875,280.8982238769531,291.2955322265625,294.0276794433594,293.1499938964844,293.1499938964844,278.1499938964844,36016.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625853300094604,1.0,0.0,0.0,3.663383007049561,3.663407325744629,8.954842769526294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.736328125,0.0,1548.23486328125,1895.4371337890625,0.0,3975.597900390625,0.9082713723182678,1.0,0.0,3.0,1.0,0.0
12222840,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9990000128746032,0.6734325885772705,0.5569759011268616,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8856895565986633,0.4306295812129974,0.4094434678554535,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8253548741340637,0.3451085984706878,0.2434475272893905,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.783935010433197,0.2949681580066681,0.2822826206684112,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7112360000610352,0.2168272584676742,0.9905534982681274,284.8851623535156,284.95001220703125,299.00665283203125,288.2332458496094,297.9008483886719,297.24871826171875,284.8844909667969,1.0,0.565828263759613,0.5024900436401367,0.5024900436401367,1.0,1.0,-2.980940341949463,1.107219099998474,1.8737212419509888,0.4361439347267151,0.9023597836494446,0.9023597836494446,0.0,150.06129455566406,145.0,41964.58203125,0.0,2270.053955078125,1.0,278.15789794921875,280.8982238769531,291.2955322265625,294.0276794433594,293.1499938964844,293.1499938964844,278.1499938964844,36016.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625853300094604,1.0,0.0,0.0,3.663383007049561,3.663407325744629,8.954842769526294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.736328125,0.0,1548.23486328125,1895.4371337890625,0.0,3975.597900390625,0.9082713723182678,1.0,0.0,3.0,1.0,0.0
12222900,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9990000128746032,0.670367956161499,0.5567167401313782,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8865187764167786,0.431667298078537,0.4103738963603973,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8253620266914368,0.3450007140636444,0.2433410286903381,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7841511368751526,0.2950935363769531,0.2823787033557892,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.711013913154602,0.2165183573961258,0.989180624485016,284.8800964355469,284.95001220703125,299.0249938964844,288.23681640625,297.904052734375,297.2443542480469,284.87969970703125,1.0,0.5653254389762878,0.5017403364181519,0.5017403364181519,1.0,1.0,-2.980102062225342,1.1054545640945437,1.874647617340088,0.4347813427448272,0.9018410444259644,0.9018410444259644,0.0,149.95347595214844,145.0,41972.5234375,0.0,2268.011474609375,1.0,278.15118408203125,280.8909606933594,291.2667541503906,293.9811096191406,293.1499938964844,293.1499938964844,278.1499938964844,36043.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638825058937072,1.0,0.0,0.0,3.6623611450195312,3.6623854637146,8.949847369876807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.05322265625,0.0,1547.2896728515625,1895.4371337890625,0.0,3987.118408203125,0.9080674648284912,1.0,0.0,3.0,1.0,0.0
12222960,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9990000128746032,0.6681808233261108,0.5533075928688049,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8891095519065857,0.4327990412712097,0.4113507568836212,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.826863169670105,0.3449925482273102,0.2432695180177688,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7859002947807312,0.295280396938324,0.2824824750423431,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7121202945709229,0.2162452638149261,0.9876639246940612,284.8758544921875,284.95001220703125,299.0433349609375,288.2403564453125,297.9080505371094,297.2414245605469,284.8754272460937,1.0,0.563811719417572,0.5009815096855164,0.5009815096855164,1.0,1.0,-2.97540020942688,1.1020808219909668,1.873319387435913,0.432546466588974,0.9013040661811828,0.9013040661811828,0.0,148.65188598632812,133.0,41925.359375,0.0,2253.070068359375,1.0,278.1501770019531,280.8876953125,291.24951171875,293.9520263671875,293.1499938964844,293.1499938964844,278.1499938964844,36062.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636228680610656,1.0,0.0,0.0,3.6610569953918457,3.661081075668335,8.943474085754133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.09375,0.0,1545.974365234375,1895.4371337890625,0.0,3984.814208984375,0.9077900052070618,1.0,0.0,3.0,1.0,0.0
12223020,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9990000128746032,0.6664310693740845,0.5399622321128845,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8981297016143799,0.4352133572101593,0.4134061336517334,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.833104133605957,0.3451453745365143,0.2432148307561874,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7927578687667847,0.2957726418972015,0.2827417254447937,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7171744108200073,0.2158552259206771,0.9848700761795044,284.86260986328125,284.95001220703125,299.0799865722656,288.2474060058594,297.91754150390625,297.2384948730469,284.86181640625,1.0,0.5584573745727539,0.4994637966156006,0.4994637966156006,1.0,1.0,-2.958725452423096,1.0923163890838623,1.8664090633392327,0.4266797304153442,0.9000541567802429,0.9000541567802429,0.0,143.68472290039062,121.0,41755.2109375,0.0,2198.6591796875,1.0,278.1499938964844,280.8792419433594,291.2389221191406,293.9237060546875,293.1499938964844,293.1499938964844,278.1499938964844,36096.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961573600769043,1.0,0.0,0.0,3.657527446746826,3.657551527023315,8.926238592721347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.91162109375,0.0,1542.286376953125,1895.4371337890625,0.0,3966.6005859375,0.9070245623588562,1.0,0.0,3.0,1.0,0.0
12223080,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9990000128746032,0.6664310693740845,0.5399622321128845,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8981297016143799,0.4352133572101593,0.4134061336517334,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.833104133605957,0.3451453745365143,0.2432148307561874,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7927578687667847,0.2957726418972015,0.2827417254447937,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7171744108200073,0.2158552259206771,0.9848700761795044,284.86260986328125,284.95001220703125,299.0799865722656,288.2474060058594,297.91754150390625,297.2384948730469,284.86181640625,1.0,0.5584573745727539,0.4994637966156006,0.4994637966156006,1.0,1.0,-2.958725452423096,1.0923163890838623,1.8664090633392327,0.4266797304153442,0.9000541567802429,0.9000541567802429,0.0,143.68472290039062,121.0,41755.2109375,0.0,2198.6591796875,1.0,278.1499938964844,280.8792419433594,291.2389221191406,293.9237060546875,293.1499938964844,293.1499938964844,278.1499938964844,36096.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961573600769043,1.0,0.0,0.0,3.657527446746826,3.657551527023315,8.926238592721347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.91162109375,0.0,1542.286376953125,1895.4371337890625,0.0,3966.6005859375,0.9070245623588562,1.0,0.0,3.0,1.0,0.0
12223140,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9990000128746032,0.6679955124855042,0.5199183225631714,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.91189044713974,0.4377206861972809,0.4154994785785675,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8430361747741699,0.3453926742076874,0.243194431066513,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.8033851981163025,0.2963510155677795,0.2830240726470947,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7252489924430847,0.2156882584095001,0.9826986789703368,284.8430480957031,284.95001220703125,299.1166687011719,288.25439453125,297.9283447265625,297.2381591796875,284.842041015625,1.0,0.5508037209510803,0.4979461133480072,0.4979461133480072,1.0,1.0,-2.934859275817871,1.079578876495361,1.855280399322509,0.419450968503952,0.8984967470169067,0.8984967470169067,0.0,136.47132873535156,124.0,41513.6796875,0.0,2121.245849609375,1.0,278.1499938964844,280.86724853515625,291.24151611328125,293.9104309082031,293.1499938964844,293.1499938964844,278.45001220703125,36132.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589069485664368,1.0,0.0,0.0,3.652693748474121,3.6527178287506095,8.902661079446261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.74072265625,0.0,1537.1568603515625,1895.4371337890625,0.0,3942.83642578125,0.90596741437912,1.0,0.0,3.0,1.0,0.0
12223200,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.9990000128746032,0.6679955124855042,0.5199183225631714,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.91189044713974,0.4377206861972809,0.4154994785785675,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.8430361747741699,0.3453926742076874,0.243194431066513,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.8033851981163025,0.2963510155677795,0.2830240726470947,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7252489924430847,0.2156882584095001,0.9826986789703368,284.8430480957031,284.95001220703125,299.1166687011719,288.25439453125,297.9283447265625,297.2381591796875,284.842041015625,1.0,0.5508037209510803,0.4979461133480072,0.4979461133480072,1.0,1.0,-2.934859275817871,1.079578876495361,1.855280399322509,0.419450968503952,0.8984967470169067,0.8984967470169067,0.0,136.47132873535156,124.0,41513.6796875,0.0,2121.245849609375,1.0,278.1499938964844,280.86724853515625,291.24151611328125,293.9104309082031,293.1499938964844,293.1499938964844,278.45001220703125,36132.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589069485664368,1.0,0.0,0.0,3.652693748474121,3.6527178287506095,8.902661079446261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.74072265625,0.0,1537.1568603515625,1895.4371337890625,0.0,3942.83642578125,0.90596741437912,1.0,0.0,3.0,1.0,0.0
12223260,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.6724919080734253,0.5067194104194641,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9231807589530944,0.4409894645214081,0.4181687533855438,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.85041743516922,0.346348226070404,0.2435730099678039,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8110682368278503,0.2975001931190491,0.2837643325328827,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7311044931411743,0.2161251157522201,0.9830405712127686,284.99273681640625,284.95001220703125,299.1533203125,288.2613220214844,297.9439697265625,297.2434997558594,284.9937744140625,1.0,0.5470037460327148,0.4972008168697357,0.4972008168697357,1.0,1.0,-2.923935413360596,1.0736356973648071,1.850299596786499,0.4157790839672088,0.9002747535705566,0.9002747535705566,0.0,132.02511596679688,127.0,40545.234375,0.0,2080.5126953125,1.0,278.4420471191406,281.0928955078125,291.2057189941406,293.7743835449219,293.1499938964844,293.1499938964844,278.1499938964844,35997.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944114625453949,1.0,0.0,0.0,3.652095079421997,3.6521191596984863,8.899742738321947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.55859375,0.0,1535.478759765625,1895.4371337890625,0.0,3809.79052734375,0.9057571291923524,1.0,0.0,3.0,1.0,0.0
12223320,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.6724919080734253,0.5067194104194641,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9231807589530944,0.4409894645214081,0.4181687533855438,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.85041743516922,0.346348226070404,0.2435730099678039,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8110682368278503,0.2975001931190491,0.2837643325328827,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7311044931411743,0.2161251157522201,0.9830405712127686,284.99273681640625,284.95001220703125,299.1533203125,288.2613220214844,297.9439697265625,297.2434997558594,284.9937744140625,1.0,0.5470037460327148,0.4972008168697357,0.4972008168697357,1.0,1.0,-2.923935413360596,1.0736356973648071,1.850299596786499,0.4157790839672088,0.9002747535705566,0.9002747535705566,0.0,132.02511596679688,127.0,40545.234375,0.0,2080.5126953125,1.0,278.4420471191406,281.0928955078125,291.2057189941406,293.7743835449219,293.1499938964844,293.1499938964844,278.1499938964844,35997.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944114625453949,1.0,0.0,0.0,3.652095079421997,3.6521191596984863,8.899742738321947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.55859375,0.0,1535.478759765625,1895.4371337890625,0.0,3809.79052734375,0.9057571291923524,1.0,0.0,3.0,1.0,0.0
