time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223380,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.9990000128746032,0.675337553024292,0.5000346302986145,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.9303171038627625,0.4436692893505096,0.4208912551403045,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.8545590043067932,0.3467388451099396,0.2439912408590316,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8153409361839294,0.2982816398143768,0.2846202254295349,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.73443603515625,0.2163764983415603,0.9844778776168824,284.8389587402344,284.95001220703125,299.19000244140625,288.2681884765625,297.9559936523437,297.2428894042969,284.8377990722656,1.0,0.545655369758606,0.4964555203914642,0.4964555203914642,1.0,1.0,-2.922428131103516,1.071610450744629,1.8508176803588867,0.4141345024108886,0.8975608348846436,0.8975608348846436,0.0,129.9738006591797,130.0,41344.85546875,0.0,2067.75537109375,1.0,278.1577453613281,280.869140625,291.2978210449219,293.97705078125,293.1499938964844,293.1499938964844,278.45001220703125,36122.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542140364646912,1.0,0.0,0.0,3.648287773132324,3.6483116149902335,8.881195867616043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.5302734375,0.0,1532.183349609375,1895.4371337890625,0.0,3900.844970703125,0.9049693942070008,1.0,0.0,3.0,1.0,0.0
12223440,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.9990000128746032,0.675337553024292,0.5000346302986145,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.9303171038627625,0.4436692893505096,0.4208912551403045,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.8545590043067932,0.3467388451099396,0.2439912408590316,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8153409361839294,0.2982816398143768,0.2846202254295349,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.73443603515625,0.2163764983415603,0.9844778776168824,284.8389587402344,284.95001220703125,299.19000244140625,288.2681884765625,297.9559936523437,297.2428894042969,284.8377990722656,1.0,0.545655369758606,0.4964555203914642,0.4964555203914642,1.0,1.0,-2.922428131103516,1.071610450744629,1.8508176803588867,0.4141345024108886,0.8975608348846436,0.8975608348846436,0.0,129.9738006591797,130.0,41344.85546875,0.0,2067.75537109375,1.0,278.1577453613281,280.869140625,291.2978210449219,293.97705078125,293.1499938964844,293.1499938964844,278.45001220703125,36122.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542140364646912,1.0,0.0,0.0,3.648287773132324,3.6483116149902335,8.881195867616043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.5302734375,0.0,1532.183349609375,1895.4371337890625,0.0,3900.844970703125,0.9049693942070008,1.0,0.0,3.0,1.0,0.0
12223500,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9990000128746032,0.6763014197349548,0.4989207684993744,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9321184754371644,0.4450752437114715,0.4220470786094665,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8552396297454834,0.346971720457077,0.2440433949232101,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8161736726760864,0.2986950874328613,0.2848985493183136,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7349769473075867,0.2164905220270156,0.9846280813217164,284.9495544433594,284.95001220703125,299.2083435058594,288.2715759277344,297.96246337890625,297.2431335449219,284.957275390625,1.0,0.5455958843231201,0.4960828721523285,0.4960828721523285,1.0,1.0,-2.9230527877807617,1.0711698532104492,1.851882815361023,0.4135343134403229,0.8986024260520935,0.8986024260520935,0.0,129.66668701171875,130.0,40608.23046875,0.0,2067.281982421875,1.0,278.4012756347656,281.0439147949219,291.2343444824219,293.7787780761719,293.1499938964844,293.1499938964844,278.45001220703125,36060.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470425844192504,1.0,0.0,0.0,3.646996021270752,3.647019863128662,8.87490784862166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.74365234375,0.0,1530.2840576171875,1895.4371337890625,0.0,3836.28076171875,0.9046860337257384,1.0,0.0,3.0,1.0,0.0
12223560,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9990000128746032,0.6775026321411133,0.4980527460575104,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.934031307697296,0.4468022882938385,0.4235437512397766,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8560521602630615,0.3475121557712555,0.2443287521600723,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8170892596244812,0.2993399202823639,0.2854103744029999,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.73558509349823,0.216773509979248,0.985547661781311,284.9964294433594,284.95001220703125,299.2266540527344,288.27496337890625,297.9707946777344,297.2465515136719,284.9979553222656,1.0,0.5459197759628296,0.4955753982067108,0.4955753982067108,1.0,1.0,-2.9258675575256348,1.0713964700698853,1.8544710874557493,0.4130849540233612,0.8994198441505432,0.8994198441505432,0.0,129.5155487060547,133.0,40535.328125,0.0,2071.27783203125,1.0,278.4424133300781,281.0953063964844,291.2366027832031,293.8096923828125,293.1499938964844,293.1499938964844,278.75,35989.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427670836448668,1.0,0.0,0.0,3.647860288619995,3.647884368896485,8.879114830051549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.2666015625,0.0,1530.709716796875,1895.4371337890625,0.0,3797.574951171875,0.9048054814338684,1.0,0.0,3.0,1.0,0.0
12223620,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17437744140625,0.9990000128746032,0.6802442669868469,0.4974052906036377,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742248535156,0.9375452995300292,0.4508058130741119,0.4271240830421448,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17401123046875,0.8575592637062073,0.3491370975971222,0.2453265339136123,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.173828125,0.8187572360038757,0.3010618388652801,0.286887526512146,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.7366873621940613,0.217676356434822,0.9890375137329102,285.1741943359375,284.95001220703125,299.2633361816406,288.2817077636719,297.9906005859375,297.25811767578125,285.1760559082031,1.0,0.5475375652313232,0.4945604503154754,0.4945604503154754,1.0,1.0,-2.936555862426758,1.0738948583602903,1.8626610040664675,0.4130557775497436,0.903845191001892,0.903845191001892,0.0,129.72804260253906,136.0,39783.08203125,0.0,2090.43310546875,1.0,278.7418518066406,281.3399658203125,291.2321472167969,293.7412414550781,293.1499938964844,293.1499938964844,278.45001220703125,35784.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929492175579071,1.0,0.0,0.0,3.6552021503448486,3.655225992202759,8.914891509448353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.20654296875,0.0,1537.3505859375,1895.4371337890625,0.0,3676.4853515625,0.9063122868537904,1.0,0.0,3.0,1.0,0.0
12223680,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17437744140625,0.9990000128746032,0.6802442669868469,0.4974052906036377,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742248535156,0.9375452995300292,0.4508058130741119,0.4271240830421448,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17401123046875,0.8575592637062073,0.3491370975971222,0.2453265339136123,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.173828125,0.8187572360038757,0.3010618388652801,0.286887526512146,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.7366873621940613,0.217676356434822,0.9890375137329102,285.1741943359375,284.95001220703125,299.2633361816406,288.2817077636719,297.9906005859375,297.25811767578125,285.1760559082031,1.0,0.5475375652313232,0.4945604503154754,0.4945604503154754,1.0,1.0,-2.936555862426758,1.0738948583602903,1.8626610040664675,0.4130557775497436,0.903845191001892,0.903845191001892,0.0,129.72804260253906,136.0,39783.08203125,0.0,2090.43310546875,1.0,278.7418518066406,281.3399658203125,291.2321472167969,293.7412414550781,293.1499938964844,293.1499938964844,278.45001220703125,35784.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929492175579071,1.0,0.0,0.0,3.6552021503448486,3.655225992202759,8.914891509448353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.20654296875,0.0,1537.3505859375,1895.4371337890625,0.0,3676.4853515625,0.9063122868537904,1.0,0.0,3.0,1.0,0.0
12223740,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.6805459260940552,0.4997873604297638,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9385929107666016,0.4539201259613037,0.4304179549217224,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8571617603302002,0.3499526977539062,0.2461527734994888,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8187339901924133,0.3022092878818512,0.2882354259490967,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.736326277256012,0.2181561440229416,0.9922028183937072,285.0351867675781,284.95001220703125,299.29998779296875,288.28839111328125,298.0038757324219,297.2594299316406,285.0345458984375,1.0,0.5500668287277222,0.4935455024242401,0.4935455024242401,1.0,1.0,-2.9497978687286377,1.0774219036102295,1.8723760843276973,0.4134871959686279,0.903852105140686,0.903852105140686,0.0,130.93626403808594,139.0,40784.1796875,0.0,2119.081787109375,1.0,278.45770263671875,281.1227722167969,291.3349609375,293.9739074707031,293.1499938964844,293.1499938964844,278.1499938964844,35864.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433284401893616,1.0,0.0,0.0,3.6609058380126953,3.660929918289185,8.942735689743131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.15771484375,0.0,1544.322021484375,1895.4371337890625,0.0,3802.665771484375,0.9076188802719116,1.0,0.0,3.0,1.0,0.0
12223800,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9990000128746032,0.6805459260940552,0.4997873604297638,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9385929107666016,0.4539201259613037,0.4304179549217224,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8571617603302002,0.3499526977539062,0.2461527734994888,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8187339901924133,0.3022092878818512,0.2882354259490967,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.736326277256012,0.2181561440229416,0.9922028183937072,285.0351867675781,284.95001220703125,299.29998779296875,288.28839111328125,298.0038757324219,297.2594299316406,285.0345458984375,1.0,0.5500668287277222,0.4935455024242401,0.4935455024242401,1.0,1.0,-2.9497978687286377,1.0774219036102295,1.8723760843276973,0.4134871959686279,0.903852105140686,0.903852105140686,0.0,130.93626403808594,139.0,40784.1796875,0.0,2119.081787109375,1.0,278.45770263671875,281.1227722167969,291.3349609375,293.9739074707031,293.1499938964844,293.1499938964844,278.1499938964844,35864.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433284401893616,1.0,0.0,0.0,3.6609058380126953,3.660929918289185,8.942735689743131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.15771484375,0.0,1544.322021484375,1895.4371337890625,0.0,3802.665771484375,0.9076188802719116,1.0,0.0,3.0,1.0,0.0
12223860,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.6789852380752563,0.5031400322914124,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9373967051506042,0.4552458822727203,0.4318707287311554,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8554304838180542,0.3499139547348022,0.246275708079338,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8173922300338745,0.3024847507476806,0.2886638045310974,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.734902024269104,0.2180894762277603,0.992627739906311,284.9037475585937,284.95001220703125,299.3219909667969,288.2923583984375,298.0077514648437,297.2542724609375,284.8987121582031,1.0,0.5517682433128357,0.4927272796630859,0.4927272796630859,1.0,1.0,-2.956749200820923,1.078740119934082,1.8780089616775515,0.4131323993206024,0.9022715091705322,0.9022715091705322,0.0,132.1961669921875,139.0,41681.1875,0.0,2137.370849609375,1.0,278.18524169921875,280.9184875488281,291.3753356933594,294.1244201660156,293.1499938964844,293.1499938964844,278.1499938964844,35971.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553312659263612,1.0,0.0,0.0,3.661510705947876,3.661535024642944,8.945692115958082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.09130859375,0.0,1545.7991943359375,1895.4371337890625,0.0,3910.861083984375,0.9078009128570556,1.0,0.0,3.0,1.0,0.0
12223920,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9990000128746032,0.6773297190666199,0.506034791469574,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9359632730484008,0.4559935331344604,0.4326355457305908,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8537622094154358,0.3497516512870788,0.2462117820978164,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8160222768783569,0.3025515079498291,0.2887922823429107,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7335147857666016,0.2179273068904876,0.9922491312026978,284.88067626953125,284.95001220703125,299.336669921875,288.2950134277344,298.0096435546875,297.249755859375,284.8800354003906,1.0,0.5529255270957947,0.4921817779541015,0.4921817779541015,1.0,1.0,-2.960771083831787,1.0793485641479492,1.881422638893128,0.4127435982227325,0.9016364216804504,0.9016364216804504,0.0,133.21324157714844,142.0,41797.8125,0.0,2149.4453125,1.0,278.1580810546875,280.8894958496094,291.3554382324219,294.077880859375,293.1499938964844,293.1499938964844,278.1499938964844,36023.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589272141456604,1.0,0.0,0.0,3.660598754882813,3.6606228351593018,8.941235591919394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.89990234375,0.0,1545.1666259765625,1895.4371337890625,0.0,3943.01708984375,0.9076526761054992,1.0,0.0,3.0,1.0,0.0
12223980,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6727790832519531,0.5135055184364319,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9323827624320984,0.45822474360466,0.4347016215324402,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8496544361114502,0.3496843874454498,0.2461481690406799,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8125342726707458,0.3029293417930603,0.2891662120819092,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7299341559410095,0.2175876200199127,0.9910389184951782,284.8875427246094,284.95001220703125,299.3733215332031,288.30157470703125,298.0176696777344,297.2438049316406,284.88824462890625,1.0,0.5559221506118774,0.4908180832862854,0.4908180832862854,1.0,1.0,-2.971151113510132,1.0809890031814575,1.890162229537964,0.4117324352264404,0.9008203148841858,0.9008203148841858,0.0,135.8580780029297,145.0,41939.61328125,0.0,2180.851318359375,1.0,278.1501770019531,280.8895568847656,291.311767578125,294.0105895996094,293.1499938964844,293.1499938964844,278.1499938964844,36056.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960168957710266,1.0,0.0,0.0,3.658388137817383,3.658412218093872,8.93043988980935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.27197265625,0.0,1542.9415283203125,1895.4371337890625,0.0,3954.091796875,0.9071919918060304,1.0,0.0,3.0,1.0,0.0
12224040,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6727790832519531,0.5135055184364319,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9323827624320984,0.45822474360466,0.4347016215324402,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8496544361114502,0.3496843874454498,0.2461481690406799,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8125342726707458,0.3029293417930603,0.2891662120819092,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7299341559410095,0.2175876200199127,0.9910389184951782,284.8875427246094,284.95001220703125,299.3733215332031,288.30157470703125,298.0176696777344,297.2438049316406,284.88824462890625,1.0,0.5559221506118774,0.4908180832862854,0.4908180832862854,1.0,1.0,-2.971151113510132,1.0809890031814575,1.890162229537964,0.4117324352264404,0.9008203148841858,0.9008203148841858,0.0,135.8580780029297,145.0,41939.61328125,0.0,2180.851318359375,1.0,278.1501770019531,280.8895568847656,291.311767578125,294.0105895996094,293.1499938964844,293.1499938964844,278.1499938964844,36056.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960168957710266,1.0,0.0,0.0,3.658388137817383,3.658412218093872,8.93043988980935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.27197265625,0.0,1542.9415283203125,1895.4371337890625,0.0,3954.091796875,0.9071919918060304,1.0,0.0,3.0,1.0,0.0
12224100,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,0.6704103946685791,0.5171242952346802,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9308304786682128,0.4594890475273132,0.4358933568000793,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8478350043296814,0.3498056530952453,0.2462338358163833,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8109461665153503,0.303223580121994,0.289457768201828,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7282642722129822,0.2174654006958007,0.9906337261199952,284.8955993652344,284.95001220703125,299.39166259765625,288.3048095703125,298.0231018066406,297.2430114746094,284.8963317871094,1.0,0.5574885606765747,0.4901362359523773,0.4901362359523773,1.0,1.0,-2.9768991470336914,1.0820270776748655,1.894871950149536,0.4113028049468994,0.9005412459373474,0.9005412459373474,0.0,137.17857360839844,145.0,42004.3359375,0.0,2197.597900390625,1.0,278.1500244140625,280.8944396972656,291.3065490722656,294.0030212402344,293.1499938964844,293.1499938964844,278.1499938964844,36059.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95982426404953,1.0,0.0,0.0,3.6572558879852295,3.657279968261719,8.924913004193513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.240234375,0.0,1541.6983642578125,1895.4371337890625,0.0,3951.019287109375,0.9069422483444214,1.0,0.0,3.0,1.0,0.0
12224160,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.6679934859275818,0.5207156538963318,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.92936372756958,0.46080282330513,0.4371465742588043,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8461105227470398,0.3499853909015655,0.2463705688714981,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8094155788421631,0.3035595715045929,0.2897979319095611,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7266430854797363,0.2173623591661453,0.9903357028961182,284.9036560058594,284.95001220703125,299.4100036621094,288.3080444335937,298.02838134765625,297.2420654296875,284.9043273925781,1.0,0.559096097946167,0.4894551336765289,0.4894551336765289,1.0,1.0,-2.98293685913086,1.0831767320632937,1.8997600078582764,0.4109160900115967,0.9003179669380188,0.9003179669380188,0.0,138.5098876953125,148.0,42066.53515625,0.0,2214.96923828125,1.0,278.1499938964844,280.8993530273437,291.3071594238281,294.0041809082031,293.1499938964844,293.1499938964844,278.1499938964844,36057.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959556758403778,1.0,0.0,0.0,3.656177520751953,3.6562016010284415,8.919651008909568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.55224609375,0.0,1540.4866943359375,1895.4371337890625,0.0,3948.6337890625,0.9067012667655944,1.0,0.0,3.0,1.0,0.0
12224220,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9990000128746032,0.6630132794380188,0.527935266494751,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9265265464782716,0.463499516248703,0.4397440254688263,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8428030014038086,0.3504379987716675,0.2467289716005325,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8064045310020447,0.3042999505996704,0.2905620038509369,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7234529852867126,0.2171830981969833,0.9899128079414368,284.9186096191406,284.95001220703125,299.4466552734375,288.3144836425781,298.0389099121094,297.2401428222656,284.9192810058594,1.0,0.5624094605445862,0.4880928993225097,0.4880928993225097,1.0,1.0,-2.995577335357666,1.08568012714386,1.909897327423096,0.4102215766906738,0.9000110626220703,0.9000110626220703,0.0,141.23065185546875,151.0,42186.171875,0.0,2251.20849609375,1.0,278.1499938964844,280.9085998535156,291.3147277832031,294.0168762207031,293.1499938964844,293.1499938964844,278.1499938964844,36049.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595562219619752,1.0,0.0,0.0,3.654303550720215,3.654327630996704,8.910509450288373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.07421875,0.0,1538.331787109375,1895.4371337890625,0.0,3948.628662109375,0.9062772393226624,1.0,0.0,3.0,1.0,0.0
12224280,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9990000128746032,0.6630132794380188,0.527935266494751,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9265265464782716,0.463499516248703,0.4397440254688263,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8428030014038086,0.3504379987716675,0.2467289716005325,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8064045310020447,0.3042999505996704,0.2905620038509369,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7234529852867126,0.2171830981969833,0.9899128079414368,284.9186096191406,284.95001220703125,299.4466552734375,288.3144836425781,298.0389099121094,297.2401428222656,284.9192810058594,1.0,0.5624094605445862,0.4880928993225097,0.4880928993225097,1.0,1.0,-2.995577335357666,1.08568012714386,1.909897327423096,0.4102215766906738,0.9000110626220703,0.9000110626220703,0.0,141.23065185546875,151.0,42186.171875,0.0,2251.20849609375,1.0,278.1499938964844,280.9085998535156,291.3147277832031,294.0168762207031,293.1499938964844,293.1499938964844,278.1499938964844,36049.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595562219619752,1.0,0.0,0.0,3.654303550720215,3.654327630996704,8.910509450288373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.07421875,0.0,1538.331787109375,1895.4371337890625,0.0,3948.628662109375,0.9062772393226624,1.0,0.0,3.0,1.0,0.0
12224340,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9990000128746032,0.6577325463294983,0.5352641940116882,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9237241744995116,0.4662362337112427,0.4423941373825073,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8395878672599792,0.3509544432163238,0.2471447139978408,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8033909797668457,0.3050872981548309,0.2913839817047119,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.7202601432800293,0.2170124799013137,0.9895734786987304,284.9337463378906,284.95001220703125,299.4833374023437,288.32086181640625,298.0498352050781,297.2388610839844,284.9344177246094,1.0,0.5658164024353027,0.4867306649684906,0.4867306649684906,1.0,1.0,-3.008652210235596,1.0883216857910156,1.9203304052352903,0.4095862209796905,0.8999133110046387,0.8999133110046387,0.0,144.03701782226562,139.0,42311.5625,0.0,2288.94921875,1.0,278.1499938964844,280.91778564453125,291.3235778808594,294.033203125,293.1499938964844,293.1499938964844,278.45001220703125,36034.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601490497589112,1.0,0.0,0.0,3.653009653091431,3.65303373336792,8.904200399229012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.21826171875,0.0,1536.77783203125,1895.4371337890625,0.0,3953.914306640625,0.9059781432151794,1.0,0.0,3.0,1.0,0.0
12224400,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9990000128746032,0.6577325463294983,0.5352641940116882,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.9237241744995116,0.4662362337112427,0.4423941373825073,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8395878672599792,0.3509544432163238,0.2471447139978408,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8033909797668457,0.3050872981548309,0.2913839817047119,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334716796875,0.7202601432800293,0.2170124799013137,0.9895734786987304,284.9337463378906,284.95001220703125,299.4833374023437,288.32086181640625,298.0498352050781,297.2388610839844,284.9344177246094,1.0,0.5658164024353027,0.4867306649684906,0.4867306649684906,1.0,1.0,-3.008652210235596,1.0883216857910156,1.9203304052352903,0.4095862209796905,0.8999133110046387,0.8999133110046387,0.0,144.03701782226562,139.0,42311.5625,0.0,2288.94921875,1.0,278.1499938964844,280.91778564453125,291.3235778808594,294.033203125,293.1499938964844,293.1499938964844,278.45001220703125,36034.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601490497589112,1.0,0.0,0.0,3.653009653091431,3.65303373336792,8.904200399229012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.21826171875,0.0,1536.77783203125,1895.4371337890625,0.0,3953.914306640625,0.9059781432151794,1.0,0.0,3.0,1.0,0.0
12224460,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.9990000128746032,0.6548961997032166,0.5295947194099426,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.9299307465553284,0.4696252644062042,0.4452973902225494,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8430497646331787,0.3520862758159637,0.2477332204580307,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.8072100281715393,0.3063350319862366,0.2923379838466644,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.7226430773735046,0.2171960473060608,0.9894609451293944,285.0953369140625,284.95001220703125,299.5199890136719,288.3271484375,298.06427001953125,297.244140625,285.0963439941406,1.0,0.5640564560890198,0.4852932691574096,0.4852932691574096,1.0,1.0,-3.0070667266845703,1.0848020315170288,1.9222646951675413,0.4063446223735809,0.9031834006309508,0.9031834006309508,0.0,142.17991638183594,142.0,41451.015625,0.0,2276.5791015625,1.0,278.44207763671875,281.1484069824219,291.2884521484375,293.9125061035156,293.1499938964844,293.1499938964844,278.1499938964844,35867.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489163160324096,1.0,0.0,0.0,3.657301425933838,3.657325506210327,8.925135261961259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.19384765625,0.0,1540.3153076171875,1895.4371337890625,0.0,3853.194091796875,0.906834602355957,1.0,0.0,3.0,1.0,0.0
12224520,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.9990000128746032,0.6548961997032166,0.5295947194099426,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.9299307465553284,0.4696252644062042,0.4452973902225494,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8430497646331787,0.3520862758159637,0.2477332204580307,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951232910156,0.8072100281715393,0.3063350319862366,0.2923379838466644,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.7226430773735046,0.2171960473060608,0.9894609451293944,285.0953369140625,284.95001220703125,299.5199890136719,288.3271484375,298.06427001953125,297.244140625,285.0963439941406,1.0,0.5640564560890198,0.4852932691574096,0.4852932691574096,1.0,1.0,-3.0070667266845703,1.0848020315170288,1.9222646951675413,0.4063446223735809,0.9031834006309508,0.9031834006309508,0.0,142.17991638183594,142.0,41451.015625,0.0,2276.5791015625,1.0,278.44207763671875,281.1484069824219,291.2884521484375,293.9125061035156,293.1499938964844,293.1499938964844,278.1499938964844,35867.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489163160324096,1.0,0.0,0.0,3.657301425933838,3.657325506210327,8.925135261961259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.19384765625,0.0,1540.3153076171875,1895.4371337890625,0.0,3853.194091796875,0.906834602355957,1.0,0.0,3.0,1.0,0.0
12224580,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9990000128746032,0.6526204347610474,0.5274130702018738,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9336788654327391,0.4722819626331329,0.4480754435062408,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.844735860824585,0.3525821566581726,0.2482695430517196,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8091914057731628,0.307142049074173,0.293279618024826,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7236786484718323,0.2171896398067474,0.9899255633354188,284.94598388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.0748596191406,297.243408203125,284.9449462890625,1.0,0.5643671751022339,0.4838559031486511,0.4838559031486511,1.0,1.0,-3.010107040405273,1.0831711292266846,1.9269359111785889,0.4035980105400085,0.90191912651062,0.90191912651062,0.0,141.59320068359375,145.0,42341.265625,0.0,2279.0400390625,1.0,278.1576843261719,280.9262390136719,291.37286376953125,294.11395263671875,293.1499938964844,293.1499938964844,278.1499938964844,35974.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609599709510804,1.0,0.0,0.0,3.658932685852051,3.65895676612854,8.93309845650947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.662109375,0.0,1542.941650390625,1895.4371337890625,0.0,3961.138427734375,0.9072503447532654,1.0,0.0,3.0,1.0,0.0
12224640,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9990000128746032,0.6526204347610474,0.5274130702018738,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9336788654327391,0.4722819626331329,0.4480754435062408,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.844735860824585,0.3525821566581726,0.2482695430517196,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8091914057731628,0.307142049074173,0.293279618024826,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7236786484718323,0.2171896398067474,0.9899255633354188,284.94598388671875,284.95001220703125,299.5566711425781,288.3334045410156,298.0748596191406,297.243408203125,284.9449462890625,1.0,0.5643671751022339,0.4838559031486511,0.4838559031486511,1.0,1.0,-3.010107040405273,1.0831711292266846,1.9269359111785889,0.4035980105400085,0.90191912651062,0.90191912651062,0.0,141.59320068359375,145.0,42341.265625,0.0,2279.0400390625,1.0,278.1576843261719,280.9262390136719,291.37286376953125,294.11395263671875,293.1499938964844,293.1499938964844,278.1499938964844,35974.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609599709510804,1.0,0.0,0.0,3.658932685852051,3.65895676612854,8.93309845650947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.662109375,0.0,1542.941650390625,1895.4371337890625,0.0,3961.138427734375,0.9072503447532654,1.0,0.0,3.0,1.0,0.0
12224700,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.9990000128746032,0.6509354114532471,0.5282569527626038,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.9339848160743712,0.473452627658844,0.4491717219352722,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8443715572357178,0.3526615500450134,0.2483297735452652,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8090060949325562,0.3074138462543487,0.2935459315776825,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7232256531715393,0.2170812785625457,0.9895163178443908,284.9413452148437,284.95001220703125,299.57501220703125,288.3365173339844,298.0790710449219,297.2413330078125,284.9414367675781,1.0,0.5648965835571289,0.4831371903419494,0.4831371903419494,1.0,1.0,-3.012338161468506,1.0826293230056765,1.9297088384628296,0.4024010002613067,0.9018091559410096,0.9018091559410096,0.0,141.9370880126953,145.0,42380.08203125,0.0,2284.81884765625,1.0,278.1510925292969,280.91961669921875,291.359375,294.0898742675781,293.1499938964844,293.1499938964844,278.1499938964844,35989.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623981714248656,1.0,0.0,0.0,3.658987522125244,3.659011840820313,8.933366757446493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.04296875,0.0,1543.1114501953125,1895.4371337890625,0.0,3973.9345703125,0.9072792530059814,1.0,0.0,3.0,1.0,0.0
12224760,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9990000128746032,0.6491122841835022,0.5296225547790527,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.9339739084243774,0.4746914505958557,0.4503192603588104,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8437727689743042,0.3527963757514953,0.2484164983034134,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8085775971412659,0.3077226281166076,0.2938357889652252,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.7225595116615295,0.2169892489910125,0.9891462922096252,284.9437561035156,284.95001220703125,299.59332275390625,288.339599609375,298.0838928222656,297.2398681640625,284.9440612792969,1.0,0.5656429529190063,0.4825568497180938,0.4825568497180938,1.0,1.0,-3.01536512374878,1.082669019699097,1.9326961040496824,0.4015911221504211,0.9017910957336426,0.9017910957336426,0.0,142.47589111328125,133.0,42412.80859375,0.0,2293.038330078125,1.0,278.15020751953125,280.9203796386719,291.3499450683594,294.0758972167969,293.1499938964844,293.1499938964844,278.1499938964844,35993.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627059102058412,1.0,0.0,0.0,3.659060001373291,3.65908408164978,8.933720323511807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.16064453125,0.0,1543.2244873046875,1895.4371337890625,0.0,3976.669677734375,0.9073001742362976,1.0,0.0,3.0,1.0,0.0
12224820,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.9990000128746032,0.6464966535568237,0.5210344791412354,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9416785836219788,0.4772335290908813,0.4525841474533081,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.8483407497406006,0.3531280755996704,0.248557448387146,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.8133636713027954,0.3083726465702057,0.2943344712257385,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.7259421348571777,0.216818481683731,0.9878527522087096,284.9394226074219,284.95001220703125,299.6300048828125,288.345703125,298.0938415527344,297.2382202148437,284.9388732910156,1.0,0.5623247623443604,0.4813961386680603,0.4813961386680603,1.0,1.0,-3.007000207901001,1.0769160985946655,1.930084109306336,0.3977071344852447,0.9016405940055848,0.9016405940055848,0.0,139.46987915039062,136.0,42341.67578125,0.0,2262.598876953125,1.0,278.1499938964844,280.9162902832031,291.3448181152344,294.06414794921875,293.1499938964844,293.1499938964844,278.1499938964844,36002.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623446464538574,1.0,0.0,0.0,3.659025669097901,3.6590497493743896,8.933552066991979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.86474609375,0.0,1543.255126953125,1895.4371337890625,0.0,3973.458740234375,0.9072973132133484,1.0,0.0,3.0,1.0,0.0
12224880,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.9990000128746032,0.6464966535568237,0.5210344791412354,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9416785836219788,0.4772335290908813,0.4525841474533081,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.8483407497406006,0.3531280755996704,0.248557448387146,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.8133636713027954,0.3083726465702057,0.2943344712257385,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.7259421348571777,0.216818481683731,0.9878527522087096,284.9394226074219,284.95001220703125,299.6300048828125,288.345703125,298.0938415527344,297.2382202148437,284.9388732910156,1.0,0.5623247623443604,0.4813961386680603,0.4813961386680603,1.0,1.0,-3.007000207901001,1.0769160985946655,1.930084109306336,0.3977071344852447,0.9016405940055848,0.9016405940055848,0.0,139.46987915039062,136.0,42341.67578125,0.0,2262.598876953125,1.0,278.1499938964844,280.9162902832031,291.3448181152344,294.06414794921875,293.1499938964844,293.1499938964844,278.1499938964844,36002.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623446464538574,1.0,0.0,0.0,3.659025669097901,3.6590497493743896,8.933552066991979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.86474609375,0.0,1543.255126953125,1895.4371337890625,0.0,3973.458740234375,0.9072973132133484,1.0,0.0,3.0,1.0,0.0
12224940,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9990000128746032,0.6453303694725037,0.5166020393371582,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9465874433517456,0.4798406362533569,0.4549578726291656,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8509257435798645,0.3535316586494446,0.2487838119268417,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8161206841468811,0.309087187051773,0.2949348390102386,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.7277147769927979,0.216769203543663,0.9872140288352966,284.93682861328125,284.95001220703125,299.6666564941406,288.35174560546875,298.104736328125,297.23785400390625,284.9369506835937,1.0,0.5614380836486816,0.4802354276180267,0.4802354276180267,1.0,1.0,-3.004734754562378,1.0736464262008667,1.9310882091522217,0.3946762681007385,0.9014327526092528,0.9014327526092528,0.0,138.00282287597656,139.0,42319.296875,0.0,2251.061767578125,1.0,278.1499938964844,280.91461181640625,291.3473815917969,294.0615234375,293.1499938964844,293.1499938964844,278.1499938964844,36012.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613795280456544,1.0,0.0,0.0,3.658539295196533,3.6585633754730233,8.931178285820351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.779296875,0.0,1542.783203125,1895.4371337890625,0.0,3964.873291015625,0.9071970582008362,1.0,0.0,3.0,1.0,0.0
12225000,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9990000128746032,0.6453303694725037,0.5166020393371582,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9465874433517456,0.4798406362533569,0.4549578726291656,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8509257435798645,0.3535316586494446,0.2487838119268417,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.8161206841468811,0.309087187051773,0.2949348390102386,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.7277147769927979,0.216769203543663,0.9872140288352966,284.93682861328125,284.95001220703125,299.6666564941406,288.35174560546875,298.104736328125,297.23785400390625,284.9369506835937,1.0,0.5614380836486816,0.4802354276180267,0.4802354276180267,1.0,1.0,-3.004734754562378,1.0736464262008667,1.9310882091522217,0.3946762681007385,0.9014327526092528,0.9014327526092528,0.0,138.00282287597656,139.0,42319.296875,0.0,2251.061767578125,1.0,278.1499938964844,280.91461181640625,291.3473815917969,294.0615234375,293.1499938964844,293.1499938964844,278.1499938964844,36012.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613795280456544,1.0,0.0,0.0,3.658539295196533,3.6585633754730233,8.931178285820351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.779296875,0.0,1542.783203125,1895.4371337890625,0.0,3964.873291015625,0.9071970582008362,1.0,0.0,3.0,1.0,0.0
12225060,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.9990000128746032,0.6441909074783325,0.5160074234008789,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.948298454284668,0.4816534221172333,0.4566413760185241,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.851469099521637,0.3538453578948974,0.2489890158176422,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8168350458145142,0.3096071779727936,0.2954088747501373,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.7279718518257141,0.2167859673500061,0.9872074723243712,284.9398803710937,284.95001220703125,299.69158935546875,288.3558349609375,298.11248779296875,297.2378234863281,284.94012451171875,1.0,0.5617124438285828,0.4795231521129608,0.4795231521129608,1.0,1.0,-3.0068488121032715,1.073027491569519,1.9338213205337524,0.3935593664646148,0.901368260383606,0.901368260383606,0.0,137.9023895263672,139.0,42342.37109375,0.0,2254.324951171875,1.0,278.1499938964844,280.9162292480469,291.3521728515625,294.0662841796875,293.1499938964844,293.1499938964844,278.1499938964844,36012.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608965516090392,1.0,0.0,0.0,3.658216714859009,3.658241033554077,8.929603723117907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.54931640625,0.0,1542.42236328125,1895.4371337890625,0.0,3960.573486328125,0.9071255326271056,1.0,0.0,3.0,1.0,0.0
12225120,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9990000128746032,0.6435319185256958,0.5161527991294861,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9488189220428468,0.4825135171413421,0.4574461579322815,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8515089154243469,0.3540010154247284,0.2490952312946319,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.8169674873352051,0.3098580241203308,0.2956434190273285,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.7279204726219177,0.2167984545230865,0.9872597455978394,284.9419860839844,284.95001220703125,299.7033386230469,288.3577575683594,298.1161804199219,297.23785400390625,284.9422912597656,1.0,0.5620117783546448,0.4791879653930664,0.4791879653930664,1.0,1.0,-3.0084619522094727,1.0729871988296509,1.9354747533798216,0.393140584230423,0.901358127593994,0.901358127593994,0.0,138.00936889648438,142.0,42359.49609375,0.0,2257.7568359375,1.0,278.1499938964844,280.9173889160156,291.354736328125,294.0694580078125,293.1499938964844,293.1499938964844,278.1499938964844,36011.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607543349266052,1.0,0.0,0.0,3.658092498779297,3.658116579055786,8.928997203838662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.46044921875,0.0,1542.275390625,1895.4371337890625,0.0,3959.30712890625,0.907097339630127,1.0,0.0,3.0,1.0,0.0
12225180,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9990000128746032,0.6408827900886536,0.5182058811187744,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9493840336799622,0.4852243661880493,0.4600052237510681,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8508252501487732,0.3545195162296295,0.2494648694992065,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8166175484657288,0.3106633722782135,0.2964183092117309,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7270973324775696,0.2168397307395935,0.9875590801239014,284.9508361816406,284.95001220703125,299.739990234375,288.3636779785156,298.12774658203125,297.2378845214844,284.9512939453125,1.0,0.5635743141174316,0.4781404733657837,0.4781404733657837,1.0,1.0,-3.0157387256622314,1.0737510919570925,1.9419876337051392,0.3922111988067627,0.9014303088188172,0.9014303088188172,0.0,138.92230224609375,145.0,42435.80078125,0.0,2275.4833984375,1.0,278.1499938964844,280.9223937988281,291.36328125,294.0819091796875,293.1499938964844,293.1499938964844,278.1499938964844,36003.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606943130493164,1.0,0.0,0.0,3.657926797866821,3.657950878143311,8.928188321988273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.4853515625,0.0,1542.032470703125,1895.4371337890625,0.0,3958.772705078125,0.9070557951927184,1.0,0.0,3.0,1.0,0.0
