time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225240,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9990000128746032,0.6408827900886536,0.5182058811187744,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9493840336799622,0.4852243661880493,0.4600052237510681,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8508252501487732,0.3545195162296295,0.2494648694992065,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8166175484657288,0.3106633722782135,0.2964183092117309,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7270973324775696,0.2168397307395935,0.9875590801239014,284.9508361816406,284.95001220703125,299.739990234375,288.3636779785156,298.12774658203125,297.2378845214844,284.9512939453125,1.0,0.5635743141174316,0.4781404733657837,0.4781404733657837,1.0,1.0,-3.0157387256622314,1.0737510919570925,1.9419876337051392,0.3922111988067627,0.9014303088188172,0.9014303088188172,0.0,138.92230224609375,145.0,42435.80078125,0.0,2275.4833984375,1.0,278.1499938964844,280.9223937988281,291.36328125,294.0819091796875,293.1499938964844,293.1499938964844,278.1499938964844,36003.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606943130493164,1.0,0.0,0.0,3.657926797866821,3.657950878143311,8.928188321988273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.4853515625,0.0,1542.032470703125,1895.4371337890625,0.0,3958.772705078125,0.9070557951927184,1.0,0.0,3.0,1.0,0.0
12225300,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9990000128746032,0.6392130255699158,0.5199910998344421,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9491659998893738,0.4865880608558655,0.4613033533096313,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8501060009002686,0.3547953367233276,0.24966861307621,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8160814046859741,0.3110751211643219,0.2968247234821319,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.7263649702072144,0.2168531119823455,0.9877331852912904,284.9562683105469,284.95001220703125,299.7583312988281,288.3666076660156,298.133544921875,297.23785400390625,284.9567565917969,1.0,0.5646460056304932,0.4776167273521423,0.4776167273521423,1.0,1.0,-3.020387649536133,1.0745316743850708,1.945855975151062,0.3919232785701751,0.9015339016914368,0.9015339016914368,0.0,139.65391540527344,145.0,42484.33203125,0.0,2287.61083984375,1.0,278.1499938964844,280.9254455566406,291.367431640625,294.0888671875,293.1499938964844,293.1499938964844,278.1499938964844,35997.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608622789382936,1.0,0.0,0.0,3.658027648925781,3.658051729202272,8.928680017561419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.36572265625,0.0,1542.1009521484375,1895.4371337890625,0.0,3960.268798828125,0.9070746302604676,1.0,0.0,3.0,1.0,0.0
12225360,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.9990000128746032,0.6373574733734131,0.5221176743507385,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.9487245678901672,0.4879538416862488,0.4626084864139557,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.8492229580879211,0.3550794422626495,0.2498814910650253,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8153839707374573,0.3114902079105377,0.2972390949726105,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7254863381385803,0.2168591469526291,0.987899124622345,284.9620666503906,284.95001220703125,299.77667236328125,288.3695373535156,298.13916015625,297.2378234863281,284.9625549316406,1.0,0.565844714641571,0.4769989550113678,0.4769989550113678,1.0,1.0,-3.025465250015259,1.075294852256775,1.950170397758484,0.3915224075317383,0.901677668094635,0.901677668094635,0.0,140.5103302001953,133.0,42537.265625,0.0,2301.192626953125,1.0,278.1499938964844,280.9287109375,291.37139892578125,294.09600830078125,293.1499938964844,293.1499938964844,278.1499938964844,35990.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961120069026947,1.0,0.0,0.0,3.6582555770874015,3.658279657363892,8.929792443268525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.5927734375,0.0,1542.304443359375,1895.4371337890625,0.0,3962.563720703125,0.9071211814880372,1.0,0.0,3.0,1.0,0.0
12225420,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.9990000128746032,0.6345933079719543,0.5147265791893005,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.9555012583732604,0.4906238615512848,0.4650461971759796,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8534893989562988,0.3556112349033355,0.2501945197582245,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8196450471878052,0.3122740983963012,0.2979035377502441,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.7285667061805725,0.2168203592300415,0.987369179725647,284.9612121582031,284.95001220703125,299.8133239746094,288.3753356933594,298.1496887207031,297.2377319335937,284.9607849121094,1.0,0.5632212162017822,0.4757634103298187,0.4757634103298187,1.0,1.0,-3.0200724601745605,1.070523381233215,1.949548959732056,0.3881812989711761,0.9018434286117554,0.9018434286117554,0.0,138.03546142578125,136.0,42499.44921875,0.0,2278.711181640625,1.0,278.1499938964844,280.9266662597656,291.37744140625,294.1042175292969,293.1499938964844,293.1499938964844,278.1499938964844,35985.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616100192070008,1.0,0.0,0.0,3.6588454246521,3.658869743347168,8.932673267736391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.8681640625,0.0,1542.924560546875,1895.4371337890625,0.0,3966.924560546875,0.9072467684745787,1.0,0.0,3.0,1.0,0.0
12225480,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.9990000128746032,0.6345933079719543,0.5147265791893005,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.9555012583732604,0.4906238615512848,0.4650461971759796,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8534893989562988,0.3556112349033355,0.2501945197582245,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8196450471878052,0.3122740983963012,0.2979035377502441,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.7285667061805725,0.2168203592300415,0.987369179725647,284.9612121582031,284.95001220703125,299.8133239746094,288.3753356933594,298.1496887207031,297.2377319335937,284.9607849121094,1.0,0.5632212162017822,0.4757634103298187,0.4757634103298187,1.0,1.0,-3.0200724601745605,1.070523381233215,1.949548959732056,0.3881812989711761,0.9018434286117554,0.9018434286117554,0.0,138.03546142578125,136.0,42499.44921875,0.0,2278.711181640625,1.0,278.1499938964844,280.9266662597656,291.37744140625,294.1042175292969,293.1499938964844,293.1499938964844,278.1499938964844,35985.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616100192070008,1.0,0.0,0.0,3.6588454246521,3.658869743347168,8.932673267736391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.8681640625,0.0,1542.924560546875,1895.4371337890625,0.0,3966.924560546875,0.9072467684745787,1.0,0.0,3.0,1.0,0.0
12225540,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9990000128746032,0.6332024335861206,0.5112919807434082,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9595460891723632,0.493268609046936,0.4674830436706543,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8557267189025879,0.3561490774154663,0.2505316138267517,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8219593167304993,0.3130581676959991,0.2985939681529999,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7300253510475159,0.2168426662683487,0.9871671795845032,284.9604797363281,284.95001220703125,299.8500061035156,288.3810729980469,298.1605834960937,297.2379455566406,284.9606628417969,1.0,0.5628348588943481,0.4745278358459472,0.4745278358459472,1.0,1.0,-3.019849300384521,1.0678590536117554,1.9519901275634768,0.3852923512458801,0.9019646048545836,0.9019646048545836,0.0,136.96714782714844,154.0,42501.3203125,0.0,2272.83349609375,1.0,278.1499938964844,280.9258728027344,291.3807678222656,294.1060485839844,293.1499938964844,293.1499938964844,278.1499938964844,35986.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96152925491333,1.0,0.0,0.0,3.659320592880249,3.6593446731567374,8.9349930476601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.01708984375,0.0,1543.460205078125,1895.4371337890625,0.0,3966.2060546875,0.9073548316955566,1.0,0.0,3.0,1.0,0.0
12225600,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9990000128746032,0.6332024335861206,0.5112919807434082,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9595460891723632,0.493268609046936,0.4674830436706543,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8557267189025879,0.3561490774154663,0.2505316138267517,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8219593167304993,0.3130581676959991,0.2985939681529999,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7300253510475159,0.2168426662683487,0.9871671795845032,284.9604797363281,284.95001220703125,299.8500061035156,288.3810729980469,298.1605834960937,297.2379455566406,284.9606628417969,1.0,0.5628348588943481,0.4745278358459472,0.4745278358459472,1.0,1.0,-3.019849300384521,1.0678590536117554,1.9519901275634768,0.3852923512458801,0.9019646048545836,0.9019646048545836,0.0,136.96714782714844,154.0,42501.3203125,0.0,2272.83349609375,1.0,278.1499938964844,280.9258728027344,291.3807678222656,294.1060485839844,293.1499938964844,293.1499938964844,278.1499938964844,35986.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96152925491333,1.0,0.0,0.0,3.659320592880249,3.6593446731567374,8.9349930476601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.01708984375,0.0,1543.460205078125,1895.4371337890625,0.0,3966.2060546875,0.9073548316955566,1.0,0.0,3.0,1.0,0.0
12225660,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.9990000128746032,0.6269863843917847,0.5287483930587769,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9488609433174132,0.4938771426677704,0.4686651825904846,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8458707332611084,0.3546670079231262,0.2499490529298782,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8127298951148987,0.3117111623287201,0.2979714572429657,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.7209492325782776,0.2146103680133819,0.9805024862289428,284.96807861328125,284.95001220703125,299.8866577148437,288.3873291015625,298.1585998535156,297.2171936035156,284.9687194824219,1.0,0.568539559841156,0.4734633862972259,0.4734633862972259,1.0,1.0,-3.0327744483947754,1.070784091949463,1.9619903564453125,0.3850270807743072,0.9022466540336608,0.9022466540336608,0.0,142.84689331054688,157.0,42598.01171875,0.0,2326.567626953125,1.0,278.1499938964844,280.93115234375,291.3870849609375,294.11541748046875,293.1499938964844,293.1499938964844,278.1499938964844,35978.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614401459693908,1.0,0.0,0.0,3.6600534915924072,3.660077571868897,8.938572477745765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.806640625,0.0,1544.2244873046875,1895.4371337890625,0.0,3965.413330078125,0.9075148701667786,1.0,0.0,3.0,1.0,0.0
12225720,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.9990000128746032,0.6269863843917847,0.5287483930587769,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9488609433174132,0.4938771426677704,0.4686651825904846,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8458707332611084,0.3546670079231262,0.2499490529298782,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8127298951148987,0.3117111623287201,0.2979714572429657,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.7209492325782776,0.2146103680133819,0.9805024862289428,284.96807861328125,284.95001220703125,299.8866577148437,288.3873291015625,298.1585998535156,297.2171936035156,284.9687194824219,1.0,0.568539559841156,0.4734633862972259,0.4734633862972259,1.0,1.0,-3.0327744483947754,1.070784091949463,1.9619903564453125,0.3850270807743072,0.9022466540336608,0.9022466540336608,0.0,142.84689331054688,157.0,42598.01171875,0.0,2326.567626953125,1.0,278.1499938964844,280.93115234375,291.3870849609375,294.11541748046875,293.1499938964844,293.1499938964844,278.1499938964844,35978.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614401459693908,1.0,0.0,0.0,3.6600534915924072,3.660077571868897,8.938572477745765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.806640625,0.0,1544.2244873046875,1895.4371337890625,0.0,3965.413330078125,0.9075148701667786,1.0,0.0,3.0,1.0,0.0
12225780,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9990000128746032,0.6178950667381287,0.5437740683555603,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.939984142780304,0.4954005479812622,0.4701125025749206,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8380516171455383,0.3541923761367798,0.2496152073144912,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8048144578933716,0.3112528324127197,0.2975522875785827,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7128772139549255,0.2130346298217773,0.9737374782562256,284.9778137207031,284.95001220703125,299.92333984375,288.3946533203125,298.1629333496094,297.2063293457031,284.97821044921875,1.0,0.572826087474823,0.472398966550827,0.472398966550827,1.0,1.0,-3.043552160263061,1.0728092193603516,1.97074294090271,0.3846637308597564,0.9026894569396972,0.9026894569396972,0.0,148.05487060546875,160.0,42692.91015625,0.0,2373.271728515625,1.0,278.1499938964844,280.93670654296875,291.396240234375,294.1305847167969,293.1499938964844,293.1499938964844,278.1499938964844,35966.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617620706558228,1.0,0.0,0.0,3.661276340484619,3.661300659179688,8.944546721068036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.0546875,0.0,1545.4986572265625,1895.4371337890625,0.0,3968.27734375,0.9077797532081604,1.0,0.0,3.0,1.0,0.0
12225840,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9990000128746032,0.6178950667381287,0.5437740683555603,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.939984142780304,0.4954005479812622,0.4701125025749206,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8380516171455383,0.3541923761367798,0.2496152073144912,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8048144578933716,0.3112528324127197,0.2975522875785827,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7128772139549255,0.2130346298217773,0.9737374782562256,284.9778137207031,284.95001220703125,299.92333984375,288.3946533203125,298.1629333496094,297.2063293457031,284.97821044921875,1.0,0.572826087474823,0.472398966550827,0.472398966550827,1.0,1.0,-3.043552160263061,1.0728092193603516,1.97074294090271,0.3846637308597564,0.9026894569396972,0.9026894569396972,0.0,148.05487060546875,160.0,42692.91015625,0.0,2373.271728515625,1.0,278.1499938964844,280.93670654296875,291.396240234375,294.1305847167969,293.1499938964844,293.1499938964844,278.1499938964844,35966.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617620706558228,1.0,0.0,0.0,3.661276340484619,3.661300659179688,8.944546721068036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.0546875,0.0,1545.4986572265625,1895.4371337890625,0.0,3968.27734375,0.9077797532081604,1.0,0.0,3.0,1.0,0.0
12225900,296.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.613311231136322,0.5499147772789001,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.936610758304596,0.4963215291500091,0.4710187911987304,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8350880146026611,0.3541417121887207,0.2496069818735122,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8017057776451111,0.311208426952362,0.2975451052188873,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7094895839691162,0.2123851031064987,0.971041738986969,284.9820556640625,284.95001220703125,299.9416809082031,288.39874267578125,298.1665344238281,297.20318603515625,284.982421875,1.0,0.5747280716896057,0.4718667566776275,0.4718667566776275,1.0,1.0,-3.048274040222168,1.0735511779785156,1.9747227430343628,0.3843165338039398,0.902949869632721,0.902949869632721,0.0,150.2422637939453,160.0,42736.671875,0.0,2393.7314453125,1.0,278.1499938964844,280.9389953613281,291.4007873535156,294.137939453125,293.1499938964844,293.1499938964844,278.1499938964844,35960.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961999535560608,1.0,0.0,0.0,3.662062406539917,3.662086725234986,8.948387630880461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.73876953125,0.0,1546.334228515625,1895.4371337890625,0.0,3970.389892578125,0.9079517722129822,1.0,0.0,3.0,1.0,0.0
12225960,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9962713718414308,0.6090896725654602,0.5500316023826599,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9316579699516296,0.4972672164440155,0.4720079898834228,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8310549855232239,0.3541259467601776,0.24966761469841,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7974621057510376,0.3112043738365173,0.2976353764533996,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7049914002418518,0.2117708325386047,0.968749701976776,284.9832458496094,284.95001220703125,299.9599914550781,288.403076171875,298.1701354980469,297.20074462890625,284.9829406738281,1.0,0.5762458443641663,0.4712004959583282,0.4712004959583282,1.0,1.0,-3.047553300857544,1.0718333721160889,1.9757198095321653,0.3829652667045593,0.9031890034675598,0.9031890034675598,0.0,153.09939575195312,163.0,42733.98828125,0.0,2406.85205078125,1.0,278.1499938964844,280.9388427734375,291.4051818847656,294.14422607421875,293.1499938964844,293.1499938964844,278.1499938964844,35956.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622192978858948,1.0,0.0,0.0,3.6629250049591056,3.662949323654175,8.952603707257367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.3427734375,0.0,1547.2674560546875,1895.4371337890625,0.0,3972.343994140625,0.9081407785415648,1.0,0.0,3.0,1.0,0.0
12226020,296.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.9855015873908995,0.6031845211982727,0.5442843437194824,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.9220715165138244,0.4991518259048462,0.4740061461925506,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.823300838470459,0.3541169762611389,0.2498242408037185,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.7893043160438538,0.3112398684024811,0.2978825569152832,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.6963103413581848,0.2106673419475555,0.9646833539009094,284.97369384765625,284.95001220703125,299.9966735839844,288.4125061035156,298.1778869628906,297.1974792480469,284.9733581542969,1.0,0.5783081650733948,0.4698680341243744,0.4698680341243744,1.0,1.0,-3.038627862930298,1.065434217453003,1.973193645477295,0.3783775866031647,0.903438925743103,0.903438925743103,0.0,158.6121368408203,166.0,42647.76953125,0.0,2418.970947265625,1.0,278.1499938964844,280.9320373535156,291.4117736816406,294.1477966308594,293.1499938964844,293.1499938964844,278.1499938964844,35961.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621047973632812,1.0,0.0,0.0,3.664393901824951,3.66441798210144,8.959785304796242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.49951171875,0.0,1548.9541015625,1895.4371337890625,0.0,3971.326171875,0.9084712862968444,1.0,0.0,3.0,1.0,0.0
12226080,296.7991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.9855015873908995,0.6031845211982727,0.5442843437194824,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.9220715165138244,0.4991518259048462,0.4740061461925506,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.823300838470459,0.3541169762611389,0.2498242408037185,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.7893043160438538,0.3112398684024811,0.2978825569152832,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.6963103413581848,0.2106673419475555,0.9646833539009094,284.97369384765625,284.95001220703125,299.9966735839844,288.4125061035156,298.1778869628906,297.1974792480469,284.9733581542969,1.0,0.5783081650733948,0.4698680341243744,0.4698680341243744,1.0,1.0,-3.038627862930298,1.065434217453003,1.973193645477295,0.3783775866031647,0.903438925743103,0.903438925743103,0.0,158.6121368408203,166.0,42647.76953125,0.0,2418.970947265625,1.0,278.1499938964844,280.9320373535156,291.4117736816406,294.1477966308594,293.1499938964844,293.1499938964844,278.1499938964844,35961.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621047973632812,1.0,0.0,0.0,3.664393901824951,3.66441798210144,8.959785304796242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.49951171875,0.0,1548.9541015625,1895.4371337890625,0.0,3971.326171875,0.9084712862968444,1.0,0.0,3.0,1.0,0.0
12226140,296.7991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9772717952728271,0.5987308621406555,0.5402945280075073,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9160141348838806,0.501085102558136,0.4759755432605743,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.818004846572876,0.3541871905326843,0.24998340010643,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7838181257247925,0.311359703540802,0.298145592212677,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.6902093887329102,0.2097961455583572,0.9613353610038756,284.9675598144531,284.95001220703125,300.0333251953125,288.4229736328125,298.1867370605469,297.1958312988281,284.96734619140625,1.0,0.579907238483429,0.4685355722904205,0.4685355722904205,1.0,1.0,-3.032679319381714,1.0602107048034668,1.9724687337875368,0.3743225932121277,0.9036272168159484,0.9036272168159484,0.0,162.6390380859375,169.0,42593.27734375,0.0,2428.82470703125,1.0,278.1499938964844,280.927490234375,291.419189453125,294.1508483886719,293.1499938964844,293.1499938964844,278.1499938964844,35968.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613022208213806,1.0,0.0,0.0,3.665569305419922,3.6655936241149902,8.965534448179824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.38671875,0.0,1550.32373046875,1895.4371337890625,0.0,3964.185302734375,0.908739447593689,1.0,0.0,3.0,1.0,0.0
12226200,296.7991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9772717952728271,0.5987308621406555,0.5402945280075073,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9160141348838806,0.501085102558136,0.4759755432605743,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.818004846572876,0.3541871905326843,0.24998340010643,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7838181257247925,0.311359703540802,0.298145592212677,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.6902093887329102,0.2097961455583572,0.9613353610038756,284.9675598144531,284.95001220703125,300.0333251953125,288.4229736328125,298.1867370605469,297.1958312988281,284.96734619140625,1.0,0.579907238483429,0.4685355722904205,0.4685355722904205,1.0,1.0,-3.032679319381714,1.0602107048034668,1.9724687337875368,0.3743225932121277,0.9036272168159484,0.9036272168159484,0.0,162.6390380859375,169.0,42593.27734375,0.0,2428.82470703125,1.0,278.1499938964844,280.927490234375,291.419189453125,294.1508483886719,293.1499938964844,293.1499938964844,278.1499938964844,35968.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613022208213806,1.0,0.0,0.0,3.665569305419922,3.6655936241149902,8.965534448179824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.38671875,0.0,1550.32373046875,1895.4371337890625,0.0,3964.185302734375,0.908739447593689,1.0,0.0,3.0,1.0,0.0
12226260,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.9717106819152832,0.5956069231033325,0.5375787019729614,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.9125449657440186,0.5025925636291504,0.4774888157844543,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.814740002155304,0.3542996644973755,0.2501306533813476,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.7804993987083435,0.3114975988864898,0.2983729541301727,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.6864510178565979,0.2092515528202057,0.9592853784561156,284.964599609375,284.95001220703125,300.0611877441406,288.4316101074219,298.19451904296875,297.1952514648437,284.9644470214844,1.0,0.5809952616691589,0.4678595960140228,0.4678595960140228,1.0,1.0,-3.029218912124634,1.0573554039001465,1.9718635082244875,0.3721246719360351,0.903746485710144,0.903746485710144,0.0,165.24000549316406,169.0,42564.78515625,0.0,2435.86962890625,1.0,278.1499938964844,280.9250183105469,291.42694091796875,294.1561279296875,293.1499938964844,293.1499938964844,278.1499938964844,35972.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605467319488524,1.0,0.0,0.0,3.6663122177124015,3.666336297988892,8.969167879513407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.6083984375,0.0,1551.189208984375,1895.4371337890625,0.0,3957.4580078125,0.9089088439941406,1.0,0.0,3.0,1.0,0.0
12226320,296.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.9700085520744324,0.5946428775787354,0.5367429852485657,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.9115660786628724,0.5030737519264221,0.4779703021049499,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8137837648391724,0.3543452322483063,0.250182956457138,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.779538094997406,0.3115476369857788,0.2984495759010315,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6853561401367188,0.2090940326452255,0.9587027430534364,284.9638671875,284.95001220703125,300.07000732421875,288.4344482421875,298.1970520019531,297.1951599121094,284.9637145996094,1.0,0.5813303589820862,0.4676461517810821,0.4676461517810821,1.0,1.0,-3.028247356414795,1.056511163711548,1.9717360734939573,0.3714611232280731,0.9037810564041138,0.9037810564041138,0.0,166.01939392089844,172.0,42557.26953125,0.0,2438.098388671875,1.0,278.1499938964844,280.9243469238281,291.4296875,294.1582336425781,293.1499938964844,293.1499938964844,278.1499938964844,35974.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603103399276732,1.0,0.0,0.0,3.666524171829224,3.666548490524292,8.970205840341805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.5537109375,0.0,1551.4361572265625,1895.4371337890625,0.0,3955.3515625,0.9089571833610536,1.0,0.0,3.0,1.0,0.0
12226380,296.80712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.9630535244941713,0.5907061696052551,0.5333352088928223,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.9078856110572816,0.5050965547561646,0.4799897968769073,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8100342750549316,0.3545787036418915,0.250427782535553,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.7758230566978455,0.3117803335189819,0.29878830909729,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.6811046004295349,0.2084882110357284,0.9565043449401855,284.96148681640625,284.95001220703125,300.1066589355469,288.4468688964844,298.2077941894531,297.1950988769531,284.9613952636719,1.0,0.5827124714851379,0.4667567312717438,0.4667567312717438,1.0,1.0,-3.0246362686157227,1.053164839744568,1.9714713096618648,0.3687698245048523,0.9039146304130554,0.9039146304130554,0.0,169.1454620361328,175.0,42531.3984375,0.0,2447.552001953125,1.0,278.1499938964844,280.9219970703125,291.442138671875,294.1685485839844,293.1499938964844,293.1499938964844,278.1499938964844,35978.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593573808670044,1.0,0.0,0.0,3.667322397232056,3.667346477508545,8.974111551651731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.0009765625,0.0,1552.364013671875,1895.4371337890625,0.0,3946.85546875,0.9091389775276184,1.0,0.0,3.0,1.0,0.0
12226440,296.80712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.9630535244941713,0.5907061696052551,0.5333352088928223,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.9078856110572816,0.5050965547561646,0.4799897968769073,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8100342750549316,0.3545787036418915,0.250427782535553,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.7758230566978455,0.3117803335189819,0.29878830909729,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.6811046004295349,0.2084882110357284,0.9565043449401855,284.96148681640625,284.95001220703125,300.1066589355469,288.4468688964844,298.2077941894531,297.1950988769531,284.9613952636719,1.0,0.5827124714851379,0.4667567312717438,0.4667567312717438,1.0,1.0,-3.0246362686157227,1.053164839744568,1.9714713096618648,0.3687698245048523,0.9039146304130554,0.9039146304130554,0.0,169.1454620361328,175.0,42531.3984375,0.0,2447.552001953125,1.0,278.1499938964844,280.9219970703125,291.442138671875,294.1685485839844,293.1499938964844,293.1499938964844,278.1499938964844,35978.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593573808670044,1.0,0.0,0.0,3.667322397232056,3.667346477508545,8.974111551651731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.0009765625,0.0,1552.364013671875,1895.4371337890625,0.0,3946.85546875,0.9091389775276184,1.0,0.0,3.0,1.0,0.0
12226500,296.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.9596417546272278,0.588786244392395,0.5316751599311829,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.9062427282333374,0.5061166882514954,0.4810065627098083,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8082726001739502,0.354725033044815,0.2505692839622497,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.7741087675094604,0.3119106292724609,0.2989694774150848,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.6791350245475769,0.2082133293151855,0.955533504486084,284.960693359375,284.95001220703125,300.125,288.4534606933594,298.2132568359375,297.1952209472656,284.96063232421875,1.0,0.5834044814109802,0.4663120210170746,0.4663120210170746,1.0,1.0,-3.023083209991455,1.0515905618667605,1.9714926481246948,0.3674661219120025,0.903976321220398,0.903976321220398,0.0,170.65460205078125,175.0,42521.68359375,0.0,2452.46044921875,1.0,278.1499938964844,280.92108154296875,291.4488830566406,294.174560546875,293.1499938964844,293.1499938964844,278.1499938964844,35980.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95891672372818,1.0,0.0,0.0,3.6676719188690186,3.667696237564087,8.975822538559441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.6142578125,0.0,1552.7686767578125,1895.4371337890625,0.0,3942.92333984375,0.909218430519104,1.0,0.0,3.0,1.0,0.0
12226560,296.8122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9562470316886902,0.5868913531303406,0.530037522315979,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9046922326087952,0.5071395635604858,0.4820258617401123,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.8065547943115234,0.3548880219459533,0.2507219314575195,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.7724586725234985,0.3120472729206085,0.2991563975811004,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.6772359609603882,0.2079510539770126,0.9546207189559937,284.9601135253906,284.95001220703125,300.1433410644531,288.46026611328125,298.2187805175781,297.1954040527344,284.9600830078125,1.0,0.5841017365455627,0.465871512889862,0.465871512889862,1.0,1.0,-3.021650552749634,1.0500714778900146,1.9715789556503296,0.3661904036998749,0.9040365219116212,0.9040365219116212,0.0,172.14694213867188,178.0,42513.53125,0.0,2457.499755859375,1.0,278.1499938964844,280.9202880859375,291.45587158203125,294.1809387207031,293.1499938964844,293.1499938964844,278.1499938964844,35981.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95849347114563,1.0,0.0,0.0,3.667999744415283,3.668024063110352,8.977427228273882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.4091796875,0.0,1553.1468505859375,1895.4371337890625,0.0,3939.145263671875,0.9092928171157836,1.0,0.0,3.0,1.0,0.0
12226620,296.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9494956731796264,0.5831726789474487,0.5268253684043884,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9018165469169616,0.5091904401779175,0.484068751335144,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.8032378554344177,0.3552639782428741,0.2510609626770019,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7693135738372803,0.3123366832733154,0.2995449304580688,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.6736107468605042,0.2074578404426574,0.9529396295547484,284.95947265625,284.95001220703125,300.17999267578125,288.4745483398437,298.2298583984375,297.19598388671875,284.9594421386719,1.0,0.5855181217193604,0.464990496635437,0.464990496635437,1.0,1.0,-3.0190980434417725,1.0471556186676023,1.97194242477417,0.363689661026001,0.9041560888290404,0.9041560888290404,0.0,175.10267639160156,181.0,42501.41015625,0.0,2467.99560546875,1.0,278.1499938964844,280.91900634765625,291.4704895019531,294.19464111328125,293.1499938964844,293.1499938964844,278.1499938964844,35983.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576902389526368,1.0,0.0,0.0,3.668608903884888,3.668633222579956,8.98040923402732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.4873046875,0.0,1553.8453369140625,1895.4371337890625,0.0,3931.9697265625,0.9094306826591492,1.0,0.0,3.0,1.0,0.0
12226680,296.817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9494956731796264,0.5831726789474487,0.5268253684043884,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9018165469169616,0.5091904401779175,0.484068751335144,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.8032378554344177,0.3552639782428741,0.2510609626770019,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7693135738372803,0.3123366832733154,0.2995449304580688,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.6736107468605042,0.2074578404426574,0.9529396295547484,284.95947265625,284.95001220703125,300.17999267578125,288.4745483398437,298.2298583984375,297.19598388671875,284.9594421386719,1.0,0.5855181217193604,0.464990496635437,0.464990496635437,1.0,1.0,-3.0190980434417725,1.0471556186676023,1.97194242477417,0.363689661026001,0.9041560888290404,0.9041560888290404,0.0,175.10267639160156,181.0,42501.41015625,0.0,2467.99560546875,1.0,278.1499938964844,280.91900634765625,291.4704895019531,294.19464111328125,293.1499938964844,293.1499938964844,278.1499938964844,35983.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576902389526368,1.0,0.0,0.0,3.668608903884888,3.668633222579956,8.98040923402732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.4873046875,0.0,1553.8453369140625,1895.4371337890625,0.0,3931.9697265625,0.9094306826591492,1.0,0.0,3.0,1.0,0.0
12226740,296.8232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9427995085716248,0.579543948173523,0.5236932635307312,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8991190195083618,0.5112429857254028,0.4861131608486175,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8001062273979187,0.3557062447071075,0.2514452934265136,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.7663375735282898,0.3126437962055206,0.2999499142169952,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.6701766848564148,0.2069992572069168,0.9514175653457642,284.9593811035156,284.95001220703125,300.2166748046875,288.48974609375,298.24102783203125,297.1966857910156,284.9593811035156,1.0,0.5869678854942322,0.4641095101833343,0.4641095101833343,1.0,1.0,-3.016908884048462,1.0443793535232544,1.9725295305252075,0.3612455129623413,0.9042801856994628,0.9042801856994628,0.0,178.04019165039062,184.0,42494.3125,0.0,2479.055419921875,1.0,278.1499938964844,280.9180908203125,291.48590087890625,294.2095031738281,293.1499938964844,293.1499938964844,278.1499938964844,35984.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569308161735536,1.0,0.0,0.0,3.669185161590576,3.6692092418670654,8.983229804471193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.1630859375,0.0,1554.4998779296875,1895.4371337890625,0.0,3925.18017578125,0.9095604419708252,1.0,0.0,3.0,1.0,0.0
12226800,296.8232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9427995085716248,0.579543948173523,0.5236932635307312,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8991190195083618,0.5112429857254028,0.4861131608486175,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8001062273979187,0.3557062447071075,0.2514452934265136,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.7663375735282898,0.3126437962055206,0.2999499142169952,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.6701766848564148,0.2069992572069168,0.9514175653457642,284.9593811035156,284.95001220703125,300.2166748046875,288.48974609375,298.24102783203125,297.1966857910156,284.9593811035156,1.0,0.5869678854942322,0.4641095101833343,0.4641095101833343,1.0,1.0,-3.016908884048462,1.0443793535232544,1.9725295305252075,0.3612455129623413,0.9042801856994628,0.9042801856994628,0.0,178.04019165039062,184.0,42494.3125,0.0,2479.055419921875,1.0,278.1499938964844,280.9180908203125,291.48590087890625,294.2095031738281,293.1499938964844,293.1499938964844,278.1499938964844,35984.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569308161735536,1.0,0.0,0.0,3.669185161590576,3.6692092418670654,8.983229804471193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.1630859375,0.0,1554.4998779296875,1895.4371337890625,0.0,3925.18017578125,0.9095604419708252,1.0,0.0,3.0,1.0,0.0
12226860,296.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9361798763275146,0.5759949684143066,0.5206319689750671,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8965448141098022,0.5132937431335449,0.4881559312343597,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.7971362471580505,0.3562100827693939,0.2518718540668487,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.7635014653205872,0.3129646182060241,0.3003677725791931,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.6669024229049683,0.2065677493810653,0.9500192403793336,284.95977783203125,284.95001220703125,300.2533264160156,288.5057983398437,298.252197265625,297.1974792480469,284.9598083496094,1.0,0.5884498357772827,0.4632229506969452,0.4632229506969452,1.0,1.0,-3.0150182247161865,1.0417050123214722,1.9733130931854248,0.3588348627090454,0.9044137597084044,0.9044137597084044,0.0,180.97254943847656,187.0,42491.4765625,0.0,2490.628173828125,1.0,278.1499938964844,280.9174499511719,291.5021057128906,294.22540283203125,293.1499938964844,293.1499938964844,278.1499938964844,35984.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95619535446167,1.0,0.0,0.0,3.669758319854736,3.6697826385498047,8.986037300928729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.361328125,0.0,1555.1455078125,1895.4371337890625,0.0,3918.599365234375,0.9096890091896056,1.0,0.0,3.0,1.0,0.0
12226920,296.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9361798763275146,0.5759949684143066,0.5206319689750671,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8965448141098022,0.5132937431335449,0.4881559312343597,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.7971362471580505,0.3562100827693939,0.2518718540668487,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.7635014653205872,0.3129646182060241,0.3003677725791931,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.6669024229049683,0.2065677493810653,0.9500192403793336,284.95977783203125,284.95001220703125,300.2533264160156,288.5057983398437,298.252197265625,297.1974792480469,284.9598083496094,1.0,0.5884498357772827,0.4632229506969452,0.4632229506969452,1.0,1.0,-3.0150182247161865,1.0417050123214722,1.9733130931854248,0.3588348627090454,0.9044137597084044,0.9044137597084044,0.0,180.97254943847656,187.0,42491.4765625,0.0,2490.628173828125,1.0,278.1499938964844,280.9174499511719,291.5021057128906,294.22540283203125,293.1499938964844,293.1499938964844,278.1499938964844,35984.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95619535446167,1.0,0.0,0.0,3.669758319854736,3.6697826385498047,8.986037300928729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.361328125,0.0,1555.1455078125,1895.4371337890625,0.0,3918.599365234375,0.9096890091896056,1.0,0.0,3.0,1.0,0.0
12226980,296.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.9296826124191284,0.5725260972976685,0.5176419019699097,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8940790295600891,0.5153401494026184,0.4901946187019348,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.7943182587623596,0.356777936220169,0.2523425221443176,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.7607911825180054,0.3132979571819305,0.3007973730564117,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.663774311542511,0.2061611264944076,0.9487338066101074,284.96063232421875,284.95001220703125,300.2900085449219,288.522705078125,298.26336669921875,297.1983642578125,284.9606628417969,1.0,0.5899645686149597,0.462336391210556,0.462336391210556,1.0,1.0,-3.013411045074463,1.0391374826431274,1.974273443222046,0.3564666509628296,0.9045624136924744,0.9045624136924744,0.0,183.90478515625,190.0,42492.83984375,0.0,2502.71484375,1.0,278.1499938964844,280.9170837402344,291.5191345214844,294.2424011230469,293.1499938964844,293.1499938964844,278.1499938964844,35983.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554824829101562,1.0,0.0,0.0,3.670354843139648,3.670379161834717,8.988959052658174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.0849609375,0.0,1555.811767578125,1895.4371337890625,0.0,3912.215576171875,0.9098222851753236,1.0,0.0,3.0,1.0,0.0
12227040,296.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.9296826124191284,0.5725260972976685,0.5176419019699097,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.8940790295600891,0.5153401494026184,0.4901946187019348,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.7943182587623596,0.356777936220169,0.2523425221443176,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.7607911825180054,0.3132979571819305,0.3007973730564117,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.663774311542511,0.2061611264944076,0.9487338066101074,284.96063232421875,284.95001220703125,300.2900085449219,288.522705078125,298.26336669921875,297.1983642578125,284.9606628417969,1.0,0.5899645686149597,0.462336391210556,0.462336391210556,1.0,1.0,-3.013411045074463,1.0391374826431274,1.974273443222046,0.3564666509628296,0.9045624136924744,0.9045624136924744,0.0,183.90478515625,190.0,42492.83984375,0.0,2502.71484375,1.0,278.1499938964844,280.9170837402344,291.5191345214844,294.2424011230469,293.1499938964844,293.1499938964844,278.1499938964844,35983.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554824829101562,1.0,0.0,0.0,3.670354843139648,3.670379161834717,8.988959052658174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.0849609375,0.0,1555.811767578125,1895.4371337890625,0.0,3912.215576171875,0.9098222851753236,1.0,0.0,3.0,1.0,0.0
