time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227100,296.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.9264978766441344,0.5708237886428833,0.516175389289856,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8928837180137634,0.5163609385490417,0.4912116825580597,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.7929657697677612,0.3570881187915802,0.2525960206985473,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.7594805359840393,0.3134693801403045,0.3010165691375732,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6622627377510071,0.2059672474861145,0.948133647441864,284.9612121582031,284.95001220703125,300.3083190917969,288.5314636230469,298.2689514160156,297.1988220214844,284.9612731933594,1.0,0.5907350182533264,0.4618931114673614,0.4618931114673614,1.0,1.0,-3.0127172470092773,1.0378952026367188,1.9748220443725584,0.3552992939949035,0.9046446681022644,0.9046446681022644,0.0,185.3716583251953,190.0,42495.1640625,0.0,2508.96240234375,1.0,278.1499938964844,280.9169921875,291.5279541015625,294.2513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35983.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551369547843932,1.0,0.0,0.0,3.670671224594116,3.670695543289185,8.990509172690508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.15283203125,0.0,1556.163330078125,1895.4371337890625,0.0,3909.11962890625,0.9098927974700928,1.0,0.0,3.0,1.0,0.0
12227160,296.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.923362672328949,0.5691398978233337,0.5147252678871155,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.8917115330696106,0.517379879951477,0.4922270774841308,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.7916474938392639,0.3574132919311523,0.2528599798679352,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.7581971883773804,0.3136432766914367,0.3012381494045257,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.6607834696769714,0.2057785391807556,0.9475568532943726,284.9618835449219,284.95001220703125,300.32666015625,288.5404357910156,298.27459716796875,297.1993103027344,284.9619445800781,1.0,0.5915127396583557,0.4614661633968353,0.4614661633968353,1.0,1.0,-3.012084484100342,1.036709547042847,1.975375056266785,0.3541748821735382,0.9047324657440186,0.9047324657440186,0.0,186.83937072753903,193.0,42498.44921875,0.0,2515.325927734375,1.0,278.1499938964844,280.9169311523437,291.5369567871094,294.2605285644531,293.1499938964844,293.1499938964844,278.1499938964844,35982.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954794704914093,1.0,0.0,0.0,3.6710026264190674,3.6710267066955566,8.992131483864796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.33935546875,0.0,1556.5303955078125,1895.4371337890625,0.0,3906.05224609375,0.9099664688110352,1.0,0.0,3.0,1.0,0.0
12227220,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.9172737002372742,0.5658302903175354,0.5118767023086548,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.889434278011322,0.5194116234779358,0.4942520260810852,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.7891137599945068,0.3581117689609527,0.2534212172031402,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.7557101249694824,0.3139991164207458,0.3016887307167053,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.6579195857048035,0.20541712641716,0.946475088596344,284.9635314941406,284.95001220703125,300.36334228515625,288.5589294433594,298.28582763671875,297.2003173828125,284.9635925292969,1.0,0.5930908918380737,0.4606123268604278,0.4606123268604278,1.0,1.0,-3.011009931564331,1.0344140529632568,1.976595759391785,0.3519595265388489,0.9049277305603028,0.9049277305603028,0.0,189.7773284912109,196.0,42507.9921875,0.0,2528.41455078125,1.0,278.1499938964844,280.9170227050781,291.5555725097656,294.2796630859375,293.1499938964844,293.1499938964844,278.1499938964844,35980.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95412415266037,1.0,0.0,0.0,3.6717233657836914,3.6717474460601807,8.995663165478618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.08349609375,0.0,1557.3267822265625,1895.4371337890625,0.0,3900.038818359375,0.9101266264915466,1.0,0.0,3.0,1.0,0.0
12227280,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.9172737002372742,0.5658302903175354,0.5118767023086548,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.889434278011322,0.5194116234779358,0.4942520260810852,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.7891137599945068,0.3581117689609527,0.2534212172031402,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.7557101249694824,0.3139991164207458,0.3016887307167053,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.6579195857048035,0.20541712641716,0.946475088596344,284.9635314941406,284.95001220703125,300.36334228515625,288.5589294433594,298.28582763671875,297.2003173828125,284.9635925292969,1.0,0.5930908918380737,0.4606123268604278,0.4606123268604278,1.0,1.0,-3.011009931564331,1.0344140529632568,1.976595759391785,0.3519595265388489,0.9049277305603028,0.9049277305603028,0.0,189.7773284912109,196.0,42507.9921875,0.0,2528.41455078125,1.0,278.1499938964844,280.9170227050781,291.5555725097656,294.2796630859375,293.1499938964844,293.1499938964844,278.1499938964844,35980.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95412415266037,1.0,0.0,0.0,3.6717233657836914,3.6717474460601807,8.995663165478618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.08349609375,0.0,1557.3267822265625,1895.4371337890625,0.0,3900.038818359375,0.9101266264915466,1.0,0.0,3.0,1.0,0.0
12227340,296.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.9114776253700256,0.5625956654548645,0.5090947151184082,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8872411847114563,0.5214341282844543,0.4962682425975799,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.7867108583450317,0.3588714599609375,0.2540251612663269,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.753323495388031,0.3143648505210876,0.3021484911441803,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.6551759243011475,0.2050757408142089,0.9454830288887024,284.96551513671875,284.95001220703125,300.3999938964844,288.5782165527344,298.29705810546875,297.2013244628906,284.965576171875,1.0,0.5946973562240601,0.459758460521698,0.459758460521698,1.0,1.0,-3.0101749897003174,1.03220796585083,1.9779670238494875,0.3497803807258606,0.9051526188850404,0.9051526188850404,0.0,192.71876525878903,199.0,42521.3671875,0.0,2541.962646484375,1.0,278.1499938964844,280.917236328125,291.574951171875,294.2997741699219,293.1499938964844,293.1499938964844,278.1499938964844,35978.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534702301025392,1.0,0.0,0.0,3.6725380420684814,3.67256236076355,8.999655847219401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.3076171875,0.0,1558.22509765625,1895.4371337890625,0.0,3894.170166015625,0.9103074073791504,1.0,0.0,3.0,1.0,0.0
12227400,296.8523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.9114776253700256,0.5625956654548645,0.5090947151184082,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8872411847114563,0.5214341282844543,0.4962682425975799,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.7867108583450317,0.3588714599609375,0.2540251612663269,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.753323495388031,0.3143648505210876,0.3021484911441803,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.6551759243011475,0.2050757408142089,0.9454830288887024,284.96551513671875,284.95001220703125,300.3999938964844,288.5782165527344,298.29705810546875,297.2013244628906,284.965576171875,1.0,0.5946973562240601,0.459758460521698,0.459758460521698,1.0,1.0,-3.0101749897003174,1.03220796585083,1.9779670238494875,0.3497803807258606,0.9051526188850404,0.9051526188850404,0.0,192.71876525878903,199.0,42521.3671875,0.0,2541.962646484375,1.0,278.1499938964844,280.917236328125,291.574951171875,294.2997741699219,293.1499938964844,293.1499938964844,278.1499938964844,35978.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534702301025392,1.0,0.0,0.0,3.6725380420684814,3.67256236076355,8.999655847219401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.3076171875,0.0,1558.22509765625,1895.4371337890625,0.0,3894.170166015625,0.9103074073791504,1.0,0.0,3.0,1.0,0.0
12227460,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.906882345676422,0.5599348545074463,0.5068079233169556,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8854600191116333,0.5231252312660217,0.4979544281959533,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7847881317138672,0.359554648399353,0.2545639872550964,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.7513914704322815,0.3146792948246002,0.302541434764862,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.6529589295387268,0.2048035860061645,0.9447152018547058,284.9674072265625,284.95001220703125,300.4307861328125,288.594970703125,298.3064880371094,297.20220947265625,284.9674987792969,1.0,0.5960671901702881,0.4590440094470978,0.4590440094470978,1.0,1.0,-3.0096497535705566,1.030426263809204,1.979223370552063,0.3479773700237274,0.905367076396942,0.905367076396942,0.0,195.1922912597656,199.0,42535.4921875,0.0,2553.682373046875,1.0,278.1499938964844,280.9175720214844,291.5917663574219,294.31744384765625,293.1499938964844,293.1499938964844,278.1499938964844,35975.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952933132648468,1.0,0.0,0.0,3.67330813407898,3.673332452774048,9.003430818665947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.05712890625,0.0,1559.073486328125,1895.4371337890625,0.0,3889.34765625,0.9104782342910768,1.0,0.0,3.0,1.0,0.0
12227520,296.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.9060386419296264,0.5594334006309509,0.506377100944519,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8851267099380493,0.5234465003013611,0.4982748329639435,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.7844311594963074,0.3596889078617096,0.2546695470809936,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.7510305643081665,0.314739853143692,0.3026168942451477,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.6525452136993408,0.2047531008720398,0.944575011730194,284.9677734375,284.95001220703125,300.4366760253906,288.5982360839844,298.3082580566406,297.2023620605469,284.9678955078125,1.0,0.5963299870491028,0.4589079022407532,0.4589079022407532,1.0,1.0,-3.009566068649292,1.03009295463562,1.9794729948043823,0.3476357460021972,0.9054105281829834,0.9054105281829834,0.0,195.66372680664065,202.0,42538.45703125,0.0,2555.94677734375,1.0,278.1499938964844,280.91766357421875,291.59503173828125,294.3208923339844,293.1499938964844,293.1499938964844,278.1499938964844,35975.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528316855430604,1.0,0.0,0.0,3.673464059829712,3.673488140106201,9.004194794215437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.99609375,0.0,1559.2451171875,1895.4371337890625,0.0,3888.43603515625,0.9105128049850464,1.0,0.0,3.0,1.0,0.0
12227580,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.9010048508644104,0.5563446283340454,0.5037248134613037,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8830863237380981,0.5254472494125366,0.5002704858779907,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.7822703719139099,0.3605640232563019,0.2553541660308838,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.7488263845443726,0.3151240646839142,0.303093820810318,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.6500223875045776,0.2044490128755569,0.9437500834465028,284.9703674316406,284.95001220703125,300.47332763671875,288.61895751953125,298.3194580078125,297.20343017578125,284.970458984375,1.0,0.5979883074760437,0.4580573439598083,0.4580573439598083,1.0,1.0,-3.009180784225464,1.0280611515045166,1.9811195135116573,0.34551802277565,0.905706524848938,0.905706524848938,0.0,198.61196899414065,205.0,42559.296875,0.0,2570.36474609375,1.0,278.1499938964844,280.918212890625,291.6158447265625,294.34295654296875,293.1499938964844,293.1499938964844,278.1499938964844,35971.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952211856842041,1.0,0.0,0.0,3.6745235919952393,3.674547910690308,9.009389714265126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.15234375,0.0,1560.41259765625,1895.4371337890625,0.0,3882.86669921875,0.9107477068901062,1.0,0.0,3.0,1.0,0.0
12227640,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.9010048508644104,0.5563446283340454,0.5037248134613037,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8830863237380981,0.5254472494125366,0.5002704858779907,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.7822703719139099,0.3605640232563019,0.2553541660308838,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.7488263845443726,0.3151240646839142,0.303093820810318,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.6500223875045776,0.2044490128755569,0.9437500834465028,284.9703674316406,284.95001220703125,300.47332763671875,288.61895751953125,298.3194580078125,297.20343017578125,284.970458984375,1.0,0.5979883074760437,0.4580573439598083,0.4580573439598083,1.0,1.0,-3.009180784225464,1.0280611515045166,1.9811195135116573,0.34551802277565,0.905706524848938,0.905706524848938,0.0,198.61196899414065,205.0,42559.296875,0.0,2570.36474609375,1.0,278.1499938964844,280.918212890625,291.6158447265625,294.34295654296875,293.1499938964844,293.1499938964844,278.1499938964844,35971.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952211856842041,1.0,0.0,0.0,3.6745235919952393,3.674547910690308,9.009389714265126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.15234375,0.0,1560.41259765625,1895.4371337890625,0.0,3882.86669921875,0.9107477068901062,1.0,0.0,3.0,1.0,0.0
12227700,296.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8985697627067566,0.5548261404037476,0.5024216175079346,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8820927143096924,0.526443362236023,0.501264214515686,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.7812322974205017,0.3610220849514007,0.2557106614112854,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.7477558255195618,0.3153194487094879,0.3033352792263031,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.6487992405891418,0.2043033838272094,0.9433662295341492,284.97174072265625,284.95001220703125,300.4916687011719,288.62957763671875,298.32501220703125,297.2039489746094,284.97186279296875,1.0,0.5988261103630066,0.4576320648193359,0.4576320648193359,1.0,1.0,-3.009065866470337,1.0270737409591677,1.9819921255111688,0.3444696068763733,0.90586918592453,0.90586918592453,0.0,200.08726501464844,205.0,42571.04296875,0.0,2577.7255859375,1.0,278.1499938964844,280.91851806640625,291.6264953613281,294.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35970.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519075751304626,1.0,0.0,0.0,3.675106287002564,3.675130605697632,9.01224723293126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.39453125,0.0,1561.0548095703125,1895.4371337890625,0.0,3880.130615234375,0.9108769297599792,1.0,0.0,3.0,1.0,0.0
12227760,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.8961670994758606,0.553324818611145,0.5011337399482727,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.8811161518096924,0.5274362564086914,0.5022549629211426,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7802218198776245,0.3614936769008636,0.2560766041278839,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.7467054724693298,0.315516859292984,0.3035786747932434,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.6476006507873535,0.2041619420051574,0.9430010914802552,284.97320556640625,284.95001220703125,300.510009765625,288.640380859375,298.33062744140625,297.2044677734375,284.97332763671875,1.0,0.5996695756912231,0.4572208523750305,0.4572208523750305,1.0,1.0,-3.0090019702911377,1.026134371757507,1.9828675985336304,0.3434583246707916,0.9060423970222472,0.9060423970222472,0.0,201.56329345703125,208.0,42583.69921875,0.0,2585.18603515625,1.0,278.1499938964844,280.9188842773437,291.6373291015625,294.3659362792969,293.1499938964844,293.1499938964844,278.1499938964844,35968.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516072273254396,1.0,0.0,0.0,3.675726890563965,3.675751209259033,9.015291198011256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.74853515625,0.0,1561.7392578125,1895.4371337890625,0.0,3877.429931640625,0.9110145568847656,1.0,0.0,3.0,1.0,0.0
12227820,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8914597034454346,0.5503733158111572,0.498603343963623,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8792127966880798,0.5294128656387329,0.5042276382446289,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7782822847366333,0.3624783456325531,0.2568370699882507,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.744663417339325,0.3159180581569671,0.3040712177753448,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.6452747583389282,0.2038913667201995,0.9423255920410156,284.976318359375,284.95001220703125,300.5466613769531,288.6624450683594,298.341796875,297.2055358886719,284.9764404296875,1.0,0.6013728976249695,0.456398457288742,0.456398457288742,1.0,1.0,-3.0090253353118896,1.0243141651153564,1.9847111701965328,0.341464638710022,0.906421720981598,0.906421720981598,0.0,204.51730346679688,211.0,42611.6484375,0.0,2600.403076171875,1.0,278.1499938964844,280.9196472167969,291.65948486328125,294.3898010253906,293.1499938964844,293.1499938964844,278.1499938964844,35963.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951019048690796,1.0,0.0,0.0,3.6770894527435294,3.677113771438599,9.021976552503476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.7802734375,0.0,1563.24365234375,1895.4371337890625,0.0,3872.137939453125,0.9113168120384216,1.0,0.0,3.0,1.0,0.0
12227880,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8914597034454346,0.5503733158111572,0.498603343963623,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.8792127966880798,0.5294128656387329,0.5042276382446289,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7782822847366333,0.3624783456325531,0.2568370699882507,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.744663417339325,0.3159180581569671,0.3040712177753448,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.6452747583389282,0.2038913667201995,0.9423255920410156,284.976318359375,284.95001220703125,300.5466613769531,288.6624450683594,298.341796875,297.2055358886719,284.9764404296875,1.0,0.6013728976249695,0.456398457288742,0.456398457288742,1.0,1.0,-3.0090253353118896,1.0243141651153564,1.9847111701965328,0.341464638710022,0.906421720981598,0.906421720981598,0.0,204.51730346679688,211.0,42611.6484375,0.0,2600.403076171875,1.0,278.1499938964844,280.9196472167969,291.65948486328125,294.3898010253906,293.1499938964844,293.1499938964844,278.1499938964844,35963.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951019048690796,1.0,0.0,0.0,3.6770894527435294,3.677113771438599,9.021976552503476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.7802734375,0.0,1563.24365234375,1895.4371337890625,0.0,3872.137939453125,0.9113168120384216,1.0,0.0,3.0,1.0,0.0
12227940,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8868845105171204,0.5474904179573059,0.496133953332901,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8773730993270874,0.5313758254051208,0.506187379360199,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7764493823051453,0.3635196089744568,0.2576366364955902,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7426961064338684,0.3163275718688965,0.3045714199542999,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.6430397629737854,0.203637033700943,0.9417224526405334,284.9796447753906,284.95001220703125,300.5833435058594,288.68511962890625,298.3529052734375,297.20660400390625,284.9797668457031,1.0,0.6030977368354797,0.4555760324001312,0.4555760324001312,1.0,1.0,-3.009249687194824,1.022566318511963,1.986683249473572,0.3395076394081116,0.9068486094474792,0.9068486094474792,0.0,207.47366333007807,214.0,42643.140625,0.0,2616.01513671875,1.0,278.1499938964844,280.9205322265625,291.6822509765625,294.41455078125,293.1499938964844,293.1499938964844,278.1499938964844,35959.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504496455192566,1.0,0.0,0.0,3.6786298751831055,3.678654193878174,9.029536727211962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.2451171875,0.0,1564.94677734375,1895.4371337890625,0.0,3867.01220703125,0.9116585850715636,1.0,0.0,3.0,1.0,0.0
12228000,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8868845105171204,0.5474904179573059,0.496133953332901,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8773730993270874,0.5313758254051208,0.506187379360199,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7764493823051453,0.3635196089744568,0.2576366364955902,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7426961064338684,0.3163275718688965,0.3045714199542999,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.6430397629737854,0.203637033700943,0.9417224526405334,284.9796447753906,284.95001220703125,300.5833435058594,288.68511962890625,298.3529052734375,297.20660400390625,284.9797668457031,1.0,0.6030977368354797,0.4555760324001312,0.4555760324001312,1.0,1.0,-3.009249687194824,1.022566318511963,1.986683249473572,0.3395076394081116,0.9068486094474792,0.9068486094474792,0.0,207.47366333007807,214.0,42643.140625,0.0,2616.01513671875,1.0,278.1499938964844,280.9205322265625,291.6822509765625,294.41455078125,293.1499938964844,293.1499938964844,278.1499938964844,35959.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504496455192566,1.0,0.0,0.0,3.6786298751831055,3.678654193878174,9.029536727211962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.2451171875,0.0,1564.94677734375,1895.4371337890625,0.0,3867.01220703125,0.9116585850715636,1.0,0.0,3.0,1.0,0.0
12228060,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8824384212493896,0.5446707606315613,0.4937207102775574,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8755934238433838,0.5333255529403687,0.5081344842910767,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7747166156768799,0.364614188671112,0.2584729790687561,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7407983541488647,0.3167446851730346,0.3050786256790161,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6408887505531311,0.2033973336219787,0.941184401512146,284.9831848144531,284.95001220703125,300.6199951171875,288.7084045410156,298.364013671875,297.2076416015625,284.9833374023437,1.0,0.6048416495323181,0.4547584950923919,0.4547584950923919,1.0,1.0,-3.009657144546509,1.020893931388855,1.9887632131576536,0.3375969529151916,0.9073227643966676,0.9073227643966676,0.0,210.43240356445312,217.0,42677.93359375,0.0,2631.991943359375,1.0,278.1499938964844,280.9214782714844,291.70562744140625,294.4400634765625,293.1499938964844,293.1499938964844,278.1499938964844,35954.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498946070671082,1.0,0.0,0.0,3.6803481578826895,3.680372476577759,9.037973995873472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.10986328125,0.0,1566.85009765625,1895.4371337890625,0.0,3862.012451171875,0.9120400547981262,1.0,0.0,3.0,1.0,0.0
12228120,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8824384212493896,0.5446707606315613,0.4937207102775574,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8755934238433838,0.5333255529403687,0.5081344842910767,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7747166156768799,0.364614188671112,0.2584729790687561,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7407983541488647,0.3167446851730346,0.3050786256790161,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6408887505531311,0.2033973336219787,0.941184401512146,284.9831848144531,284.95001220703125,300.6199951171875,288.7084045410156,298.364013671875,297.2076416015625,284.9833374023437,1.0,0.6048416495323181,0.4547584950923919,0.4547584950923919,1.0,1.0,-3.009657144546509,1.020893931388855,1.9887632131576536,0.3375969529151916,0.9073227643966676,0.9073227643966676,0.0,210.43240356445312,217.0,42677.93359375,0.0,2631.991943359375,1.0,278.1499938964844,280.9214782714844,291.70562744140625,294.4400634765625,293.1499938964844,293.1499938964844,278.1499938964844,35954.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498946070671082,1.0,0.0,0.0,3.6803481578826895,3.680372476577759,9.037973995873472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.10986328125,0.0,1566.85009765625,1895.4371337890625,0.0,3862.012451171875,0.9120400547981262,1.0,0.0,3.0,1.0,0.0
12228180,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8781219720840454,0.541914701461792,0.4913640320301056,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8738709092140198,0.5352608561515808,0.5100679397583008,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7730819582939148,0.3657637536525726,0.2593473196029663,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7389662861824036,0.3171693980693817,0.3055927157402038,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6388169527053833,0.2031720876693725,0.9407106041908264,284.9869079589844,284.95001220703125,300.6566772460937,288.7322692871094,298.3750915527344,297.2087097167969,284.987060546875,1.0,0.6066043376922607,0.4539409577846527,0.4539409577846527,1.0,1.0,-3.0102474689483643,1.0192862749099731,1.9909611940383911,0.3357235789299011,0.9078479409217834,0.9078479409217834,0.0,213.3931579589844,220.0,42716.0625,0.0,2648.333984375,1.0,278.1499938964844,280.9225158691406,291.7295837402344,294.4664001464844,293.1499938964844,293.1499938964844,278.1499938964844,35949.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493566155433656,1.0,0.0,0.0,3.682260274887085,3.682284593582153,9.04736737084022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.3779296875,0.0,1568.9718017578125,1895.4371337890625,0.0,3857.164306640625,0.912464678287506,1.0,0.0,3.0,1.0,0.0
12228240,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8781219720840454,0.541914701461792,0.4913640320301056,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8738709092140198,0.5352608561515808,0.5100679397583008,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7730819582939148,0.3657637536525726,0.2593473196029663,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7389662861824036,0.3171693980693817,0.3055927157402038,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.6388169527053833,0.2031720876693725,0.9407106041908264,284.9869079589844,284.95001220703125,300.6566772460937,288.7322692871094,298.3750915527344,297.2087097167969,284.987060546875,1.0,0.6066043376922607,0.4539409577846527,0.4539409577846527,1.0,1.0,-3.0102474689483643,1.0192862749099731,1.9909611940383911,0.3357235789299011,0.9078479409217834,0.9078479409217834,0.0,213.3931579589844,220.0,42716.0625,0.0,2648.333984375,1.0,278.1499938964844,280.9225158691406,291.7295837402344,294.4664001464844,293.1499938964844,293.1499938964844,278.1499938964844,35949.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493566155433656,1.0,0.0,0.0,3.682260274887085,3.682284593582153,9.04736737084022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.3779296875,0.0,1568.9718017578125,1895.4371337890625,0.0,3857.164306640625,0.912464678287506,1.0,0.0,3.0,1.0,0.0
12228300,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8760132193565369,0.5405619740486145,0.4902081489562988,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8730300664901733,0.5362225770950317,0.5110289454460144,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7723016738891602,0.3663609325885772,0.2597998976707458,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.738074004650116,0.3173847198486328,0.3058525025844574,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6378095746040344,0.2030650973320007,0.9404987692832948,284.9888610839844,284.95001220703125,300.67498779296875,288.7444152832031,298.380615234375,297.209228515625,284.989013671875,1.0,0.6074929237365723,0.4535321891307831,0.4535321891307831,1.0,1.0,-3.0106146335601807,1.018507957458496,1.992106795310974,0.3348008692264557,0.9081318974494934,0.9081318974494934,0.0,214.8741912841797,220.0,42736.43359375,0.0,2656.64892578125,1.0,278.1499938964844,280.9230651855469,291.74176025390625,294.4798889160156,293.1499938964844,293.1499938964844,278.1499938964844,35946.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490962624549866,1.0,0.0,0.0,3.683297634124756,3.6833221912384033,9.052466793946224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.6689453125,0.0,1570.1248779296875,1895.4371337890625,0.0,3854.816650390625,0.9126952290534972,1.0,0.0,3.0,1.0,0.0
12228360,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8739364743232727,0.5392249822616577,0.4890662729740143,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8722021579742432,0.5371801853179932,0.5119861960411072,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7715448141098022,0.3669720590114593,0.2602622210979461,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7371965050697327,0.3176018297672272,0.3061139285564422,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6368199586868286,0.2029615491628646,0.9403022527694702,284.9908447265625,284.95001220703125,300.6933288574219,288.7566833496094,298.3861389160156,297.20977783203125,284.9909973144531,1.0,0.6083859801292419,0.453131228685379,0.453131228685379,1.0,1.0,-3.011026382446289,1.0177617073059082,1.9932645559310915,0.3339034914970398,0.9084298610687256,0.9084298610687256,0.0,216.3557281494141,223.0,42757.640625,0.0,2665.053466796875,1.0,278.1499938964844,280.9236145019531,291.75408935546875,294.4935302734375,293.1499938964844,293.1499938964844,278.1499938964844,35943.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488404393196106,1.0,0.0,0.0,3.6843886375427246,3.684413194656372,9.057830538949928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.0576171875,0.0,1571.338623046875,1895.4371337890625,0.0,3852.510009765625,0.9129377007484436,1.0,0.0,3.0,1.0,0.0
12228420,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8698761463165283,0.5365949869155884,0.4868216216564178,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8705839514732361,0.5390839576721191,0.513889729976654,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7700977921485901,0.3682347238063812,0.2612146437168121,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7354838252067566,0.3180411458015442,0.3066414594650268,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.634890615940094,0.2027639895677566,0.9399515986442566,284.99493408203125,284.95001220703125,300.7300109863281,288.7816162109375,298.39715576171875,297.2108154296875,284.9951171875,1.0,0.6101841926574707,0.4523293375968933,0.4523293375968933,1.0,1.0,-3.0119733810424805,1.0163146257400513,1.9956587553024288,0.332133799791336,0.909066379070282,0.909066379070282,0.0,219.32041931152344,226.0,42802.36328125,0.0,2682.117431640625,1.0,278.1499938964844,280.9247436523437,291.77911376953125,294.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,35937.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483399391174316,1.0,0.0,0.0,3.686726331710816,3.686750650405884,9.069327120414528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.1064453125,0.0,1573.9429931640625,1895.4371337890625,0.0,3847.994873046875,0.9134573936462402,1.0,0.0,3.0,1.0,0.0
12228480,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8698761463165283,0.5365949869155884,0.4868216216564178,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8705839514732361,0.5390839576721191,0.513889729976654,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7700977921485901,0.3682347238063812,0.2612146437168121,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7354838252067566,0.3180411458015442,0.3066414594650268,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.634890615940094,0.2027639895677566,0.9399515986442566,284.99493408203125,284.95001220703125,300.7300109863281,288.7816162109375,298.39715576171875,297.2108154296875,284.9951171875,1.0,0.6101841926574707,0.4523293375968933,0.4523293375968933,1.0,1.0,-3.0119733810424805,1.0163146257400513,1.9956587553024288,0.332133799791336,0.909066379070282,0.909066379070282,0.0,219.32041931152344,226.0,42802.36328125,0.0,2682.117431640625,1.0,278.1499938964844,280.9247436523437,291.77911376953125,294.5213623046875,293.1499938964844,293.1499938964844,278.1499938964844,35937.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483399391174316,1.0,0.0,0.0,3.686726331710816,3.686750650405884,9.069327120414528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.1064453125,0.0,1573.9429931640625,1895.4371337890625,0.0,3847.994873046875,0.9134573936462402,1.0,0.0,3.0,1.0,0.0
12228540,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8659385442733765,0.5340232253074646,0.484628826379776,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8690133690834045,0.5409716367721558,0.5157780647277832,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7687376737594604,0.3695517182350158,0.2622045874595642,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7338245511054993,0.3184870779514313,0.3071750402450561,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6330237984657288,0.2025788128376007,0.9396560788154602,284.9991760253906,284.95001220703125,300.76666259765625,288.8070373535156,298.4081420898437,297.2118530273437,284.9993591308594,1.0,0.6119980216026306,0.4515274465084076,0.4515274465084076,1.0,1.0,-3.0130832195281982,1.0149240493774414,1.9981591701507568,0.3303929567337036,0.9097590446472168,0.9097590446472168,0.0,222.2870483398437,229.0,42850.15234375,0.0,2699.516357421875,1.0,278.1499938964844,280.9259033203125,291.8045959472656,294.54986572265625,293.1499938964844,293.1499938964844,278.1499938964844,35931.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478553533554076,1.0,0.0,0.0,3.6892788410186768,3.689303159713745,9.081890084416956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.5166015625,0.0,1576.7930908203125,1895.4371337890625,0.0,3843.62109375,0.9140251874923706,1.0,0.0,3.0,1.0,0.0
12228600,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8659385442733765,0.5340232253074646,0.484628826379776,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8690133690834045,0.5409716367721558,0.5157780647277832,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7687376737594604,0.3695517182350158,0.2622045874595642,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7338245511054993,0.3184870779514313,0.3071750402450561,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6330237984657288,0.2025788128376007,0.9396560788154602,284.9991760253906,284.95001220703125,300.76666259765625,288.8070373535156,298.4081420898437,297.2118530273437,284.9993591308594,1.0,0.6119980216026306,0.4515274465084076,0.4515274465084076,1.0,1.0,-3.0130832195281982,1.0149240493774414,1.9981591701507568,0.3303929567337036,0.9097590446472168,0.9097590446472168,0.0,222.2870483398437,229.0,42850.15234375,0.0,2699.516357421875,1.0,278.1499938964844,280.9259033203125,291.8045959472656,294.54986572265625,293.1499938964844,293.1499938964844,278.1499938964844,35931.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478553533554076,1.0,0.0,0.0,3.6892788410186768,3.689303159713745,9.081890084416956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.5166015625,0.0,1576.7930908203125,1895.4371337890625,0.0,3843.62109375,0.9140251874923706,1.0,0.0,3.0,1.0,0.0
12228660,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8624250888824463,0.5317119359970093,0.4826601445674896,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8676084280014038,0.542692244052887,0.5175001621246338,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.767564058303833,0.3708156943321228,0.2631514966487884,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7323428988456726,0.3189034461975097,0.3076715469360351,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6313584446907043,0.2024198323488235,0.9394347071647644,285.0032043457031,284.95001220703125,300.8004150390625,288.830810546875,298.418212890625,297.2127990722656,285.0033874511719,1.0,0.6136811971664429,0.4507847428321838,0.4507847428321838,1.0,1.0,-3.01425576210022,1.0136864185333252,2.0005693435668945,0.3288056254386902,0.9104517698287964,0.9104517698287964,0.0,225.0175628662109,229.0,42896.96875,0.0,2715.83447265625,1.0,278.1499938964844,280.9270324707031,291.8284606933594,294.57672119140625,293.1499938964844,293.1499938964844,278.1499938964844,35926.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947428822517395,1.0,0.0,0.0,3.691839694976807,3.691864013671875,9.094502502193792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.50830078125,0.0,1579.6585693359375,1895.4371337890625,0.0,3839.76953125,0.914595067501068,1.0,0.0,3.0,1.0,0.0
12228720,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8621242642402649,0.5315132141113281,0.482490986585617,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.867487907409668,0.5428411364555359,0.517649233341217,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7674652934074402,0.3709277510643005,0.263235330581665,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.732215940952301,0.3189398646354675,0.3077149391174316,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6312158107757568,0.2024064660072326,0.9394175410270692,285.0035400390625,284.95001220703125,300.8033447265625,288.8329162597656,298.4190673828125,297.212890625,285.00372314453125,1.0,0.6138281226158142,0.4507201313972473,0.4507201313972473,1.0,1.0,-3.0143637657165527,1.0135809183120728,2.000782966613769,0.3286685049533844,0.9105143547058104,0.9105143547058104,0.0,225.25509643554688,232.0,42901.15625,0.0,2717.266357421875,1.0,278.1499938964844,280.9271240234375,291.83056640625,294.5790710449219,293.1499938964844,293.1499938964844,278.1499938964844,35925.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473924040794371,1.0,0.0,0.0,3.692071437835693,3.6920957565307617,9.095644486478704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.3037109375,0.0,1579.918212890625,1895.4371337890625,0.0,3839.4404296875,0.9146466851234436,1.0,0.0,3.0,1.0,0.0
12228780,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8584277033805847,0.5290609002113342,0.4804044365882873,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8660045266151428,0.5446923971176147,0.5195031762123108,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7662752270698547,0.3723605573177337,0.2643052935600281,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7306538820266724,0.3193988800048828,0.3082605302333832,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6294606328010559,0.2022458016872406,0.9392310380935668,285.008056640625,284.95001220703125,300.8399963378906,288.85919189453125,298.4299621582031,297.21392822265625,285.0082397460937,1.0,0.6156728267669678,0.4499128460884094,0.4499128460884094,1.0,1.0,-3.0158016681671143,1.012291431427002,2.0035102367401123,0.3269681632518768,0.9113314151763916,0.9113314151763916,0.0,228.22496032714844,235.0,42955.15625,0.0,2735.347412109375,1.0,278.1499938964844,280.9283142089844,291.8569641113281,294.6089172363281,293.1499938964844,293.1499938964844,278.1499938964844,35919.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469475150108336,1.0,0.0,0.0,3.695100069046021,3.695124626159668,9.11057327357412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.43408203125,0.0,1583.3154296875,1895.4371337890625,0.0,3835.42138671875,0.9153210520744324,1.0,0.0,3.0,1.0,0.0
12228840,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8584277033805847,0.5290609002113342,0.4804044365882873,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8660045266151428,0.5446923971176147,0.5195031762123108,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7662752270698547,0.3723605573177337,0.2643052935600281,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7306538820266724,0.3193988800048828,0.3082605302333832,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6294606328010559,0.2022458016872406,0.9392310380935668,285.008056640625,284.95001220703125,300.8399963378906,288.85919189453125,298.4299621582031,297.21392822265625,285.0082397460937,1.0,0.6156728267669678,0.4499128460884094,0.4499128460884094,1.0,1.0,-3.0158016681671143,1.012291431427002,2.0035102367401123,0.3269681632518768,0.9113314151763916,0.9113314151763916,0.0,228.22496032714844,235.0,42955.15625,0.0,2735.347412109375,1.0,278.1499938964844,280.9283142089844,291.8569641113281,294.6089172363281,293.1499938964844,293.1499938964844,278.1499938964844,35919.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469475150108336,1.0,0.0,0.0,3.695100069046021,3.695124626159668,9.11057327357412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.43408203125,0.0,1583.3154296875,1895.4371337890625,0.0,3835.42138671875,0.9153210520744324,1.0,0.0,3.0,1.0,0.0
12228900,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8566223978996277,0.5278558135032654,0.4793799519538879,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8652778267860413,0.5456110239028931,0.5204234719276428,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.765710175037384,0.3730982840061188,0.2648549973964691,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7298892736434937,0.3196306526660919,0.3085353970527649,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6286013126373291,0.20216965675354,0.939156413078308,285.0103454589844,284.95001220703125,300.8583374023437,288.8724975585937,298.4353942871094,297.2144470214844,285.0105285644531,1.0,0.6166003942489624,0.4495092034339905,0.4495092034339905,1.0,1.0,-3.016577959060669,1.0116662979125977,2.004911661148072,0.3261266052722931,0.9117634296417236,0.9117634296417236,0.0,229.71055603027344,235.0,42983.2578125,0.0,2744.50927734375,1.0,278.1499938964844,280.9289245605469,291.87030029296875,294.6240539550781,293.1499938964844,293.1499938964844,278.1499938964844,35916.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946731686592102,1.0,0.0,0.0,3.696704149246216,3.6967287063598633,9.118484740611166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.625,0.0,1585.1177978515625,1895.4371337890625,0.0,3833.471435546875,0.915678322315216,1.0,0.0,3.0,1.0,0.0
