time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228960,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.854844331741333,0.526663601398468,0.4783669114112854,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8645607829093933,0.5465251207351685,0.5213395953178406,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7651637196540833,0.3738490343093872,0.2654137313365936,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7291348576545715,0.3198637366294861,0.3088114857673645,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6277530789375305,0.2020960301160812,0.939093053340912,285.0126647949219,284.95001220703125,300.8766784667969,288.8858947753906,298.4408569335937,297.2149353027344,285.0128479003906,1.0,0.6175310015678406,0.4491249620914459,0.4491249620914459,1.0,1.0,-3.0173885822296143,1.0110946893692017,2.006293773651123,0.3253321051597595,0.9122102856636048,0.9122102856636048,0.0,231.1966552734375,238.0,43012.078125,0.0,2753.745361328125,1.0,278.1499938964844,280.9295654296875,291.8837585449219,294.6393127441406,293.1499938964844,293.1499938964844,278.1499938964844,35913.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465194940567015,1.0,0.0,0.0,3.698364019393921,3.698388338088989,9.126674740400632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.89697265625,0.0,1586.98486328125,1895.4371337890625,0.0,3831.55322265625,0.9160480499267578,1.0,0.0,3.0,1.0,0.0
12229020,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8513714075088501,0.5243220925331116,0.4763790369033813,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8631545901298523,0.5483380556106567,0.5231574177742004,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7641300559043884,0.3753954172134399,0.2665621638298034,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.727656364440918,0.3203344047069549,0.3093677759170532,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6260892748832703,0.2019570916891098,0.9390031099319458,285.01739501953125,284.95001220703125,300.913330078125,288.9129638671875,298.4517517089844,297.2159729003906,285.017578125,1.0,0.6194024085998535,0.4483565390110016,0.4483565390110016,1.0,1.0,-3.019124984741211,1.00999653339386,2.0091285705566406,0.3237660825252533,0.9131547808647156,0.9131547808647156,0.0,234.16978454589844,241.0,43071.9609375,0.0,2772.462890625,1.0,278.1499938964844,280.9307861328125,291.9109191894531,294.6702880859375,293.1499938964844,293.1499938964844,278.1499938964844,35906.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461109042167664,1.0,0.0,0.0,3.701875686645508,3.7019002437591553,9.144015962192498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.6943359375,0.0,1590.94287109375,1895.4371337890625,0.0,3827.859130859375,0.9168307185173036,1.0,0.0,3.0,1.0,0.0
12229080,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8513714075088501,0.5243220925331116,0.4763790369033813,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8631545901298523,0.5483380556106567,0.5231574177742004,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7641300559043884,0.3753954172134399,0.2665621638298034,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.727656364440918,0.3203344047069549,0.3093677759170532,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6260892748832703,0.2019570916891098,0.9390031099319458,285.01739501953125,284.95001220703125,300.913330078125,288.9129638671875,298.4517517089844,297.2159729003906,285.017578125,1.0,0.6194024085998535,0.4483565390110016,0.4483565390110016,1.0,1.0,-3.019124984741211,1.00999653339386,2.0091285705566406,0.3237660825252533,0.9131547808647156,0.9131547808647156,0.0,234.16978454589844,241.0,43071.9609375,0.0,2772.462890625,1.0,278.1499938964844,280.9307861328125,291.9109191894531,294.6702880859375,293.1499938964844,293.1499938964844,278.1499938964844,35906.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461109042167664,1.0,0.0,0.0,3.701875686645508,3.7019002437591553,9.144015962192498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.6943359375,0.0,1590.94287109375,1895.4371337890625,0.0,3827.859130859375,0.9168307185173036,1.0,0.0,3.0,1.0,0.0
12229140,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8480029106140137,0.5220329165458679,0.4744377434253692,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8617838025093079,0.5501313209533691,0.5249567031860352,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7631698250770569,0.3769977390766144,0.2677492201328277,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7262150049209595,0.3208104074001312,0.3099289536476135,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6244639754295349,0.2018280327320099,0.9389572143554688,285.0221862792969,284.95001220703125,300.95001220703125,288.9403991699219,298.46258544921875,297.21697998046875,285.0223999023437,1.0,0.6212857961654663,0.4475880861282348,0.4475880861282348,1.0,1.0,-3.021000385284424,1.0089452266693115,2.0120551586151123,0.322221428155899,0.9141634106636048,0.9141634106636048,0.0,237.14454650878903,229.0,43134.54296875,0.0,2791.483154296875,1.0,278.1499938964844,280.9320068359375,291.9384155273437,294.7017822265625,293.1499938964844,293.1499938964844,278.1499938964844,35899.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457196593284608,1.0,0.0,0.0,3.7056286334991455,3.705653190612793,9.162565106635155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.7958984375,0.0,1595.18310546875,1895.4371337890625,0.0,3824.321044921875,0.9176675081253052,1.0,0.0,3.0,1.0,0.0
12229200,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8480029106140137,0.5220329165458679,0.4744377434253692,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8617838025093079,0.5501313209533691,0.5249567031860352,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7631698250770569,0.3769977390766144,0.2677492201328277,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7262150049209595,0.3208104074001312,0.3099289536476135,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6244639754295349,0.2018280327320099,0.9389572143554688,285.0221862792969,284.95001220703125,300.95001220703125,288.9403991699219,298.46258544921875,297.21697998046875,285.0223999023437,1.0,0.6212857961654663,0.4475880861282348,0.4475880861282348,1.0,1.0,-3.021000385284424,1.0089452266693115,2.0120551586151123,0.322221428155899,0.9141634106636048,0.9141634106636048,0.0,237.14454650878903,229.0,43134.54296875,0.0,2791.483154296875,1.0,278.1499938964844,280.9320068359375,291.9384155273437,294.7017822265625,293.1499938964844,293.1499938964844,278.1499938964844,35899.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457196593284608,1.0,0.0,0.0,3.7056286334991455,3.705653190612793,9.162565106635155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.7958984375,0.0,1595.18310546875,1895.4371337890625,0.0,3824.321044921875,0.9176675081253052,1.0,0.0,3.0,1.0,0.0
12229260,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8552092909812927,0.5238614082336426,0.474978893995285,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8714845776557922,0.5562023520469666,0.5294438004493713,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.7726979851722717,0.3829735517501831,0.2709927558898926,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.7343098521232605,0.3257647454738617,0.3133291006088257,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.6323379278182983,0.2064197659492492,0.953132390975952,285.0609436035156,284.95001220703125,300.9824523925781,288.9682312011719,298.501220703125,297.2589416503906,285.0630187988281,1.0,0.6206277012825012,0.4468050897121429,0.4468050897121429,1.0,1.0,-3.05203628540039,1.0190554857254028,2.0329809188842773,0.3249574899673462,0.915842056274414,0.915842056274414,0.0,229.67013549804688,217.0,43548.07421875,0.0,2814.204345703125,1.0,278.1499938964844,280.9536437988281,291.9696044921875,294.7486877441406,293.1499938964844,293.1499938964844,278.1499938964844,35867.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458375573158264,1.0,0.0,0.0,3.710228204727173,3.71025276184082,9.185324643112835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.49462890625,0.0,1600.20751953125,1895.4371337890625,0.0,3825.386962890625,0.9186840653419496,1.0,0.0,3.0,1.0,0.0
12229320,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8552092909812927,0.5238614082336426,0.474978893995285,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8714845776557922,0.5562023520469666,0.5294438004493713,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.7726979851722717,0.3829735517501831,0.2709927558898926,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.7343098521232605,0.3257647454738617,0.3133291006088257,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.6323379278182983,0.2064197659492492,0.953132390975952,285.0609436035156,284.95001220703125,300.9824523925781,288.9682312011719,298.501220703125,297.2589416503906,285.0630187988281,1.0,0.6206277012825012,0.4468050897121429,0.4468050897121429,1.0,1.0,-3.05203628540039,1.0190554857254028,2.0329809188842773,0.3249574899673462,0.915842056274414,0.915842056274414,0.0,229.67013549804688,217.0,43548.07421875,0.0,2814.204345703125,1.0,278.1499938964844,280.9536437988281,291.9696044921875,294.7486877441406,293.1499938964844,293.1499938964844,278.1499938964844,35867.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458375573158264,1.0,0.0,0.0,3.710228204727173,3.71025276184082,9.185324643112835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.49462890625,0.0,1600.20751953125,1895.4371337890625,0.0,3825.386962890625,0.9186840653419496,1.0,0.0,3.0,1.0,0.0
12229380,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.8639829158782959,0.5239887833595276,0.4749749004840851,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.8829513192176819,0.5605836510658264,0.5334463119506836,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.7837449908256531,0.3872976899147033,0.2739154100418091,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7436527609825134,0.3290621638298034,0.3163430690765381,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.6413789391517639,0.2094665467739105,0.9663401246070862,285.09930419921875,284.95001220703125,301.0068054199219,288.9964904785156,298.52294921875,297.2802429199219,285.1005859375,1.0,0.618836522102356,0.4460221230983734,0.4460221230983734,1.0,1.0,-3.0798702239990234,1.0278416872024536,2.05202865600586,0.3276795446872711,0.9181127548217772,0.9181127548217772,0.0,220.6182098388672,205.0,43925.171875,0.0,2822.3876953125,1.0,278.1499938964844,280.9735717773437,292.0055847167969,294.81024169921875,293.1499938964844,293.1499938964844,278.1499938964844,35820.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477286338806152,1.0,0.0,0.0,3.716803789138794,3.7168283462524414,9.217911269843172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.32958984375,0.0,1607.403076171875,1895.4371337890625,0.0,3842.47705078125,0.9201251864433287,1.0,0.0,3.0,1.0,0.0
12229440,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.8639829158782959,0.5239887833595276,0.4749749004840851,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.8829513192176819,0.5605836510658264,0.5334463119506836,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.7837449908256531,0.3872976899147033,0.2739154100418091,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.7436527609825134,0.3290621638298034,0.3163430690765381,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.6413789391517639,0.2094665467739105,0.9663401246070862,285.09930419921875,284.95001220703125,301.0068054199219,288.9964904785156,298.52294921875,297.2802429199219,285.1005859375,1.0,0.618836522102356,0.4460221230983734,0.4460221230983734,1.0,1.0,-3.0798702239990234,1.0278416872024536,2.05202865600586,0.3276795446872711,0.9181127548217772,0.9181127548217772,0.0,220.6182098388672,205.0,43925.171875,0.0,2822.3876953125,1.0,278.1499938964844,280.9735717773437,292.0055847167969,294.81024169921875,293.1499938964844,293.1499938964844,278.1499938964844,35820.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477286338806152,1.0,0.0,0.0,3.716803789138794,3.7168283462524414,9.217911269843172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.32958984375,0.0,1607.403076171875,1895.4371337890625,0.0,3842.47705078125,0.9201251864433287,1.0,0.0,3.0,1.0,0.0
12229500,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.8684287667274475,0.523765504360199,0.4746498465538025,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.8887372016906738,0.5624291896820068,0.535060465335846,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.7892416715621948,0.3891382217407226,0.2751033902168274,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.7482715845108032,0.3303458392620086,0.3174439966678619,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.6457255482673645,0.2106031775474548,0.9709650874137878,285.1123352050781,284.95001220703125,301.0160827636719,289.0107727050781,298.5296630859375,297.2864685058594,285.1133728027344,1.0,0.617409884929657,0.4456306397914886,0.4456306397914886,1.0,1.0,-3.089737892150879,1.0306758880615234,2.0590620040893555,0.3283539712429046,0.9193373322486876,0.9193373322486876,0.0,215.9883270263672,205.0,44067.19140625,0.0,2817.789306640625,1.0,278.1499938964844,280.97998046875,292.0214233398437,294.8368530273437,293.1499938964844,293.1499938964844,278.1499938964844,35801.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489031434059144,1.0,0.0,0.0,3.7206549644470215,3.720679521560669,9.237024301000928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.2119140625,0.0,1611.692626953125,1895.4371337890625,0.0,3853.075439453125,0.920975387096405,1.0,0.0,3.0,1.0,0.0
12229560,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.122802734375,0.8731102347373962,0.5234521627426147,0.4742197394371032,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228332519531,0.8947487473487854,0.5641501545906067,0.5365297794342041,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.7949138879776001,0.3908723294734955,0.2761959135532379,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226501464844,0.7530590295791626,0.3314962089061737,0.3183891475200653,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.6501634120941162,0.2115867733955383,0.9747636318206788,285.1227722167969,284.95001220703125,301.0235290527344,289.025146484375,298.5337829589844,297.2911071777344,285.1235656738281,1.0,0.6157117486000061,0.4449205994606018,0.4449205994606018,1.0,1.0,-3.0980064868927,1.0321840047836304,2.0658223628997803,0.3280459344387054,0.9206021428108216,0.9206021428108216,0.0,211.20651245117188,193.0,44190.015625,0.0,2809.133544921875,1.0,278.1499938964844,280.9848937988281,292.0359191894531,294.8605651855469,293.1499938964844,293.1499938964844,278.1499938964844,35785.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499998688697816,1.0,0.0,0.0,3.724785089492798,3.724809885025024,9.257543069907116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.109375,0.0,1616.333251953125,1895.4371337890625,0.0,3862.9609375,0.9218900799751282,1.0,0.0,3.0,1.0,0.0
12229620,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.883440375328064,0.5226665139198303,0.4731697738170624,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.907839834690094,0.5673482418060303,0.5391832590103149,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.8070103526115417,0.394152820110321,0.278207778930664,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7634454965591431,0.3335423171520233,0.3199775815010071,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.6596392393112183,0.2132482677698135,0.980684459209442,285.1383972167969,284.95001220703125,301.0331115722656,289.05401611328125,298.537841796875,297.2973327636719,285.1389465332031,1.0,0.6116770505905151,0.4435005784034729,0.4435005784034729,1.0,1.0,-3.111384391784668,1.0338692665100098,2.077515125274658,0.3267810940742492,0.9232293367385864,0.9232293367385864,0.0,201.1727905273437,181.0,44399.09375,0.0,2782.80859375,1.0,278.1499938964844,280.99169921875,292.0628662109375,294.9023742675781,293.1499938964844,293.1499938964844,278.1499938964844,35759.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517804384231568,1.0,0.0,0.0,3.7337005138397217,3.733725309371948,9.30191220049892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.2109375,0.0,1626.455078125,1895.4371337890625,0.0,3878.987548828125,0.9238717555999756,1.0,0.0,3.0,1.0,0.0
12229680,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.883440375328064,0.5226665139198303,0.4731697738170624,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.138427734375,0.907839834690094,0.5673482418060303,0.5391832590103149,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.8070103526115417,0.394152820110321,0.278207778930664,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7634454965591431,0.3335423171520233,0.3199775815010071,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.6596392393112183,0.2132482677698135,0.980684459209442,285.1383972167969,284.95001220703125,301.0331115722656,289.05401611328125,298.537841796875,297.2973327636719,285.1389465332031,1.0,0.6116770505905151,0.4435005784034729,0.4435005784034729,1.0,1.0,-3.111384391784668,1.0338692665100098,2.077515125274658,0.3267810940742492,0.9232293367385864,0.9232293367385864,0.0,201.1727905273437,181.0,44399.09375,0.0,2782.80859375,1.0,278.1499938964844,280.99169921875,292.0628662109375,294.9023742675781,293.1499938964844,293.1499938964844,278.1499938964844,35759.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517804384231568,1.0,0.0,0.0,3.7337005138397217,3.733725309371948,9.30191220049892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.2109375,0.0,1626.455078125,1895.4371337890625,0.0,3878.987548828125,0.9238717555999756,1.0,0.0,3.0,1.0,0.0
12229740,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.8953498005867004,0.521761953830719,0.4719693064689636,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9238535165786744,0.5703300833702087,0.5415815711021423,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.8197136521339417,0.3972951173782348,0.2800842821598053,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.7752561569213867,0.3353737890720367,0.3213061392307281,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.6702724695205688,0.2146412134170532,0.985103964805603,285.1493835449219,284.95001220703125,301.0360412597656,289.0830078125,298.53778076171875,297.30096435546875,285.1497802734375,1.0,0.6069797873497009,0.442080557346344,0.442080557346344,1.0,1.0,-3.1219935417175293,1.0344661474227903,2.0875275135040283,0.3250316679477691,0.9259673953056335,0.9259673953056335,0.0,190.56336975097656,169.0,44576.09765625,0.0,2747.617919921875,1.0,278.1499938964844,280.995849609375,292.08917236328125,294.9403991699219,293.1499938964844,293.1499938964844,278.1499938964844,35740.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529964923858644,1.0,0.0,0.0,3.7433111667633057,3.7433362007141113,9.349861329610576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.33056640625,0.0,1637.4896240234375,1895.4371337890625,0.0,3889.91650390625,0.926015555858612,1.0,0.0,3.0,1.0,0.0
12229800,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.8953498005867004,0.521761953830719,0.4719693064689636,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9238535165786744,0.5703300833702087,0.5415815711021423,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.8197136521339417,0.3972951173782348,0.2800842821598053,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.7752561569213867,0.3353737890720367,0.3213061392307281,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492004394531,0.6702724695205688,0.2146412134170532,0.985103964805603,285.1493835449219,284.95001220703125,301.0360412597656,289.0830078125,298.53778076171875,297.30096435546875,285.1497802734375,1.0,0.6069797873497009,0.442080557346344,0.442080557346344,1.0,1.0,-3.1219935417175293,1.0344661474227903,2.0875275135040283,0.3250316679477691,0.9259673953056335,0.9259673953056335,0.0,190.56336975097656,169.0,44576.09765625,0.0,2747.617919921875,1.0,278.1499938964844,280.995849609375,292.08917236328125,294.9403991699219,293.1499938964844,293.1499938964844,278.1499938964844,35740.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529964923858644,1.0,0.0,0.0,3.7433111667633057,3.7433362007141113,9.349861329610576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.33056640625,0.0,1637.4896240234375,1895.4371337890625,0.0,3889.91650390625,0.926015555858612,1.0,0.0,3.0,1.0,0.0
12229860,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.909372866153717,0.5208107829093933,0.4706984758377075,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.9423641562461852,0.5731756091117859,0.5438188314437866,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8335103988647461,0.4003868103027344,0.2819007635116577,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575927734375,0.7888182401657104,0.337086021900177,0.3224862515926361,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575012207031,0.6824072599411011,0.2158792167901992,0.9886344075202942,285.1576538085937,284.95001220703125,301.03277587890625,289.11199951171875,298.5354919433594,297.3031005859375,285.1579895019531,1.0,0.6018081903457642,0.4410029053688049,0.4410029053688049,1.0,1.0,-3.131004571914673,1.0352309942245483,2.095773458480835,0.323804646730423,0.928804099559784,0.928804099559784,0.0,179.48291015625,157.0,44735.33984375,0.0,2706.464111328125,1.0,278.1499938964844,280.99835205078125,292.1162109375,294.9775390625,293.1499938964844,293.1499938964844,278.1499938964844,35727.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537839889526368,1.0,0.0,0.0,3.753452301025391,3.753477334976196,9.400589533470338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.02685546875,0.0,1649.24072265625,1895.4371337890625,0.0,3896.986572265625,0.9282832145690918,1.0,0.0,3.0,1.0,0.0
12229920,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576538085937,0.909372866153717,0.5208107829093933,0.4706984758377075,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.9423641562461852,0.5731756091117859,0.5438188314437866,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8335103988647461,0.4003868103027344,0.2819007635116577,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575927734375,0.7888182401657104,0.337086021900177,0.3224862515926361,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575012207031,0.6824072599411011,0.2158792167901992,0.9886344075202942,285.1576538085937,284.95001220703125,301.03277587890625,289.11199951171875,298.5354919433594,297.3031005859375,285.1579895019531,1.0,0.6018081903457642,0.4410029053688049,0.4410029053688049,1.0,1.0,-3.131004571914673,1.0352309942245483,2.095773458480835,0.323804646730423,0.928804099559784,0.928804099559784,0.0,179.48291015625,157.0,44735.33984375,0.0,2706.464111328125,1.0,278.1499938964844,280.99835205078125,292.1162109375,294.9775390625,293.1499938964844,293.1499938964844,278.1499938964844,35727.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537839889526368,1.0,0.0,0.0,3.753452301025391,3.753477334976196,9.400589533470338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.02685546875,0.0,1649.24072265625,1895.4371337890625,0.0,3896.986572265625,0.9282832145690918,1.0,0.0,3.0,1.0,0.0
12229980,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.9271486401557922,0.5198513865470886,0.4694048166275024,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.9621842503547668,0.5759364366531372,0.5459588766098022,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642761230469,0.8493908643722534,0.4034748673439026,0.2837013006210327,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16424560546875,0.8043205738067627,0.3387364745140075,0.3235891163349151,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.6962605714797974,0.2170380055904388,0.9917043447494508,285.1642761230469,284.95001220703125,301.0238037109375,289.140869140625,298.5308532714844,297.30450439453125,285.16455078125,1.0,0.5963485836982727,0.4399252831935882,0.4399252831935882,1.0,1.0,-3.139204502105713,1.0356944799423218,2.1035101413726807,0.322463721036911,0.9317165613174438,0.9317165613174438,0.0,168.10581970214844,145.0,44884.578125,0.0,2661.864990234375,1.0,278.1499938964844,280.9999389648437,292.14385986328125,295.0146789550781,293.1499938964844,293.1499938964844,278.1499938964844,35717.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543519020080566,1.0,0.0,0.0,3.763936281204224,3.763961315155029,9.453177085561038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.99072265625,0.0,1661.4844970703125,1895.4371337890625,0.0,3902.08154296875,0.9306313395500184,1.0,0.0,3.0,1.0,0.0
12230040,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.9271486401557922,0.5198513865470886,0.4694048166275024,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.9621842503547668,0.5759364366531372,0.5459588766098022,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642761230469,0.8493908643722534,0.4034748673439026,0.2837013006210327,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.16424560546875,0.8043205738067627,0.3387364745140075,0.3235891163349151,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.6962605714797974,0.2170380055904388,0.9917043447494508,285.1642761230469,284.95001220703125,301.0238037109375,289.140869140625,298.5308532714844,297.30450439453125,285.16455078125,1.0,0.5963485836982727,0.4399252831935882,0.4399252831935882,1.0,1.0,-3.139204502105713,1.0356944799423218,2.1035101413726807,0.322463721036911,0.9317165613174438,0.9317165613174438,0.0,168.10581970214844,145.0,44884.578125,0.0,2661.864990234375,1.0,278.1499938964844,280.9999389648437,292.14385986328125,295.0146789550781,293.1499938964844,293.1499938964844,278.1499938964844,35717.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543519020080566,1.0,0.0,0.0,3.763936281204224,3.763961315155029,9.453177085561038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.99072265625,0.0,1661.4844970703125,1895.4371337890625,0.0,3902.08154296875,0.9306313395500184,1.0,0.0,3.0,1.0,0.0
12230100,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671447753906,0.937263548374176,0.5193732380867004,0.4687555730342865,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671447753906,0.9722147583961488,0.5772905349731445,0.5469998121261597,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8584102988243103,0.4050238132476806,0.284601628780365,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.812663733959198,0.3395451307296753,0.3241203129291534,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670227050781,0.7038898468017578,0.2175973653793335,0.9931235909461976,285.1671447753906,284.95001220703125,301.017333984375,289.1551818847656,298.5277709960937,297.30499267578125,285.1673889160156,1.0,0.5935393571853638,0.4393864572048187,0.4393864572048187,1.0,1.0,-3.1431026458740234,1.0358422994613647,2.107260465621948,0.3217575848102569,0.9331979751586914,0.9331979751586914,0.0,162.3369140625,145.0,44956.55859375,0.0,2638.64453125,1.0,278.1499938964844,281.00048828125,292.1578369140625,295.033203125,293.1499938964844,293.1499938964844,278.1499938964844,35714.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545865654945374,1.0,0.0,0.0,3.769274950027466,3.7693002223968506,9.480013432039414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.27294921875,0.0,1667.753662109375,1895.4371337890625,0.0,3904.18603515625,0.9318281412124634,1.0,0.0,3.0,1.0,0.0
12230160,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697692871094,0.947973906993866,0.5188977718353271,0.4681068956851959,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697692871094,0.9821290969848632,0.5786294341087341,0.5480245351791382,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16973876953125,0.8682931661605835,0.4065779745578766,0.2855040729045868,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697082519531,0.8212016224861145,0.3403453230857849,0.3246414065361023,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1696472167969,0.7119458317756653,0.2181472033262252,0.99448823928833,285.1697692871094,284.95001220703125,301.0096130371094,289.16943359375,298.52423095703125,297.305419921875,285.16998291015625,1.0,0.5906904935836792,0.4388689696788788,0.4388689696788788,1.0,1.0,-3.146907091140747,1.035998821258545,2.110908269882202,0.3210835456848144,0.9346941709518432,0.9346941709518432,0.0,156.5290985107422,133.0,45027.23046875,0.0,2614.9697265625,1.0,278.1499938964844,281.0009155273437,292.1718139648437,295.0516967773437,293.1499938964844,293.1499938964844,278.1499938964844,35711.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548014402389526,1.0,0.0,0.0,3.774661064147949,3.774686336517334,9.507125469099264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.4482421875,0.0,1674.0999755859375,1895.4371337890625,0.0,3906.112548828125,0.9330362677574158,1.0,0.0,3.0,1.0,0.0
12230220,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1735534667969,0.9696121215820312,0.5179477334022522,0.4668281674385071,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1735534667969,0.9990000128746032,0.5813226103782654,0.5484265089035034,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1735534667969,0.8902416825294495,0.4096964001655578,0.2873289585113525,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1735534667969,0.8394015431404114,0.3419178426265716,0.3256747424602508,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1735534667969,0.7279207110404968,0.2192184925079345,0.997167706489563,285.1735534667969,284.95001220703125,300.9906921386719,289.1976318359375,298.515869140625,297.30615234375,285.1734619140625,1.0,0.5847923755645752,0.4378340542316437,0.4378340542316437,1.0,1.0,-3.152211427688598,1.035427451133728,2.11678409576416,0.3195362389087677,0.9377108216285706,0.9377108216285706,0.0,145.175048828125,136.0,45147.62109375,0.0,2564.59423828125,1.0,278.1499938964844,281.00067138671875,292.1996154785156,295.088134765625,293.1499938964844,293.1499938964844,278.1499938964844,35707.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551919102668762,1.0,0.0,0.0,3.785527229309082,3.785552740097046,9.56194071477512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.42041015625,0.0,1686.9703369140625,1895.4371337890625,0.0,3909.612060546875,0.9354752898216248,1.0,0.0,3.0,1.0,0.0
12230280,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1735534667969,0.9696121215820312,0.5179477334022522,0.4668281674385071,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1735534667969,0.9990000128746032,0.5813226103782654,0.5484265089035034,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1735534667969,0.8902416825294495,0.4096964001655578,0.2873289585113525,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1735534667969,0.8394015431404114,0.3419178426265716,0.3256747424602508,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1735534667969,0.7279207110404968,0.2192184925079345,0.997167706489563,285.1735534667969,284.95001220703125,300.9906921386719,289.1976318359375,298.515869140625,297.30615234375,285.1734619140625,1.0,0.5847923755645752,0.4378340542316437,0.4378340542316437,1.0,1.0,-3.152211427688598,1.035427451133728,2.11678409576416,0.3195362389087677,0.9377108216285706,0.9377108216285706,0.0,145.175048828125,136.0,45147.62109375,0.0,2564.59423828125,1.0,278.1499938964844,281.00067138671875,292.1996154785156,295.088134765625,293.1499938964844,293.1499938964844,278.1499938964844,35707.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551919102668762,1.0,0.0,0.0,3.785527229309082,3.785552740097046,9.56194071477512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.42041015625,0.0,1686.9703369140625,1895.4371337890625,0.0,3909.612060546875,0.9354752898216248,1.0,0.0,3.0,1.0,0.0
12230340,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16571044921875,0.9755694270133972,0.5168706774711609,0.4657781422138214,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656799316406,0.9990000128746032,0.5854223966598511,0.5373119711875916,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16571044921875,0.8990043997764587,0.4127311408519745,0.2893538177013397,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1657409667969,0.8461787700653076,0.3433705866336822,0.3269405663013458,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658020019531,0.7336246371269226,0.22018563747406,1.0009889602661133,285.16571044921875,284.95001220703125,300.9674987792969,289.22528076171875,298.50927734375,297.3124694824219,285.16552734375,1.0,0.5822314620018005,0.4367991089820862,0.4367991089820862,1.0,1.0,-3.146456480026245,1.0307148694992063,2.115741491317749,0.3160945475101471,0.9405329823493958,0.9405329823493958,0.0,141.5448760986328,139.0,45157.41796875,0.0,2533.65576171875,1.0,278.1499938964844,280.9933166503906,292.2253112792969,295.11688232421875,293.1499938964844,293.1499938964844,278.1499938964844,35713.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955230712890625,1.0,0.0,0.0,3.7961816787719727,3.796206951141357,9.615840781407314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.75048828125,0.0,1699.7391357421875,1895.4371337890625,0.0,3909.9599609375,0.937873363494873,1.0,0.0,3.0,1.0,0.0
12230400,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16571044921875,0.9755694270133972,0.5168706774711609,0.4657781422138214,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656799316406,0.9990000128746032,0.5854223966598511,0.5373119711875916,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16571044921875,0.8990043997764587,0.4127311408519745,0.2893538177013397,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1657409667969,0.8461787700653076,0.3433705866336822,0.3269405663013458,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658020019531,0.7336246371269226,0.22018563747406,1.0009889602661133,285.16571044921875,284.95001220703125,300.9674987792969,289.22528076171875,298.50927734375,297.3124694824219,285.16552734375,1.0,0.5822314620018005,0.4367991089820862,0.4367991089820862,1.0,1.0,-3.146456480026245,1.0307148694992063,2.115741491317749,0.3160945475101471,0.9405329823493958,0.9405329823493958,0.0,141.5448760986328,139.0,45157.41796875,0.0,2533.65576171875,1.0,278.1499938964844,280.9933166503906,292.2253112792969,295.11688232421875,293.1499938964844,293.1499938964844,278.1499938964844,35713.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955230712890625,1.0,0.0,0.0,3.7961816787719727,3.796206951141357,9.615840781407314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.75048828125,0.0,1699.7391357421875,1895.4371337890625,0.0,3909.9599609375,0.937873363494873,1.0,0.0,3.0,1.0,0.0
12230460,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644287109375,0.9776845574378968,0.5157511234283447,0.4647282361984253,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644287109375,0.9990000128746032,0.5903125405311584,0.5323351621627808,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644287109375,0.9040839672088624,0.415745198726654,0.2914027273654938,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644287109375,0.8497498631477356,0.3447503745555877,0.3281954824924469,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643981933594,0.7366160750389099,0.2210990935564041,1.004855751991272,285.1644287109375,284.95001220703125,300.9405517578125,289.2522888183594,298.5044860839844,297.3220520019531,285.1645202636719,1.0,0.5817301869392395,0.4359132945537567,0.4359132945537567,1.0,1.0,-3.1478164196014404,1.0290228128433228,2.1187937259674072,0.3140595853328705,0.9433786869049072,0.9433786869049072,0.0,140.17474365234375,142.0,45236.640625,0.0,2528.959228515625,1.0,278.1499938964844,280.9902648925781,292.25079345703125,295.1459045410156,293.1499938964844,293.1499938964844,278.1499938964844,35719.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549003839492798,1.0,0.0,0.0,3.806589126586914,3.806614637374878,9.66863808571361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.7568359375,0.0,1712.2685546875,1895.4371337890625,0.0,3906.99951171875,0.940218150615692,1.0,0.0,3.0,1.0,0.0
12230520,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644287109375,0.9776845574378968,0.5157511234283447,0.4647282361984253,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644287109375,0.9990000128746032,0.5903125405311584,0.5323351621627808,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644287109375,0.9040839672088624,0.415745198726654,0.2914027273654938,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644287109375,0.8497498631477356,0.3447503745555877,0.3281954824924469,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643981933594,0.7366160750389099,0.2210990935564041,1.004855751991272,285.1644287109375,284.95001220703125,300.9405517578125,289.2522888183594,298.5044860839844,297.3220520019531,285.1645202636719,1.0,0.5817301869392395,0.4359132945537567,0.4359132945537567,1.0,1.0,-3.1478164196014404,1.0290228128433228,2.1187937259674072,0.3140595853328705,0.9433786869049072,0.9433786869049072,0.0,140.17474365234375,142.0,45236.640625,0.0,2528.959228515625,1.0,278.1499938964844,280.9902648925781,292.25079345703125,295.1459045410156,293.1499938964844,293.1499938964844,278.1499938964844,35719.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549003839492798,1.0,0.0,0.0,3.806589126586914,3.806614637374878,9.66863808571361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.7568359375,0.0,1712.2685546875,1895.4371337890625,0.0,3906.99951171875,0.940218150615692,1.0,0.0,3.0,1.0,0.0
12230580,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683349609375,0.97750061750412,0.5146636962890625,0.4637418389320373,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.9990000128746032,0.5948687791824341,0.5315335392951965,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683349609375,0.9068743586540222,0.4187890887260437,0.2935009896755218,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683044433594,0.851215124130249,0.3460943698883056,0.3294567763805389,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1682434082031,0.7378538846969604,0.2219807654619217,1.0087876319885254,285.1683349609375,284.95001220703125,300.9102783203125,289.27850341796875,298.497314453125,297.3292541503906,285.1685791015625,1.0,0.5827134847640991,0.4350274503231048,0.4350274503231048,1.0,1.0,-3.154427528381348,1.0292941331863403,2.1251332759857178,0.3128518462181091,0.9463154077529908,0.9463154077529908,0.0,140.2185821533203,145.0,45366.609375,0.0,2542.042236328125,1.0,278.1499938964844,280.99053955078125,292.2778625488281,295.17999267578125,293.1499938964844,293.1499938964844,278.1499938964844,35720.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547609090805054,1.0,0.0,0.0,3.816938638687134,3.8169641494750977,9.721284186525736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.724609375,0.0,1724.760009765625,1895.4371337890625,0.0,3905.748779296875,0.9425476789474488,1.0,0.0,3.0,1.0,0.0
12230640,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683349609375,0.97750061750412,0.5146636962890625,0.4637418389320373,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.9990000128746032,0.5948687791824341,0.5315335392951965,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683349609375,0.9068743586540222,0.4187890887260437,0.2935009896755218,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683044433594,0.851215124130249,0.3460943698883056,0.3294567763805389,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1682434082031,0.7378538846969604,0.2219807654619217,1.0087876319885254,285.1683349609375,284.95001220703125,300.9102783203125,289.27850341796875,298.497314453125,297.3292541503906,285.1685791015625,1.0,0.5827134847640991,0.4350274503231048,0.4350274503231048,1.0,1.0,-3.154427528381348,1.0292941331863403,2.1251332759857178,0.3128518462181091,0.9463154077529908,0.9463154077529908,0.0,140.2185821533203,145.0,45366.609375,0.0,2542.042236328125,1.0,278.1499938964844,280.99053955078125,292.2778625488281,295.17999267578125,293.1499938964844,293.1499938964844,278.1499938964844,35720.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547609090805054,1.0,0.0,0.0,3.816938638687134,3.8169641494750977,9.721284186525736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.724609375,0.0,1724.760009765625,1895.4371337890625,0.0,3905.748779296875,0.9425476789474488,1.0,0.0,3.0,1.0,0.0
12230700,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.976811707019806,0.5141332149505615,0.4632721841335296,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.9990000128746032,0.5969178080558777,0.5322210788726807,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17144775390625,0.9076408743858336,0.4203247427940368,0.2945683300495147,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.8513879179954529,0.346757173538208,0.3300902247428894,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713256835937,0.7380059361457825,0.2224106043577194,1.0107625722885132,285.17144775390625,284.95001220703125,300.8940734863281,289.2912902832031,298.4925537109375,297.3315124511719,285.1717529296875,1.0,0.5835915803909302,0.4345845282077789,0.4345845282077789,1.0,1.0,-3.159107208251953,1.0299367904663086,2.1291704177856445,0.3124565780162811,0.9478253722190856,0.9478253722190856,0.0,140.60752868652344,145.0,45444.01953125,0.0,2553.257080078125,1.0,278.1499938964844,280.9914855957031,292.29150390625,295.1982116699219,293.1499938964844,293.1499938964844,278.1499938964844,35719.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95483660697937,1.0,0.0,0.0,3.822132349014282,3.822158098220825,9.747758440425969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.376953125,0.0,1731.043212890625,1895.4371337890625,0.0,3906.427734375,0.9437162280082704,1.0,0.0,3.0,1.0,0.0
12230760,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750793457031,0.9758038520812988,0.5136100053787231,0.4628156125545501,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.9990000128746032,0.5988034605979919,0.533480703830719,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.175048828125,0.9080663323402404,0.4218690991401672,0.2956465482711792,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750183105469,0.851265549659729,0.347413957118988,0.3307243287563324,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749267578125,0.7379103302955627,0.2228322178125381,1.0127322673797607,285.1750793457031,284.95001220703125,300.8772277832031,289.3038330078125,298.4869384765625,297.33282470703125,285.1754150390625,1.0,0.5846710801124573,0.4341152310371399,0.4341152310371399,1.0,1.0,-3.164498805999756,1.030778169631958,2.133720636367798,0.312105119228363,0.9493657946586608,0.9493657946586608,0.0,141.18984985351562,148.0,45527.4140625,0.0,2566.938720703125,1.0,278.1499938964844,280.9927673339844,292.3049621582031,295.2167358398437,293.1499938964844,293.1499938964844,278.1499938964844,35718.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550103545188904,1.0,0.0,0.0,3.82735538482666,3.827381134033203,9.77441686700331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.55029296875,0.0,1737.3726806640625,1895.4371337890625,0.0,3907.985107421875,0.9448910355567932,1.0,0.0,3.0,1.0,0.0
