time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230820,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.9730408191680908,0.512579619884491,0.4619321525096893,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833190917969,0.9990000128746032,0.6021217107772827,0.5373021364212036,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832580566406,0.9081393480300904,0.4249804019927978,0.2978300452232361,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.8503546714782715,0.3487091660499573,0.3319901525974273,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18310546875,0.7371553182601929,0.2236494421958923,1.0166285037994385,285.18328857421875,284.95001220703125,300.841796875,289.32818603515625,298.4736328125,297.33306884765625,285.18365478515625,1.0,0.587282121181488,0.433176577091217,0.433176577091217,1.0,1.0,-3.1768603324890137,1.0330227613449097,2.1438376903533936,0.3116229176521301,0.9525389075279236,0.9525389075279236,0.0,142.79811096191406,151.0,45706.8203125,0.0,2599.94677734375,1.0,278.1499938964844,280.9960632324219,292.3309936523437,295.2539978027344,293.1499938964844,293.1499938964844,278.1499938964844,35714.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95560222864151,1.0,0.0,0.0,3.837916612625122,3.837942361831665,9.82843403107836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.9033203125,0.0,1750.21142578125,1895.4371337890625,0.0,3913.288330078125,0.9472662210464478,1.0,0.0,3.0,1.0,0.0
12230880,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.9730408191680908,0.512579619884491,0.4619321525096893,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833190917969,0.9990000128746032,0.6021217107772827,0.5373021364212036,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832580566406,0.9081393480300904,0.4249804019927978,0.2978300452232361,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.8503546714782715,0.3487091660499573,0.3319901525974273,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18310546875,0.7371553182601929,0.2236494421958923,1.0166285037994385,285.18328857421875,284.95001220703125,300.841796875,289.32818603515625,298.4736328125,297.33306884765625,285.18365478515625,1.0,0.587282121181488,0.433176577091217,0.433176577091217,1.0,1.0,-3.1768603324890137,1.0330227613449097,2.1438376903533936,0.3116229176521301,0.9525389075279236,0.9525389075279236,0.0,142.79811096191406,151.0,45706.8203125,0.0,2599.94677734375,1.0,278.1499938964844,280.9960632324219,292.3309936523437,295.2539978027344,293.1499938964844,293.1499938964844,278.1499938964844,35714.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95560222864151,1.0,0.0,0.0,3.837916612625122,3.837942361831665,9.82843403107836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.9033203125,0.0,1750.21142578125,1895.4371337890625,0.0,3913.288330078125,0.9472662210464478,1.0,0.0,3.0,1.0,0.0
12230940,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.9695084691047668,0.5115640759468079,0.4610775709152221,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19219970703125,0.9990000128746032,0.6048910617828369,0.5424028635025024,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.9074650406837464,0.4281179308891296,0.3000431954860687,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.8488040566444397,0.3499778807163238,0.3332463502883911,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919860839844,0.7358517646789551,0.2244300544261932,1.02043354511261,285.1921691894531,284.95001220703125,300.8045349121094,289.3514404296875,298.45806884765625,297.3307189941406,285.19256591796875,1.0,0.5903291702270508,0.4322379529476166,0.4322379529476166,1.0,1.0,-3.1907105445861816,1.0357948541641235,2.154915809631348,0.3113509714603424,0.955836534500122,0.955836534500122,0.0,144.849853515625,154.0,45897.09375,0.0,2638.56787109375,1.0,278.1499938964844,280.9999084472656,292.3554992675781,295.2906188964844,293.1499938964844,293.1499938964844,278.1499938964844,35709.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564409255981444,1.0,0.0,0.0,3.8486595153808594,3.848685503005981,9.883533493848518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.00341796875,0.0,1763.33154296875,1895.4371337890625,0.0,3920.79736328125,0.9496822357177734,1.0,0.0,3.0,1.0,0.0
12231000,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.9695084691047668,0.5115640759468079,0.4610775709152221,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19219970703125,0.9990000128746032,0.6048910617828369,0.5424028635025024,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.9074650406837464,0.4281179308891296,0.3000431954860687,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.8488040566444397,0.3499778807163238,0.3332463502883911,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919860839844,0.7358517646789551,0.2244300544261932,1.02043354511261,285.1921691894531,284.95001220703125,300.8045349121094,289.3514404296875,298.45806884765625,297.3307189941406,285.19256591796875,1.0,0.5903291702270508,0.4322379529476166,0.4322379529476166,1.0,1.0,-3.1907105445861816,1.0357948541641235,2.154915809631348,0.3113509714603424,0.955836534500122,0.955836534500122,0.0,144.849853515625,154.0,45897.09375,0.0,2638.56787109375,1.0,278.1499938964844,280.9999084472656,292.3554992675781,295.2906188964844,293.1499938964844,293.1499938964844,278.1499938964844,35709.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564409255981444,1.0,0.0,0.0,3.8486595153808594,3.848685503005981,9.883533493848518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.00341796875,0.0,1763.33154296875,1895.4371337890625,0.0,3920.79736328125,0.9496822357177734,1.0,0.0,3.0,1.0,0.0
12231060,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.9654104113578796,0.5105571150779724,0.4602419435977936,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.9990000128746032,0.6071826219558716,0.5483801960945129,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.201171875,0.90631103515625,0.4312775731086731,0.30227991938591,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011413574219,0.8468359708786011,0.3512184917926788,0.3344871699810028,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010192871094,0.7341820597648621,0.2251740545034408,1.024125576019287,285.201171875,284.95001220703125,300.7658996582031,289.3735046386719,298.4403076171875,297.3263854980469,285.2015686035156,1.0,0.5936663746833801,0.4311161935329437,0.4311161935329437,1.0,1.0,-3.205512523651123,1.0384407043457031,2.16707181930542,0.3107518851757049,0.959252953529358,0.959252953529358,0.0,147.21543884277344,157.0,46092.7421875,0.0,2681.130859375,1.0,278.1499938964844,281.0039367675781,292.37847900390625,295.3261413574219,293.1499938964844,293.1499938964844,278.1499938964844,35704.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957448959350586,1.0,0.0,0.0,3.859588623046875,3.859614610671997,9.93974595075997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.34033203125,0.0,1776.748291015625,1895.4371337890625,0.0,3929.8134765625,0.952140748500824,1.0,0.0,3.0,1.0,0.0
12231120,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.9654104113578796,0.5105571150779724,0.4602419435977936,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.9990000128746032,0.6071826219558716,0.5483801960945129,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.201171875,0.90631103515625,0.4312775731086731,0.30227991938591,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2011413574219,0.8468359708786011,0.3512184917926788,0.3344871699810028,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010192871094,0.7341820597648621,0.2251740545034408,1.024125576019287,285.201171875,284.95001220703125,300.7658996582031,289.3735046386719,298.4403076171875,297.3263854980469,285.2015686035156,1.0,0.5936663746833801,0.4311161935329437,0.4311161935329437,1.0,1.0,-3.205512523651123,1.0384407043457031,2.16707181930542,0.3107518851757049,0.959252953529358,0.959252953529358,0.0,147.21543884277344,157.0,46092.7421875,0.0,2681.130859375,1.0,278.1499938964844,281.0039367675781,292.37847900390625,295.3261413574219,293.1499938964844,293.1499938964844,278.1499938964844,35704.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957448959350586,1.0,0.0,0.0,3.859588623046875,3.859614610671997,9.93974595075997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.34033203125,0.0,1776.748291015625,1895.4371337890625,0.0,3929.8134765625,0.952140748500824,1.0,0.0,3.0,1.0,0.0
12231180,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101135253906,0.9608806371688844,0.5095555186271667,0.4594192504882812,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101135253906,0.9990000128746032,0.6090173721313477,0.5549802184104919,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100830078125,0.904855251312256,0.4344587028026581,0.3045375645160675,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8445901274681091,0.3524268865585327,0.3357059061527252,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099304199219,0.7322597503662109,0.225879356265068,1.02768075466156,285.2101135253906,284.95001220703125,300.72637939453125,289.3943176269531,298.4212646484375,297.3205261230469,285.21051025390625,1.0,0.5971997380256653,0.4299944639205932,0.4299944639205932,1.0,1.0,-3.220913410186768,1.0412582159042358,2.179655075073242,0.310198962688446,0.9627947807312012,0.9627947807312012,0.0,149.81349182128906,160.0,46291.2734375,0.0,2726.552490234375,1.0,278.1499938964844,281.00799560546875,292.3998413085937,295.3602294921875,293.1499938964844,293.1499938964844,278.1499938964844,35699.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958565592765808,1.0,0.0,0.0,3.870718717575073,3.8707449436187744,9.99715666694101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.66943359375,0.0,1790.4864501953125,1895.4371337890625,0.0,3939.789306640625,0.9546453952789308,1.0,0.0,3.0,1.0,0.0
12231240,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101135253906,0.9608806371688844,0.5095555186271667,0.4594192504882812,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101135253906,0.9990000128746032,0.6090173721313477,0.5549802184104919,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100830078125,0.904855251312256,0.4344587028026581,0.3045375645160675,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8445901274681091,0.3524268865585327,0.3357059061527252,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099304199219,0.7322597503662109,0.225879356265068,1.02768075466156,285.2101135253906,284.95001220703125,300.72637939453125,289.3943176269531,298.4212646484375,297.3205261230469,285.21051025390625,1.0,0.5971997380256653,0.4299944639205932,0.4299944639205932,1.0,1.0,-3.220913410186768,1.0412582159042358,2.179655075073242,0.310198962688446,0.9627947807312012,0.9627947807312012,0.0,149.81349182128906,160.0,46291.2734375,0.0,2726.552490234375,1.0,278.1499938964844,281.00799560546875,292.3998413085937,295.3602294921875,293.1499938964844,293.1499938964844,278.1499938964844,35699.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958565592765808,1.0,0.0,0.0,3.870718717575073,3.8707449436187744,9.99715666694101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.66943359375,0.0,1790.4864501953125,1895.4371337890625,0.0,3939.789306640625,0.9546453952789308,1.0,0.0,3.0,1.0,0.0
12231300,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.9585005640983582,0.509056031703949,0.4590112268924713,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2145080566406,0.9990000128746032,0.6097859740257263,0.5584328174591064,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.904067873954773,0.4360567629337311,0.3056730926036834,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.21441650390625,0.8434064388275146,0.353019505739212,0.3363065123558044,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143249511719,0.7312399744987488,0.2262189090251922,1.0294088125228882,285.2144775390625,284.95001220703125,300.7064208984375,289.4042358398437,298.41143798828125,297.31719970703125,285.2148742675781,1.0,0.5990123748779297,0.4294335842132568,0.4294335842132568,1.0,1.0,-3.228741407394409,1.0427008867263794,2.18604063987732,0.3099299669265747,0.9646089673042296,0.9646089673042296,0.0,151.1735382080078,160.0,46390.87890625,0.0,2750.00927734375,1.0,278.1499938964844,281.0099792480469,292.4099426269531,295.3767395019531,293.1499938964844,293.1499938964844,278.1499938964844,35696.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591538310050964,1.0,0.0,0.0,3.876349687576294,3.876375913619995,1.0026265044871252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.771484375,0.0,1797.46630859375,1895.4371337890625,0.0,3945.039306640625,0.955912947654724,1.0,0.0,3.0,1.0,0.0
12231360,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187805175781,0.9560605883598328,0.5085572600364685,0.4586049020290375,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21881103515625,0.9990000128746032,0.6104623079299927,0.5619602203369141,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187805175781,0.903258979320526,0.4376596510410309,0.3068127930164337,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187194824219,0.8421965837478638,0.3536044359207153,0.3369010388851166,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186279296875,0.730193018913269,0.2265502512454986,1.0311048030853271,285.2187805175781,284.95001220703125,300.6864318847656,289.4137878417969,298.4013671875,297.31365966796875,285.2191772460937,1.0,0.6008455157279968,0.4288379549980163,0.4288379549980163,1.0,1.0,-3.2366175651550293,1.0440680980682373,2.192549467086792,0.3095760643482208,0.9664506912231444,0.9664506912231444,0.0,152.5653533935547,163.0,46490.3984375,0.0,2773.848388671875,1.0,278.1499938964844,281.011962890625,292.419677734375,295.39288330078125,293.1499938964844,293.1499938964844,278.1499938964844,35694.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597582221031188,1.0,0.0,0.0,3.882020711898804,3.882046937942505,1.0055622396976105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.80615234375,0.0,1804.5169677734373,1895.4371337890625,0.0,3950.429931640625,0.9571897387504578,1.0,0.0,3.0,1.0,0.0
12231420,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273254394531,0.951045036315918,0.5075620412826538,0.4577968418598175,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273254394531,0.9990000128746032,0.6115414500236511,0.5691767334938049,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.227294921875,0.9016088247299194,0.4408811926841736,0.3091048002243042,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272644042969,0.8397294878959656,0.3547510206699371,0.3380706310272217,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271423339844,0.728042721748352,0.2271890342235565,1.0344001054763794,285.2273254394531,284.95001220703125,300.6465759277344,289.4318542480469,298.3809814453125,297.3061218261719,285.2276916503906,1.0,0.6045536398887634,0.4276467263698578,0.4276467263698578,1.0,1.0,-3.2524476051330566,1.0467909574508667,2.2056567668914795,0.3088417947292328,0.9702202677726746,0.9702202677726746,0.0,155.42413330078125,166.0,46696.6484375,0.0,2822.425537109375,1.0,278.1499938964844,281.01617431640625,292.4380798339844,295.4242553710937,293.1499938964844,293.1499938964844,278.1499938964844,35690.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610149264335632,1.0,0.0,0.0,3.893475770950317,3.8935022354125977,1.0115054465131834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.28173828125,0.0,1818.8212890625,1895.4371337890625,0.0,3961.627685546875,0.9597697854042052,1.0,0.0,3.0,1.0,0.0
12231480,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273254394531,0.951045036315918,0.5075620412826538,0.4577968418598175,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273254394531,0.9990000128746032,0.6115414500236511,0.5691767334938049,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.227294921875,0.9016088247299194,0.4408811926841736,0.3091048002243042,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272644042969,0.8397294878959656,0.3547510206699371,0.3380706310272217,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271423339844,0.728042721748352,0.2271890342235565,1.0344001054763794,285.2273254394531,284.95001220703125,300.6465759277344,289.4318542480469,298.3809814453125,297.3061218261719,285.2276916503906,1.0,0.6045536398887634,0.4276467263698578,0.4276467263698578,1.0,1.0,-3.2524476051330566,1.0467909574508667,2.2056567668914795,0.3088417947292328,0.9702202677726746,0.9702202677726746,0.0,155.42413330078125,166.0,46696.6484375,0.0,2822.425537109375,1.0,278.1499938964844,281.01617431640625,292.4380798339844,295.4242553710937,293.1499938964844,293.1499938964844,278.1499938964844,35690.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610149264335632,1.0,0.0,0.0,3.893475770950317,3.8935022354125977,1.0115054465131834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.28173828125,0.0,1818.8212890625,1895.4371337890625,0.0,3961.627685546875,0.9597697854042052,1.0,0.0,3.0,1.0,0.0
12231540,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357482910156,0.9458836317062378,0.5065714120864868,0.4569958746433258,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357482910156,0.9990000128746032,0.6122949123382568,0.576474130153656,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357177734375,0.8999148607254028,0.4441244900226593,0.3114138841629028,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356872558594,0.8372194766998291,0.3558695018291473,0.3392168879508972,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355651855469,0.7258336544036865,0.2278004884719848,1.0375853776931765,285.2357482910156,284.95001220703125,300.60723876953125,289.4484558105469,298.3605651855469,297.2982788085937,285.2361145019531,1.0,0.608284056186676,0.4264554679393768,0.4264554679393768,1.0,1.0,-3.268198013305664,1.049445867538452,2.218752145767212,0.3080636262893677,0.974098801612854,0.974098801612854,0.0,158.3672332763672,169.0,46909.9375,0.0,2871.783203125,1.0,278.1499938964844,281.020751953125,292.4551696777344,295.4549255371094,293.1499938964844,293.1499938964844,278.1499938964844,35686.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962374746799469,1.0,0.0,0.0,3.90505576133728,3.905082225799561,1.0175311899729422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.26416015625,0.0,1833.367431640625,1895.4371337890625,0.0,3973.726318359375,0.9623791575431824,1.0,0.0,3.0,1.0,0.0
12231600,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357482910156,0.9458836317062378,0.5065714120864868,0.4569958746433258,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357482910156,0.9990000128746032,0.6122949123382568,0.576474130153656,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357177734375,0.8999148607254028,0.4441244900226593,0.3114138841629028,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356872558594,0.8372194766998291,0.3558695018291473,0.3392168879508972,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355651855469,0.7258336544036865,0.2278004884719848,1.0375853776931765,285.2357482910156,284.95001220703125,300.60723876953125,289.4484558105469,298.3605651855469,297.2982788085937,285.2361145019531,1.0,0.608284056186676,0.4264554679393768,0.4264554679393768,1.0,1.0,-3.268198013305664,1.049445867538452,2.218752145767212,0.3080636262893677,0.974098801612854,0.974098801612854,0.0,158.3672332763672,169.0,46909.9375,0.0,2871.783203125,1.0,278.1499938964844,281.020751953125,292.4551696777344,295.4549255371094,293.1499938964844,293.1499938964844,278.1499938964844,35686.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962374746799469,1.0,0.0,0.0,3.90505576133728,3.905082225799561,1.0175311899729422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.26416015625,0.0,1833.367431640625,1895.4371337890625,0.0,3973.726318359375,0.9623791575431824,1.0,0.0,3.0,1.0,0.0
12231660,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.939530313014984,0.5055639147758484,0.4562116861343384,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.9978395104408264,0.6129453778266907,0.5805700421333313,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.8972654938697815,0.4473727345466614,0.3137497901916504,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416076660156,0.8339004516601562,0.3569443523883819,0.3403531610965729,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415771484375,0.7229061722755432,0.2283729612827301,1.0407371520996094,285.2416381835937,284.95001220703125,300.5689392089844,289.4635314941406,298.3407287597656,297.2911071777344,285.2417907714844,1.0,0.611810564994812,0.4252199232578277,0.4252199232578277,1.0,1.0,-3.2806453704833984,1.0507395267486572,2.229905843734741,0.3067435622215271,0.9780393242836,0.9780393242836,0.0,161.80987548828125,172.0,47094.16015625,0.0,2916.8837890625,1.0,278.1499938964844,281.0236511230469,292.4704895019531,295.4830017089844,293.1499938964844,293.1499938964844,278.1499938964844,35684.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637810587882996,1.0,0.0,0.0,3.916704416275024,3.9167308807373047,1.023610820993781e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.57421875,0.0,1848.0975341796875,1895.4371337890625,0.0,3986.218017578125,0.96500563621521,1.0,0.0,3.0,1.0,0.0
12231720,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.939530313014984,0.5055639147758484,0.4562116861343384,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.9978395104408264,0.6129453778266907,0.5805700421333313,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.8972654938697815,0.4473727345466614,0.3137497901916504,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416076660156,0.8339004516601562,0.3569443523883819,0.3403531610965729,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415771484375,0.7229061722755432,0.2283729612827301,1.0407371520996094,285.2416381835937,284.95001220703125,300.5689392089844,289.4635314941406,298.3407287597656,297.2911071777344,285.2417907714844,1.0,0.611810564994812,0.4252199232578277,0.4252199232578277,1.0,1.0,-3.2806453704833984,1.0507395267486572,2.229905843734741,0.3067435622215271,0.9780393242836,0.9780393242836,0.0,161.80987548828125,172.0,47094.16015625,0.0,2916.8837890625,1.0,278.1499938964844,281.0236511230469,292.4704895019531,295.4830017089844,293.1499938964844,293.1499938964844,278.1499938964844,35684.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637810587882996,1.0,0.0,0.0,3.916704416275024,3.9167308807373047,1.023610820993781e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.57421875,0.0,1848.0975341796875,1895.4371337890625,0.0,3986.218017578125,0.96500563621521,1.0,0.0,3.0,1.0,0.0
12231780,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.9322595596313475,0.5045028328895569,0.4554049074649811,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.9937840700149536,0.6140999794006348,0.5816566348075867,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.893904983997345,0.450598657131195,0.3160882890224457,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.8299837708473206,0.3579530119895935,0.3414509296417236,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.719407320022583,0.228892832994461,1.0437549352645874,285.2427062988281,284.95001220703125,300.5321655273437,289.47705078125,298.3231201171875,297.2867431640625,285.2427673339844,1.0,0.6148906946182251,0.4239844083786011,0.4239844083786011,1.0,1.0,-3.2882988452911377,1.0502586364746094,2.2380402088165283,0.3046360611915588,0.9819491505622864,0.9819491505622864,0.0,165.574462890625,175.0,47230.88671875,0.0,2954.69873046875,1.0,278.1499938964844,281.0235900878906,292.48321533203125,295.5055847167969,293.1499938964844,293.1499938964844,278.1499938964844,35687.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650139808654784,1.0,0.0,0.0,3.928256273269653,3.9282829761505127,1.029657710205356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.84375,0.0,1862.8204345703125,1895.4371337890625,0.0,3997.15283203125,0.9676135778427124,1.0,0.0,3.0,1.0,0.0
12231840,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.9322595596313475,0.5045028328895569,0.4554049074649811,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.9937840700149536,0.6140999794006348,0.5816566348075867,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.893904983997345,0.450598657131195,0.3160882890224457,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.8299837708473206,0.3579530119895935,0.3414509296417236,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24267578125,0.719407320022583,0.228892832994461,1.0437549352645874,285.2427062988281,284.95001220703125,300.5321655273437,289.47705078125,298.3231201171875,297.2867431640625,285.2427673339844,1.0,0.6148906946182251,0.4239844083786011,0.4239844083786011,1.0,1.0,-3.2882988452911377,1.0502586364746094,2.2380402088165283,0.3046360611915588,0.9819491505622864,0.9819491505622864,0.0,165.574462890625,175.0,47230.88671875,0.0,2954.69873046875,1.0,278.1499938964844,281.0235900878906,292.48321533203125,295.5055847167969,293.1499938964844,293.1499938964844,278.1499938964844,35687.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650139808654784,1.0,0.0,0.0,3.928256273269653,3.9282829761505127,1.029657710205356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.84375,0.0,1862.8204345703125,1895.4371337890625,0.0,3997.15283203125,0.9676135778427124,1.0,0.0,3.0,1.0,0.0
12231900,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24334716796875,0.9290191531181335,0.5039660334587097,0.4549853503704071,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2433776855469,0.9920302629470824,0.6147773861885071,0.5823273658752441,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24334716796875,0.8925713896751404,0.4522154927253723,0.3172526061534881,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24334716796875,0.8283116221427917,0.3584406077861786,0.3419745564460754,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24334716796875,0.7178829312324524,0.2291416972875595,1.0451704263687134,285.24334716796875,284.95001220703125,300.5144958496094,289.48321533203125,298.31500244140625,297.2852478027344,285.2434387207031,1.0,0.6163638234138489,0.4233666360378265,0.4233666360378265,1.0,1.0,-3.292332410812378,1.0500850677490234,2.2422473430633545,0.3035964369773865,0.983912706375122,0.983912706375122,0.0,167.2907257080078,175.0,47299.8125,0.0,2972.98193359375,1.0,278.1499938964844,281.0235900878906,292.4889221191406,295.5157775878906,293.1499938964844,293.1499938964844,278.1499938964844,35689.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655484557151794,1.0,0.0,0.0,3.93397855758667,3.934005260467529,1.0326597248422331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.35498046875,0.0,1870.1470947265625,1895.4371337890625,0.0,4001.88818359375,0.9689061641693116,1.0,0.0,3.0,1.0,0.0
12231960,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440490722656,0.9259175062179564,0.5034284591674805,0.4545623660087585,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440490722656,0.990350067615509,0.6154735684394836,0.5830256938934326,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440490722656,0.8913516998291016,0.4538366496562958,0.3184180557727813,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440490722656,0.8267303705215454,0.3589192926883697,0.3424873054027557,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.716424286365509,0.2293845266103744,1.0465480089187622,285.2440490722656,284.95001220703125,300.49737548828125,289.4889831542969,298.307373046875,297.2839050292969,285.244140625,1.0,0.6178045272827148,0.4228158593177795,0.4228158593177795,1.0,1.0,-3.2963387966156006,1.050062656402588,2.2462761402130127,0.3027139008045196,0.9858813881874084,0.9858813881874084,0.0,168.95750427246094,178.0,47368.00390625,0.0,2990.96875,1.0,278.1499938964844,281.0235900878906,292.4943542480469,295.525634765625,293.1499938964844,293.1499938964844,278.1499938964844,35690.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966058909893036,1.0,0.0,0.0,3.939662456512451,3.9396893978118896,1.0356459370086668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.744140625,0.0,1877.446044921875,1895.4371337890625,0.0,4006.407958984375,0.9701904654502868,1.0,0.0,3.0,1.0,0.0
12232020,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453918457031,0.920042872428894,0.5023523569107056,0.4537114202976227,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.9871175289154052,0.616873025894165,0.5844438672065735,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453918457031,0.8891555666923523,0.4570944309234619,0.3207562565803528,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453918457031,0.8237545490264893,0.3598522841930389,0.343485414981842,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453918457031,0.713629961013794,0.2298533320426941,1.049208641052246,285.2453918457031,284.95001220703125,300.4650573730469,289.499267578125,298.29296875,297.28155517578125,285.2454833984375,1.0,0.620612382888794,0.4217143654823303,0.4217143654823303,1.0,1.0,-3.304232358932495,1.0499818325042725,2.254250288009644,0.3009389638900757,0.98983234167099,0.98983234167099,0.0,172.19541931152344,181.0,47501.421875,0.0,3026.26953125,1.0,278.1499938964844,281.02349853515625,292.5043029785156,295.54425048828125,293.1499938964844,293.1499938964844,278.1499938964844,35694.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670512676239014,1.0,0.0,0.0,3.9509103298187256,3.950937271118164,1.0415679980724235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.08984375,0.0,1891.95263671875,1895.4371337890625,0.0,4015.1865234375,0.9727325439453124,1.0,0.0,3.0,1.0,0.0
12232080,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453918457031,0.920042872428894,0.5023523569107056,0.4537114202976227,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.9871175289154052,0.616873025894165,0.5844438672065735,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453918457031,0.8891555666923523,0.4570944309234619,0.3207562565803528,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453918457031,0.8237545490264893,0.3598522841930389,0.343485414981842,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2453918457031,0.713629961013794,0.2298533320426941,1.049208641052246,285.2453918457031,284.95001220703125,300.4650573730469,289.499267578125,298.29296875,297.28155517578125,285.2454833984375,1.0,0.620612382888794,0.4217143654823303,0.4217143654823303,1.0,1.0,-3.304232358932495,1.0499818325042725,2.254250288009644,0.3009389638900757,0.98983234167099,0.98983234167099,0.0,172.19541931152344,181.0,47501.421875,0.0,3026.26953125,1.0,278.1499938964844,281.02349853515625,292.5043029785156,295.54425048828125,293.1499938964844,293.1499938964844,278.1499938964844,35694.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670512676239014,1.0,0.0,0.0,3.9509103298187256,3.950937271118164,1.0415679980724235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.08984375,0.0,1891.95263671875,1895.4371337890625,0.0,4015.1865234375,0.9727325439453124,1.0,0.0,3.0,1.0,0.0
12232140,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466735839844,0.9145351648330688,0.5012759566307068,0.4528574645519256,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466735839844,0.9839689135551452,0.6182451844215393,0.5858444571495056,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466735839844,0.8871862292289734,0.4603733718395233,0.3231066763401031,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466735839844,0.8209422826766968,0.360755980014801,0.3444526791572571,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7109238505363464,0.2303014397621154,1.0517624616622925,285.2466735839844,284.95001220703125,300.4356994628906,289.5079040527344,298.2797241210937,297.2794494628906,285.2467346191406,1.0,0.6233490109443665,0.4206128418445587,0.4206128418445587,1.0,1.0,-3.311951160430908,1.0498181581497192,2.2621331214904785,0.2991181015968323,0.9937992691993712,0.9937992691993712,0.0,175.35858154296875,184.0,47630.61328125,0.0,3060.925537109375,1.0,278.1499938964844,281.0232849121094,292.51287841796875,295.561279296875,293.1499938964844,293.1499938964844,278.1499938964844,35699.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680441617965698,1.0,0.0,0.0,3.961983442306519,3.962010622024536,1.047414571075933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.77392578125,0.0,1906.3145751953125,1895.4371337890625,0.0,4023.959228515625,0.9752364158630372,1.0,0.0,3.0,1.0,0.0
12232200,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466735839844,0.9145351648330688,0.5012759566307068,0.4528574645519256,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466735839844,0.9839689135551452,0.6182451844215393,0.5858444571495056,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466735839844,0.8871862292289734,0.4603733718395233,0.3231066763401031,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466735839844,0.8209422826766968,0.360755980014801,0.3444526791572571,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7109238505363464,0.2303014397621154,1.0517624616622925,285.2466735839844,284.95001220703125,300.4356994628906,289.5079040527344,298.2797241210937,297.2794494628906,285.2467346191406,1.0,0.6233490109443665,0.4206128418445587,0.4206128418445587,1.0,1.0,-3.311951160430908,1.0498181581497192,2.2621331214904785,0.2991181015968323,0.9937992691993712,0.9937992691993712,0.0,175.35858154296875,184.0,47630.61328125,0.0,3060.925537109375,1.0,278.1499938964844,281.0232849121094,292.51287841796875,295.561279296875,293.1499938964844,293.1499938964844,278.1499938964844,35699.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680441617965698,1.0,0.0,0.0,3.961983442306519,3.962010622024536,1.047414571075933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.77392578125,0.0,1906.3145751953125,1895.4371337890625,0.0,4023.959228515625,0.9752364158630372,1.0,0.0,3.0,1.0,0.0
12232260,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.9093722701072692,0.5001997947692871,0.4520022869110107,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.9808536767959596,0.619571328163147,0.58720463514328,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8853820562362671,0.4636745750904083,0.3254711925983429,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8182363510131836,0.3616319000720978,0.3453920483589172,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.7082522511482239,0.2307293862104416,1.054218888282776,285.24786376953125,284.95001220703125,300.4097595214844,289.51483154296875,298.2677001953125,297.2774658203125,285.2479248046875,1.0,0.6260306239128113,0.4195364713668823,0.4195364713668823,1.0,1.0,-3.3194854259490967,1.0496338605880735,2.2698514461517334,0.2973153293132782,0.99778151512146,0.99778151512146,0.0,178.4795379638672,187.0,47755.5859375,0.0,3095.08984375,1.0,278.1499938964844,281.0229187011719,292.5198669433594,295.5765075683594,293.1499938964844,293.1499938964844,278.1499938964844,35704.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690542817115784,1.0,0.0,0.0,3.9728736877441406,3.972901105880737,1.053180540111498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.763671875,0.0,1920.5169677734373,1895.4371337890625,0.0,4032.873046875,0.9776994585990906,1.0,0.0,3.0,1.0,0.0
12232320,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.9093722701072692,0.5001997947692871,0.4520022869110107,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.9808536767959596,0.619571328163147,0.58720463514328,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8853820562362671,0.4636745750904083,0.3254711925983429,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.8182363510131836,0.3616319000720978,0.3453920483589172,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.7082522511482239,0.2307293862104416,1.054218888282776,285.24786376953125,284.95001220703125,300.4097595214844,289.51483154296875,298.2677001953125,297.2774658203125,285.2479248046875,1.0,0.6260306239128113,0.4195364713668823,0.4195364713668823,1.0,1.0,-3.3194854259490967,1.0496338605880735,2.2698514461517334,0.2973153293132782,0.99778151512146,0.99778151512146,0.0,178.4795379638672,187.0,47755.5859375,0.0,3095.08984375,1.0,278.1499938964844,281.0229187011719,292.5198669433594,295.5765075683594,293.1499938964844,293.1499938964844,278.1499938964844,35704.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690542817115784,1.0,0.0,0.0,3.9728736877441406,3.972901105880737,1.053180540111498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.763671875,0.0,1920.5169677734373,1895.4371337890625,0.0,4032.873046875,0.9776994585990906,1.0,0.0,3.0,1.0,0.0
12232380,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.9045655727386476,0.4991252422332763,0.4511473178863525,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.9777485132217408,0.6208489537239075,0.5885196924209595,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.8837078809738159,0.4669983685016632,0.3278502821922302,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24932861328125,0.8156034350395203,0.3624835312366485,0.3463073074817657,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492980957031,0.7056260108947754,0.2311393767595291,1.05659019947052,285.2493591308594,284.95001220703125,300.38775634765625,289.5200500488281,298.25701904296875,297.2756042480469,285.2494812011719,1.0,0.6286698579788208,0.4184601306915283,0.4184601306915283,1.0,1.0,-3.3268520832061768,1.0493727922439575,2.2774791717529297,0.295469731092453,1.0,1.0,0.0,181.57687377929688,190.0,47872.78125,0.0,3128.89599609375,1.0,278.1499938964844,281.0228881835937,292.52520751953125,295.5897216796875,293.1499938964844,293.1499938964844,278.1499938964844,35751.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700896739959716,1.0,0.0,0.0,3.98259711265564,3.982624530792236,1.058342036230897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.5693359375,0.0,1933.6109619140625,1895.4371337890625,0.0,4041.99853515625,0.9799073338508606,1.0,0.0,3.0,1.0,0.0
12232440,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.9045655727386476,0.4991252422332763,0.4511473178863525,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.9777485132217408,0.6208489537239075,0.5885196924209595,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.8837078809738159,0.4669983685016632,0.3278502821922302,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24932861328125,0.8156034350395203,0.3624835312366485,0.3463073074817657,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492980957031,0.7056260108947754,0.2311393767595291,1.05659019947052,285.2493591308594,284.95001220703125,300.38775634765625,289.5200500488281,298.25701904296875,297.2756042480469,285.2494812011719,1.0,0.6286698579788208,0.4184601306915283,0.4184601306915283,1.0,1.0,-3.3268520832061768,1.0493727922439575,2.2774791717529297,0.295469731092453,1.0,1.0,0.0,181.57687377929688,190.0,47872.78125,0.0,3128.89599609375,1.0,278.1499938964844,281.0228881835937,292.52520751953125,295.5897216796875,293.1499938964844,293.1499938964844,278.1499938964844,35751.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700896739959716,1.0,0.0,0.0,3.98259711265564,3.982624530792236,1.058342036230897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.5693359375,0.0,1933.6109619140625,1895.4371337890625,0.0,4041.99853515625,0.9799073338508606,1.0,0.0,3.0,1.0,0.0
12232500,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509155273437,0.9023076891899108,0.4985924661159515,0.4507220983505249,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509155273437,0.9762004613876344,0.6214734315872192,0.589162290096283,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508850097656,0.8829168081283569,0.4686713814735412,0.3290463387966156,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508850097656,0.8143110275268555,0.3629032373428345,0.3467579483985901,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508239746094,0.7043426632881165,0.2313397228717804,1.0577507019042969,285.2509155273437,284.95001220703125,300.3783569335937,289.5220031738281,298.2522277832031,297.27471923828125,285.2510681152344,1.0,0.629976749420166,0.4179219305515289,0.4179219305515289,1.0,1.0,-3.33048939704895,1.049219012260437,2.281270265579224,0.2945320010185241,1.0,1.0,0.0,183.1182098388672,190.0,47924.53125,0.0,3145.708251953125,1.0,278.1499938964844,281.0236511230469,292.52716064453125,295.59521484375,293.1499938964844,293.1499938964844,278.1499938964844,35807.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706040024757384,1.0,0.0,0.0,3.985751628875733,3.985779047012329,1.060019258147804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.6591796875,0.0,1938.2000732421875,1895.4371337890625,0.0,4046.52734375,0.980654239654541,1.0,0.0,3.0,1.0,0.0
12232560,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528991699219,0.9001110196113586,0.498065710067749,0.450301319360733,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.9746594429016112,0.6220883727073669,0.5897951126098633,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528991699219,0.8821611404418945,0.4703554213047027,0.3302493989467621,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528991699219,0.8130363821983337,0.363319844007492,0.3472048342227936,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7030820250511169,0.2315376698970794,1.0588970184326172,285.2528991699219,284.95001220703125,300.3701171875,289.52349853515625,298.2478942871094,297.27392578125,285.2530822753906,1.0,0.631275475025177,0.4173872172832489,0.4173872172832489,1.0,1.0,-3.3341071605682373,1.0490623712539673,2.28504490852356,0.2935945689678192,1.0,1.0,0.0,184.652572631836,193.0,47973.1796875,0.0,3162.47216796875,1.0,278.1499938964844,281.0248107910156,292.5285339355469,295.59991455078125,293.1499938964844,293.1499938964844,278.1499938964844,35850.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711002111434937,1.0,0.0,0.0,3.9881322383880615,3.988159656524658,1.0612858432068606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.38818359375,0.0,1941.6756591796875,1895.4371337890625,0.0,4050.893310546875,0.9812206029891968,1.0,0.0,3.0,1.0,0.0
12232620,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577819824219,0.8958292007446289,0.4970284402370453,0.449473887681961,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577819824219,0.9715956449508668,0.6232921481132507,0.5910357236862183,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577514648437,0.880744993686676,0.4737543165683746,0.3326762318611145,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577514648437,0.8105315566062927,0.3641457855701446,0.3480907380580902,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2576599121094,0.7006247043609619,0.2319283485412597,1.061161756515503,285.2577819824219,284.95001220703125,300.3573913574219,289.5251770019531,298.240478515625,297.27252197265625,285.25799560546875,1.0,0.633855402469635,0.4163177609443664,0.4163177609443664,1.0,1.0,-3.341311454772949,1.0487258434295654,2.292585611343384,0.2917000949382782,1.0,1.0,0.0,187.7064514160156,196.0,48064.171875,0.0,3195.947998046875,1.0,278.1499938964844,281.02783203125,292.5299987792969,295.6075134277344,293.1499938964844,293.1499938964844,278.1499938964844,35909.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720635414123536,1.0,0.0,0.0,3.991440296173096,3.991467714309693,1.0630471933836816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.029296875,0.0,1946.5111083984373,1895.4371337890625,0.0,4059.362060546875,0.982007384300232,1.0,0.0,3.0,1.0,0.0
