time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232680,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577819824219,0.8958292007446289,0.4970284402370453,0.449473887681961,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577819824219,0.9715956449508668,0.6232921481132507,0.5910357236862183,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577514648437,0.880744993686676,0.4737543165683746,0.3326762318611145,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577514648437,0.8105315566062927,0.3641457855701446,0.3480907380580902,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2576599121094,0.7006247043609619,0.2319283485412597,1.061161756515503,285.2577819824219,284.95001220703125,300.3573913574219,289.5251770019531,298.240478515625,297.27252197265625,285.25799560546875,1.0,0.633855402469635,0.4163177609443664,0.4163177609443664,1.0,1.0,-3.341311454772949,1.0487258434295654,2.292585611343384,0.2917000949382782,1.0,1.0,0.0,187.7064514160156,196.0,48064.171875,0.0,3195.947998046875,1.0,278.1499938964844,281.02783203125,292.5299987792969,295.6075134277344,293.1499938964844,293.1499938964844,278.1499938964844,35909.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720635414123536,1.0,0.0,0.0,3.991440296173096,3.991467714309693,1.0630471933836816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.029296875,0.0,1946.5111083984373,1895.4371337890625,0.0,4059.362060546875,0.982007384300232,1.0,0.0,3.0,1.0,0.0
12232740,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.263427734375,0.8916850686073303,0.4960114955902099,0.4486646950244903,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.9685491919517516,0.6244581341743469,0.5922408103942871,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.263427734375,0.8794434666633606,0.4771952033042907,0.3351318836212158,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633972167969,0.8080711364746094,0.3649618327617645,0.3489668071269989,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.6982440948486328,0.2323120981454849,1.0633926391601562,285.263427734375,284.95001220703125,300.3500061035156,289.5249938964844,298.23492431640625,297.2713623046875,285.263671875,1.0,0.6364156007766724,0.415248304605484,0.415248304605484,1.0,1.0,-3.348477363586426,1.0483578443527222,2.300119400024414,0.2897781431674957,1.0,1.0,0.0,190.7466278076172,199.0,48148.55859375,0.0,3229.39453125,1.0,278.1499938964844,281.0314636230469,292.5297241210937,295.6129150390625,293.1499938964844,293.1499938964844,278.1499938964844,35944.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730035662651062,1.0,0.0,0.0,3.9934005737304688,3.9934279918670654,1.06409163436183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.72900390625,0.0,1949.3804931640625,1895.4371337890625,0.0,4067.615478515625,0.982473611831665,1.0,0.0,3.0,1.0,0.0
12232800,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.263427734375,0.8916850686073303,0.4960114955902099,0.4486646950244903,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.9685491919517516,0.6244581341743469,0.5922408103942871,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.263427734375,0.8794434666633606,0.4771952033042907,0.3351318836212158,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633972167969,0.8080711364746094,0.3649618327617645,0.3489668071269989,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.6982440948486328,0.2323120981454849,1.0633926391601562,285.263427734375,284.95001220703125,300.3500061035156,289.5249938964844,298.23492431640625,297.2713623046875,285.263671875,1.0,0.6364156007766724,0.415248304605484,0.415248304605484,1.0,1.0,-3.348477363586426,1.0483578443527222,2.300119400024414,0.2897781431674957,1.0,1.0,0.0,190.7466278076172,199.0,48148.55859375,0.0,3229.39453125,1.0,278.1499938964844,281.0314636230469,292.5297241210937,295.6129150390625,293.1499938964844,293.1499938964844,278.1499938964844,35944.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730035662651062,1.0,0.0,0.0,3.9934005737304688,3.9934279918670654,1.06409163436183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.72900390625,0.0,1949.3804931640625,1895.4371337890625,0.0,4067.615478515625,0.982473611831665,1.0,0.0,3.0,1.0,0.0
12232860,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26953125,0.8876641988754272,0.4950116276741028,0.4478712379932403,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695617675781,0.9655115604400636,0.625584065914154,0.5934088826179504,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26953125,0.8782398700714111,0.4806755781173706,0.3376149535179138,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695007324219,0.8056371212005615,0.3657674193382263,0.3498330116271972,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694091796875,0.695929229259491,0.2326883226633072,1.0655899047851562,285.26953125,284.95001220703125,300.3462219238281,289.52294921875,298.23065185546875,297.2703552246094,285.269775390625,1.0,0.6389590501785278,0.4141911268234253,0.4141911268234253,1.0,1.0,-3.3555986881256104,1.047989010810852,2.3076095581054688,0.2878596782684326,1.0,1.0,0.0,193.7802276611328,202.0,48227.7421875,0.0,3262.837158203125,1.0,278.1499938964844,281.03533935546875,292.52764892578125,295.6161804199219,293.1499938964844,293.1499938964844,278.1499938964844,35966.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739487171173096,1.0,0.0,0.0,3.9945743083953857,3.9946017265319824,1.0647171393429744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.59619140625,0.0,1951.099853515625,1895.4371337890625,0.0,4075.904296875,0.9827527403831482,1.0,0.0,3.0,1.0,0.0
12232920,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26953125,0.8876641988754272,0.4950116276741028,0.4478712379932403,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695617675781,0.9655115604400636,0.625584065914154,0.5934088826179504,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26953125,0.8782398700714111,0.4806755781173706,0.3376149535179138,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695007324219,0.8056371212005615,0.3657674193382263,0.3498330116271972,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2694091796875,0.695929229259491,0.2326883226633072,1.0655899047851562,285.26953125,284.95001220703125,300.3462219238281,289.52294921875,298.23065185546875,297.2703552246094,285.269775390625,1.0,0.6389590501785278,0.4141911268234253,0.4141911268234253,1.0,1.0,-3.3555986881256104,1.047989010810852,2.3076095581054688,0.2878596782684326,1.0,1.0,0.0,193.7802276611328,202.0,48227.7421875,0.0,3262.837158203125,1.0,278.1499938964844,281.03533935546875,292.52764892578125,295.6161804199219,293.1499938964844,293.1499938964844,278.1499938964844,35966.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739487171173096,1.0,0.0,0.0,3.9945743083953857,3.9946017265319824,1.0647171393429744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.59619140625,0.0,1951.099853515625,1895.4371337890625,0.0,4075.904296875,0.9827527403831482,1.0,0.0,3.0,1.0,0.0
12232980,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.8837542533874512,0.4940249323844909,0.4470903575420379,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.9624754190444946,0.626666784286499,0.5945372581481934,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.8771198987960815,0.4841918349266052,0.3401233553886413,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756652832031,0.803237795829773,0.3665608763694763,0.3506882786750793,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27557373046875,0.6936703324317932,0.2330555617809295,1.0677489042282104,285.27569580078125,284.95001220703125,300.3438720703125,289.5190734863281,298.2269287109375,297.2695007324219,285.27593994140625,1.0,0.6414862871170044,0.4131339490413666,0.4131339490413666,1.0,1.0,-3.3626580238342285,1.0475820302963257,2.3150758743286133,0.2859110534191131,1.0,1.0,0.0,196.81277465820312,205.0,48302.3828125,0.0,3296.266357421875,1.0,278.1499938964844,281.039306640625,292.5238647460937,295.617431640625,293.1499938964844,293.1499938964844,278.1499938964844,35978.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749096035957336,1.0,0.0,0.0,3.99528741836548,3.995314836502075,1.0650973081283157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.68896484375,0.0,1952.14501953125,1895.4371337890625,0.0,4084.3203125,0.982922375202179,1.0,0.0,3.0,1.0,0.0
12233040,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.8837542533874512,0.4940249323844909,0.4470903575420379,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.9624754190444946,0.626666784286499,0.5945372581481934,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.8771198987960815,0.4841918349266052,0.3401233553886413,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756652832031,0.803237795829773,0.3665608763694763,0.3506882786750793,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27557373046875,0.6936703324317932,0.2330555617809295,1.0677489042282104,285.27569580078125,284.95001220703125,300.3438720703125,289.5190734863281,298.2269287109375,297.2695007324219,285.27593994140625,1.0,0.6414862871170044,0.4131339490413666,0.4131339490413666,1.0,1.0,-3.3626580238342285,1.0475820302963257,2.3150758743286133,0.2859110534191131,1.0,1.0,0.0,196.81277465820312,205.0,48302.3828125,0.0,3296.266357421875,1.0,278.1499938964844,281.039306640625,292.5238647460937,295.617431640625,293.1499938964844,293.1499938964844,278.1499938964844,35978.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749096035957336,1.0,0.0,0.0,3.99528741836548,3.995314836502075,1.0650973081283157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.68896484375,0.0,1952.14501953125,1895.4371337890625,0.0,4084.3203125,0.982922375202179,1.0,0.0,3.0,1.0,0.0
12233100,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.8818389177322388,0.4935356080532074,0.4467037916183471,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787780761719,0.9609571099281312,0.6271909475326538,0.595085620880127,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.8765887022018433,0.485962837934494,0.3413865864276886,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787170410156,0.8020591735839844,0.366952508687973,0.3511112928390503,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27862548828125,0.692560076713562,0.2332353293895721,1.0688118934631348,285.2787475585937,284.95001220703125,300.3431701660156,289.5165100097656,298.2252502441406,297.26910400390625,285.27899169921875,1.0,0.6427436470985413,0.412605345249176,0.412605345249176,1.0,1.0,-3.366159200668335,1.0473620891571045,2.3187971115112305,0.2849244773387909,1.0,1.0,0.0,198.3291015625,205.0,48338.109375,0.0,3312.965576171875,1.0,278.1499938964844,281.041259765625,292.52130126953125,295.6172790527344,293.1499938964844,293.1499938964844,278.1499938964844,35983.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753947257995604,1.0,0.0,0.0,3.99553155899048,3.995558977127075,1.0652275932443445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.451171875,0.0,1952.5029296875,1895.4371337890625,0.0,4088.56494140625,0.9829804301261902,1.0,0.0,3.0,1.0,0.0
12233160,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28179931640625,0.8799484968185425,0.4930485486984253,0.4463193416595459,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28179931640625,0.9594386219978333,0.627704381942749,0.5956241488456726,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28179931640625,0.8760745525360107,0.487741082906723,0.3426549136638641,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817687988281,0.8008936047554016,0.3673409521579742,0.3515313863754272,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.6914617419242859,0.2334126830101013,1.0698646306991575,285.28179931640625,284.95001220703125,300.3428039550781,289.5135192871094,298.2236633300781,297.2687072753906,285.28204345703125,1.0,0.6439968943595886,0.4120832979679107,0.4120832979679107,1.0,1.0,-3.369641065597534,1.0471481084823608,2.322493076324463,0.283947080373764,1.0,1.0,0.0,199.84619140625,208.0,48372.98046875,0.0,3329.657470703125,1.0,278.1499938964844,281.043212890625,292.51837158203125,295.61669921875,293.1499938964844,293.1499938964844,278.1499938964844,35986.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758867621421814,1.0,0.0,0.0,3.995727062225342,3.9957547187805176,1.0653318440745352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.0556640625,0.0,1952.789794921875,1895.4371337890625,0.0,4092.867431640625,0.983026921749115,1.0,0.0,3.0,1.0,0.0
12233220,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28778076171875,0.876242458820343,0.4920806884765625,0.4455564320087433,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28778076171875,0.956401526927948,0.628696084022522,0.5966686010360718,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28778076171875,0.8750975728034973,0.4913210868835449,0.3452080488204956,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877502441406,0.7986009120941162,0.3681070506572723,0.3523617684841156,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.6893000602722168,0.2337591350078582,1.0719343423843384,285.28778076171875,284.95001220703125,300.34295654296875,289.5063781738281,298.2208557128906,297.2680053710937,285.2880249023437,1.0,0.6464899182319641,0.4110392332077026,0.4110392332077026,1.0,1.0,-3.376538276672364,1.0466861724853516,2.329852104187012,0.2819702327251434,1.0,1.0,0.0,202.88134765625,211.0,48439.9609375,0.0,3362.990234375,1.0,278.1499938964844,281.0470275878906,292.51129150390625,295.6141357421875,293.1499938964844,293.1499938964844,278.1499938964844,35991.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768800139427184,1.0,0.0,0.0,3.9960012435913086,3.996028661727905,1.0654780453478452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.75390625,0.0,1953.1915283203125,1895.4371337890625,0.0,4101.54443359375,0.9830921292304992,1.0,0.0,3.0,1.0,0.0
12233280,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28778076171875,0.876242458820343,0.4920806884765625,0.4455564320087433,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28778076171875,0.956401526927948,0.628696084022522,0.5966686010360718,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28778076171875,0.8750975728034973,0.4913210868835449,0.3452080488204956,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877502441406,0.7986009120941162,0.3681070506572723,0.3523617684841156,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.6893000602722168,0.2337591350078582,1.0719343423843384,285.28778076171875,284.95001220703125,300.34295654296875,289.5063781738281,298.2208557128906,297.2680053710937,285.2880249023437,1.0,0.6464899182319641,0.4110392332077026,0.4110392332077026,1.0,1.0,-3.376538276672364,1.0466861724853516,2.329852104187012,0.2819702327251434,1.0,1.0,0.0,202.88134765625,211.0,48439.9609375,0.0,3362.990234375,1.0,278.1499938964844,281.0470275878906,292.51129150390625,295.6141357421875,293.1499938964844,293.1499938964844,278.1499938964844,35991.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768800139427184,1.0,0.0,0.0,3.9960012435913086,3.996028661727905,1.0654780453478452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.75390625,0.0,1953.1915283203125,1895.4371337890625,0.0,4101.54443359375,0.9830921292304992,1.0,0.0,3.0,1.0,0.0
12233340,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935791015625,0.8726315498352051,0.4911165535449981,0.4447986185550689,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.9533653855323792,0.6296408772468567,0.597669780254364,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935791015625,0.8741855025291443,0.4949342012405395,0.3477832674980163,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935485839844,0.7963554263114929,0.3688554167747497,0.3531770408153534,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934875488281,0.687182605266571,0.2340945154428482,1.0739561319351196,285.2935791015625,284.95001220703125,300.3441467285156,289.49774169921875,298.2183837890625,297.2673645019531,285.2938232421875,1.0,0.6489646434783936,0.4099951386451721,0.4099951386451721,1.0,1.0,-3.383340120315552,1.0461740493774414,2.3371660709381104,0.2799615263938904,1.0,1.0,0.0,205.9186248779297,214.0,48503.58984375,0.0,3396.242919921875,1.0,278.1499938964844,281.0507202148437,292.50274658203125,295.6098327636719,293.1499938964844,293.1499938964844,278.1499938964844,35994.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778878092765808,1.0,0.0,0.0,3.996172428131104,3.9962000846862793,1.0655693358785356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.8271484375,0.0,1953.4427490234373,1895.4371337890625,0.0,4110.33642578125,0.9831328392028807,1.0,0.0,3.0,1.0,0.0
12233400,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935791015625,0.8726315498352051,0.4911165535449981,0.4447986185550689,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.9533653855323792,0.6296408772468567,0.597669780254364,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935791015625,0.8741855025291443,0.4949342012405395,0.3477832674980163,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935485839844,0.7963554263114929,0.3688554167747497,0.3531770408153534,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934875488281,0.687182605266571,0.2340945154428482,1.0739561319351196,285.2935791015625,284.95001220703125,300.3441467285156,289.49774169921875,298.2183837890625,297.2673645019531,285.2938232421875,1.0,0.6489646434783936,0.4099951386451721,0.4099951386451721,1.0,1.0,-3.383340120315552,1.0461740493774414,2.3371660709381104,0.2799615263938904,1.0,1.0,0.0,205.9186248779297,214.0,48503.58984375,0.0,3396.242919921875,1.0,278.1499938964844,281.0507202148437,292.50274658203125,295.6098327636719,293.1499938964844,293.1499938964844,278.1499938964844,35994.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778878092765808,1.0,0.0,0.0,3.996172428131104,3.9962000846862793,1.0655693358785356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.8271484375,0.0,1953.4427490234373,1895.4371337890625,0.0,4110.33642578125,0.9831328392028807,1.0,0.0,3.0,1.0,0.0
12233460,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992248535156,0.8691027760505676,0.4901402592658996,0.4440334439277649,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992553710937,0.9503297209739684,0.6305394768714905,0.5986284613609314,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992248535156,0.8733391165733337,0.4985939860343933,0.3503885567188263,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991943359375,0.7941434979438782,0.3695708513259887,0.3539652824401855,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29913330078125,0.6851058006286621,0.2344189435243606,1.075931191444397,285.2992248535156,284.95001220703125,300.34625244140625,289.4877624511719,298.2162475585937,297.2668151855469,285.2994689941406,1.0,0.6514198780059814,0.4089594781398773,0.4089594781398773,1.0,1.0,-3.390029191970825,1.045628547668457,2.344400644302368,0.2779429852962494,1.0,1.0,0.0,208.9600067138672,217.0,48564.13671875,0.0,3429.382080078125,1.0,278.1499938964844,281.05426025390625,292.49285888671875,295.6039733886719,293.1499938964844,293.1499938964844,278.1499938964844,35996.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789121747016908,1.0,0.0,0.0,3.996281623840332,3.9963090419769287,1.0656275435394491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.3271484375,0.0,1953.6026611328125,1895.4371337890625,0.0,4119.26025390625,0.9831587672233582,1.0,0.0,3.0,1.0,0.0
12233520,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992248535156,0.8691027760505676,0.4901402592658996,0.4440334439277649,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992553710937,0.9503297209739684,0.6305394768714905,0.5986284613609314,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992248535156,0.8733391165733337,0.4985939860343933,0.3503885567188263,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991943359375,0.7941434979438782,0.3695708513259887,0.3539652824401855,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29913330078125,0.6851058006286621,0.2344189435243606,1.075931191444397,285.2992248535156,284.95001220703125,300.34625244140625,289.4877624511719,298.2162475585937,297.2668151855469,285.2994689941406,1.0,0.6514198780059814,0.4089594781398773,0.4089594781398773,1.0,1.0,-3.390029191970825,1.045628547668457,2.344400644302368,0.2779429852962494,1.0,1.0,0.0,208.9600067138672,217.0,48564.13671875,0.0,3429.382080078125,1.0,278.1499938964844,281.05426025390625,292.49285888671875,295.6039733886719,293.1499938964844,293.1499938964844,278.1499938964844,35996.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789121747016908,1.0,0.0,0.0,3.996281623840332,3.9963090419769287,1.0656275435394491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.3271484375,0.0,1953.6026611328125,1895.4371337890625,0.0,4119.26025390625,0.9831587672233582,1.0,0.0,3.0,1.0,0.0
12233580,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046569824219,0.8656588196754456,0.4891615509986877,0.4432637989521026,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046875,0.9472919702529908,0.6313732266426086,0.5995302200317383,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046569824219,0.8725575804710388,0.5022926926612854,0.3530232310295105,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046264648437,0.7919647693634033,0.3702574372291565,0.3547244668006897,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045654296875,0.6830707788467407,0.2347337454557418,1.0778605937957764,285.3046569824219,284.95001220703125,300.34918212890625,289.4765014648437,298.2143859863281,297.26629638671875,285.3049011230469,1.0,0.6538525819778442,0.4079238474369049,0.4079238474369049,1.0,1.0,-3.3965909481048584,1.0450230836868286,2.35156774520874,0.27589151263237,1.0,1.0,0.0,212.0025177001953,220.0,48621.53125,0.0,3462.351318359375,1.0,278.1499938964844,281.0576477050781,292.4815979003906,295.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,35998.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799368977546692,1.0,0.0,0.0,3.996347188949585,3.9963746070861816,1.0656625590854674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.24267578125,0.0,1953.698974609375,1895.4371337890625,0.0,4128.1748046875,0.9831743836402892,1.0,0.0,3.0,1.0,0.0
12233640,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046569824219,0.8656588196754456,0.4891615509986877,0.4432637989521026,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046875,0.9472919702529908,0.6313732266426086,0.5995302200317383,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046569824219,0.8725575804710388,0.5022926926612854,0.3530232310295105,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046264648437,0.7919647693634033,0.3702574372291565,0.3547244668006897,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3045654296875,0.6830707788467407,0.2347337454557418,1.0778605937957764,285.3046569824219,284.95001220703125,300.34918212890625,289.4765014648437,298.2143859863281,297.26629638671875,285.3049011230469,1.0,0.6538525819778442,0.4079238474369049,0.4079238474369049,1.0,1.0,-3.3965909481048584,1.0450230836868286,2.35156774520874,0.27589151263237,1.0,1.0,0.0,212.0025177001953,220.0,48621.53125,0.0,3462.351318359375,1.0,278.1499938964844,281.0576477050781,292.4815979003906,295.5964660644531,293.1499938964844,293.1499938964844,278.1499938964844,35998.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799368977546692,1.0,0.0,0.0,3.996347188949585,3.9963746070861816,1.0656625590854674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.24267578125,0.0,1953.698974609375,1895.4371337890625,0.0,4128.1748046875,0.9831743836402892,1.0,0.0,3.0,1.0,0.0
12233700,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30731201171875,0.8639700412750244,0.4886732995510101,0.4428796172142029,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3073425292969,0.945773422718048,0.6317660808563232,0.5999590158462524,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30731201171875,0.872188150882721,0.504152774810791,0.3543483316898346,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072814941406,0.7908906936645508,0.370593398809433,0.3550966680049896,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072204589844,0.6820703148841858,0.2348886132240295,1.0788137912750244,285.30731201171875,284.95001220703125,300.3509216308594,289.470458984375,298.21356201171875,297.2660522460937,285.3075256347656,1.0,0.6550613641738892,0.4074060022830963,0.4074060022830963,1.0,1.0,-3.399832010269165,1.0447003841400146,2.3551316261291504,0.2748546004295349,1.0,1.0,0.0,213.5240173339844,220.0,48649.22265625,0.0,3478.789306640625,1.0,278.1499938964844,281.0592956542969,292.4755859375,295.5922546386719,293.1499938964844,293.1499938964844,278.1499938964844,35998.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804540276527404,1.0,0.0,0.0,3.996370553970337,3.9963979721069336,1.065674950950779e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.51806640625,0.0,1953.7330322265625,1895.4371337890625,0.0,4132.6689453125,0.9831799268722534,1.0,0.0,3.0,1.0,0.0
12233760,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8623038530349731,0.4881861507892608,0.4424963295459747,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099365234375,0.9442562460899352,0.6321437954902649,0.6003731489181519,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.8718328475952148,0.5060195922851562,0.3556783497333526,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30987548828125,0.789827287197113,0.3709248602390289,0.3554644286632538,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.6810810565948486,0.2350413650274276,1.0797580480575562,285.3099060058594,284.95001220703125,300.352783203125,289.464111328125,298.2127990722656,297.26580810546875,285.31011962890625,1.0,0.6562650203704834,0.4068968892097473,0.4068968892097473,1.0,1.0,-3.4030468463897705,1.0443875789642334,2.358659267425537,0.2738335132598877,1.0,1.0,0.0,215.0452423095703,223.0,48676.203125,0.0,3495.19287109375,1.0,278.1499938964844,281.0609130859375,292.46923828125,295.5876770019531,293.1499938964844,293.1499938964844,278.1499938964844,35998.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809722900390624,1.0,0.0,0.0,3.9963886737823486,3.996416330337525,1.065684728018823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.66650390625,0.0,1953.760009765625,1895.4371337890625,0.0,4137.16943359375,0.983184278011322,1.0,0.0,3.0,1.0,0.0
12233820,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31494140625,0.8590373992919922,0.4872148931026459,0.4417325258255005,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.941228985786438,0.6328569054603577,0.6011607646942139,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31494140625,0.8711623549461365,0.5097732543945312,0.358352392911911,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149108886719,0.7877326607704163,0.3715752363204956,0.3561877608299255,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148498535156,0.6791346073150635,0.2353397458791732,1.0816165208816528,285.31494140625,284.95001220703125,300.3569641113281,289.45068359375,298.2113952636719,297.2654113769531,285.3151550292969,1.0,0.6586568355560303,0.4058786332607269,0.4058786332607269,1.0,1.0,-3.409396886825561,1.043725609779358,2.365671157836914,0.2717733681201935,1.0,1.0,0.0,218.0870819091797,226.0,48727.953125,0.0,3527.894775390625,1.0,278.1499938964844,281.0639953613281,292.4558410644531,295.5776062011719,293.1499938964844,293.1499938964844,278.1499938964844,35999.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820106625556946,1.0,0.0,0.0,3.996414661407471,3.9964420795440674,1.0656984841261874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.587890625,0.0,1953.7978515625,1895.4371337890625,0.0,4146.1767578125,0.983190417289734,1.0,0.0,3.0,1.0,0.0
12233880,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31494140625,0.8590373992919922,0.4872148931026459,0.4417325258255005,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149719238281,0.941228985786438,0.6328569054603577,0.6011607646942139,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31494140625,0.8711623549461365,0.5097732543945312,0.358352392911911,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3149108886719,0.7877326607704163,0.3715752363204956,0.3561877608299255,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148498535156,0.6791346073150635,0.2353397458791732,1.0816165208816528,285.31494140625,284.95001220703125,300.3569641113281,289.45068359375,298.2113952636719,297.2654113769531,285.3151550292969,1.0,0.6586568355560303,0.4058786332607269,0.4058786332607269,1.0,1.0,-3.409396886825561,1.043725609779358,2.365671157836914,0.2717733681201935,1.0,1.0,0.0,218.0870819091797,226.0,48727.953125,0.0,3527.894775390625,1.0,278.1499938964844,281.0639953613281,292.4558410644531,295.5776062011719,293.1499938964844,293.1499938964844,278.1499938964844,35999.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820106625556946,1.0,0.0,0.0,3.996414661407471,3.9964420795440674,1.0656984841261874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.587890625,0.0,1953.7978515625,1895.4371337890625,0.0,4146.1767578125,0.983190417289734,1.0,0.0,3.0,1.0,0.0
12233940,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8558555841445923,0.4862472116947174,0.4409721791744232,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197631835937,0.9382149577140808,0.6335164308547974,0.601897656917572,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8705416321754456,0.5135520696640015,0.3610440194606781,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197021484375,0.7856797575950623,0.372209757566452,0.3568961322307586,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.6772280931472778,0.2356278598308563,1.0834311246871948,285.3197326660156,284.95001220703125,300.3615417480469,289.4363098144531,298.210205078125,297.2651062011719,285.3199157714844,1.0,0.661028265953064,0.4048604071140289,0.4048604071140289,1.0,1.0,-3.415640354156494,1.0430117845535278,2.3726284503936768,0.2696785926818847,1.0,1.0,0.0,221.1284942626953,229.0,48776.7421875,0.0,3560.455078125,1.0,278.1499938964844,281.0669250488281,292.44146728515625,295.5663757324219,293.1499938964844,293.1499938964844,278.1499938964844,35999.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830490350723268,1.0,0.0,0.0,3.996430635452272,3.9964582920074463,1.0657071243258542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.02685546875,0.0,1953.821533203125,1895.4371337890625,0.0,4155.17041015625,0.9831942915916444,1.0,0.0,3.0,1.0,0.0
12234000,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8558555841445923,0.4862472116947174,0.4409721791744232,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197631835937,0.9382149577140808,0.6335164308547974,0.601897656917572,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197326660156,0.8705416321754456,0.5135520696640015,0.3610440194606781,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197021484375,0.7856797575950623,0.372209757566452,0.3568961322307586,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.6772280931472778,0.2356278598308563,1.0834311246871948,285.3197326660156,284.95001220703125,300.3615417480469,289.4363098144531,298.210205078125,297.2651062011719,285.3199157714844,1.0,0.661028265953064,0.4048604071140289,0.4048604071140289,1.0,1.0,-3.415640354156494,1.0430117845535278,2.3726284503936768,0.2696785926818847,1.0,1.0,0.0,221.1284942626953,229.0,48776.7421875,0.0,3560.455078125,1.0,278.1499938964844,281.0669250488281,292.44146728515625,295.5663757324219,293.1499938964844,293.1499938964844,278.1499938964844,35999.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830490350723268,1.0,0.0,0.0,3.996430635452272,3.9964582920074463,1.0657071243258542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.02685546875,0.0,1953.821533203125,1895.4371337890625,0.0,4155.17041015625,0.9831942915916444,1.0,0.0,3.0,1.0,0.0
12234060,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243103027344,0.8527541160583496,0.4852824509143829,0.4402147531509399,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243103027344,0.9352177977561952,0.6341244578361511,0.6025862097740173,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243103027344,0.8699669241905212,0.5173549056053162,0.3637523949146271,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32427978515625,0.7836667895317078,0.3728290200233459,0.3575902581214905,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.32421875,0.6753589510917664,0.235905259847641,1.0851993560791016,285.3243103027344,284.95001220703125,300.3664245605469,289.4211120605469,298.2091369628906,297.26483154296875,285.3244934082031,1.0,0.6633796095848083,0.403857409954071,0.403857409954071,1.0,1.0,-3.421776533126831,1.0422887802124023,2.3794877529144287,0.2675812840461731,1.0,1.0,0.0,224.1698760986328,232.0,48822.6484375,0.0,3592.869873046875,1.0,278.1499938964844,281.0696716308594,292.42626953125,295.5540771484375,293.1499938964844,293.1499938964844,278.1499938964844,35999.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840841889381408,1.0,0.0,0.0,3.996440887451172,3.996468305587769,1.0657124676072272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.0146484375,0.0,1953.8363037109373,1895.4371337890625,0.0,4164.123046875,0.9831966757774352,1.0,0.0,3.0,1.0,0.0
12234120,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243103027344,0.8527541160583496,0.4852824509143829,0.4402147531509399,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243103027344,0.9352177977561952,0.6341244578361511,0.6025862097740173,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243103027344,0.8699669241905212,0.5173549056053162,0.3637523949146271,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32427978515625,0.7836667895317078,0.3728290200233459,0.3575902581214905,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.32421875,0.6753589510917664,0.235905259847641,1.0851993560791016,285.3243103027344,284.95001220703125,300.3664245605469,289.4211120605469,298.2091369628906,297.26483154296875,285.3244934082031,1.0,0.6633796095848083,0.403857409954071,0.403857409954071,1.0,1.0,-3.421776533126831,1.0422887802124023,2.3794877529144287,0.2675812840461731,1.0,1.0,0.0,224.1698760986328,232.0,48822.6484375,0.0,3592.869873046875,1.0,278.1499938964844,281.0696716308594,292.42626953125,295.5540771484375,293.1499938964844,293.1499938964844,278.1499938964844,35999.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840841889381408,1.0,0.0,0.0,3.996440887451172,3.996468305587769,1.0657124676072272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.0146484375,0.0,1953.8363037109373,1895.4371337890625,0.0,4164.123046875,0.9831966757774352,1.0,0.0,3.0,1.0,0.0
12234180,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32861328125,0.8497304916381836,0.4843201637268066,0.4394598305225372,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32861328125,0.9322423934936525,0.6346808671951294,0.6032265424728394,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32861328125,0.8694368600845337,0.5211813449859619,0.3664771914482116,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.7816932797431946,0.3734330236911773,0.3582701385021209,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285217285156,0.6735262870788574,0.2361715883016586,1.086919188499451,285.32861328125,284.95001220703125,300.3715209960937,289.4052124023437,298.2081604003906,297.2646179199219,285.32879638671875,1.0,0.66571044921875,0.4028544127941131,0.4028544127941131,1.0,1.0,-3.427802085876465,1.0415143966674805,2.3862876892089844,0.2654567062854767,1.0,1.0,0.0,227.2110748291016,220.0,48865.66796875,0.0,3625.126708984375,1.0,278.1499938964844,281.0722351074219,292.41033935546875,295.54083251953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985111117362976,1.0,0.0,0.0,3.996447086334229,3.996474742889404,1.065715764525521e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.57080078125,0.0,1953.8455810546875,1895.4371337890625,0.0,4172.9912109375,0.9831981658935548,1.0,0.0,3.0,1.0,0.0
12234240,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32861328125,0.8497304916381836,0.4843201637268066,0.4394598305225372,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32861328125,0.9322423934936525,0.6346808671951294,0.6032265424728394,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32861328125,0.8694368600845337,0.5211813449859619,0.3664771914482116,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285827636719,0.7816932797431946,0.3734330236911773,0.3582701385021209,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285217285156,0.6735262870788574,0.2361715883016586,1.086919188499451,285.32861328125,284.95001220703125,300.3715209960937,289.4052124023437,298.2081604003906,297.2646179199219,285.32879638671875,1.0,0.66571044921875,0.4028544127941131,0.4028544127941131,1.0,1.0,-3.427802085876465,1.0415143966674805,2.3862876892089844,0.2654567062854767,1.0,1.0,0.0,227.2110748291016,220.0,48865.66796875,0.0,3625.126708984375,1.0,278.1499938964844,281.0722351074219,292.41033935546875,295.54083251953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985111117362976,1.0,0.0,0.0,3.996447086334229,3.996474742889404,1.065715764525521e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.57080078125,0.0,1953.8455810546875,1895.4371337890625,0.0,4172.9912109375,0.9831981658935548,1.0,0.0,3.0,1.0,0.0
12234300,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.330078125,0.8506092429161072,0.4838422536849975,0.4389834702014923,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.330078125,0.9339188933372498,0.6349469423294067,0.6034294366836548,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.330078125,0.8717193603515625,0.5231021642684937,0.3677659630775451,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.330078125,0.7830126881599426,0.3737323582172394,0.3585012555122375,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300476074219,0.6746236085891724,0.236303374171257,1.087267279624939,285.330078125,284.95001220703125,300.3740539550781,289.39703369140625,298.2076416015625,297.2645568847656,285.33013916015625,1.0,0.6650705933570862,0.402352899312973,0.402352899312973,1.0,1.0,-3.429723024368286,1.0407402515411377,2.3889827728271484,0.2642965018749237,1.0,1.0,0.0,226.0111846923828,220.0,48877.484375,0.0,3622.729736328125,1.0,278.1499938964844,281.07305908203125,292.4021301269531,295.53375244140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856247305870056,1.0,0.0,0.0,3.99644947052002,3.9964771270751953,1.0657171287675735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.04345703125,0.0,1953.84912109375,1895.4371337890625,0.0,4177.42138671875,0.9831987619400024,1.0,0.0,3.0,1.0,0.0
12234360,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8528255224227905,0.4833771288394928,0.4384607374668121,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.9373418688774108,0.6352069973945618,0.6035669445991516,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8754479289054871,0.5250388979911804,0.3690212368965149,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.7856228947639465,0.3740375339984894,0.3586771488189697,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.6768522262573242,0.2364437282085418,1.08736252784729,285.3307800292969,284.95001220703125,300.3766174316406,289.3887023925781,298.2072448730469,297.2646179199219,285.330810546875,1.0,0.6637890934944153,0.4018609523773193,0.4018609523773193,1.0,1.0,-3.431096315383911,1.0398005247116089,2.391295909881592,0.2630689144134521,1.0,1.0,0.0,223.33819580078125,208.0,48883.55859375,0.0,3610.3857421875,1.0,278.1499938964844,281.07342529296875,292.39361572265625,295.52587890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861074090003968,1.0,0.0,0.0,3.996451377868652,3.996479034423828,1.0657181519491132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.79150390625,0.0,1953.851806640625,1895.4371337890625,0.0,4181.5810546875,0.983199179172516,1.0,0.0,3.0,1.0,0.0
12234420,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314514160156,0.8598152995109558,0.4824844896793365,0.4373598098754883,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314514160156,0.9472744464874268,0.6357126832008362,0.6037340760231018,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314514160156,0.8856908679008484,0.5289613008499146,0.3714956939220428,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314514160156,0.7932751178741455,0.3746693134307861,0.3589541018009186,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314514160156,0.6834667921066284,0.2367561012506485,1.0872408151626587,285.3314514160156,284.95001220703125,300.3816833496094,289.3717346191406,298.2065734863281,297.2650756835937,285.3314819335937,1.0,0.6599395871162415,0.4008770585060119,0.4008770585060119,1.0,1.0,-3.4331369400024414,1.037672758102417,2.3954644203186035,0.2605400383472442,1.0,1.0,0.0,215.5839691162109,196.0,48888.71484375,0.0,3569.859619140625,1.0,278.1499938964844,281.0737609863281,292.37603759765625,295.5087890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869680404663086,1.0,0.0,0.0,3.9964540004730233,3.996481418609619,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.48681640625,0.0,1953.8555908203125,1895.4371337890625,0.0,4188.9921875,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
12234480,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314514160156,0.8598152995109558,0.4824844896793365,0.4373598098754883,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314514160156,0.9472744464874268,0.6357126832008362,0.6037340760231018,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314514160156,0.8856908679008484,0.5289613008499146,0.3714956939220428,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314514160156,0.7932751178741455,0.3746693134307861,0.3589541018009186,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314514160156,0.6834667921066284,0.2367561012506485,1.0872408151626587,285.3314514160156,284.95001220703125,300.3816833496094,289.3717346191406,298.2065734863281,297.2650756835937,285.3314819335937,1.0,0.6599395871162415,0.4008770585060119,0.4008770585060119,1.0,1.0,-3.4331369400024414,1.037672758102417,2.3954644203186035,0.2605400383472442,1.0,1.0,0.0,215.5839691162109,196.0,48888.71484375,0.0,3569.859619140625,1.0,278.1499938964844,281.0737609863281,292.37603759765625,295.5087890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869680404663086,1.0,0.0,0.0,3.9964540004730233,3.996481418609619,1.065719516191166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.48681640625,0.0,1953.8555908203125,1895.4371337890625,0.0,4188.9921875,0.9831998348236084,1.0,0.0,3.0,1.0,0.0
