time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234540,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316345214844,0.8695908188819885,0.4816369414329529,0.4362275600433349,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316345214844,0.9599364399909972,0.6361976265907288,0.603805422782898,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316345214844,0.8989160060882568,0.5329458713531494,0.3739570081233978,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316345214844,0.8034664988517761,0.3753271996974945,0.3591796457767486,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316345214844,0.6923675537109375,0.2371091395616531,1.086939811706543,285.3316345214844,284.95001220703125,300.38653564453125,289.3543701171875,298.2060852050781,297.2658996582031,285.3316650390625,1.0,0.6550347208976746,0.399893194437027,0.399893194437027,1.0,1.0,-3.4347310066223145,1.0353811979293823,2.3993499279022217,0.2579717636108398,1.0,1.0,0.0,205.8603515625,184.0,48889.09765625,0.0,3516.6728515625,1.0,278.1499938964844,281.07379150390625,292.3581848144531,295.4908447265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987720787525177,1.0,0.0,0.0,3.996455430984497,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.6474609375,0.0,1953.8577880859373,1895.4371337890625,0.0,4195.46630859375,0.983200192451477,1.0,0.0,3.0,1.0,0.0
12234600,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316345214844,0.8695908188819885,0.4816369414329529,0.4362275600433349,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316345214844,0.9599364399909972,0.6361976265907288,0.603805422782898,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316345214844,0.8989160060882568,0.5329458713531494,0.3739570081233978,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316345214844,0.8034664988517761,0.3753271996974945,0.3591796457767486,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316345214844,0.6923675537109375,0.2371091395616531,1.086939811706543,285.3316345214844,284.95001220703125,300.38653564453125,289.3543701171875,298.2060852050781,297.2658996582031,285.3316650390625,1.0,0.6550347208976746,0.399893194437027,0.399893194437027,1.0,1.0,-3.4347310066223145,1.0353811979293823,2.3993499279022217,0.2579717636108398,1.0,1.0,0.0,205.8603515625,184.0,48889.09765625,0.0,3516.6728515625,1.0,278.1499938964844,281.07379150390625,292.3581848144531,295.4908447265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987720787525177,1.0,0.0,0.0,3.996455430984497,3.996483087539673,1.06572031199903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.6474609375,0.0,1953.8577880859373,1895.4371337890625,0.0,4195.46630859375,0.983200192451477,1.0,0.0,3.0,1.0,0.0
12234660,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316955566406,0.8818297982215881,0.4808271825313568,0.4350913166999817,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316955566406,0.9740465879440308,0.6366578340530396,0.603813111782074,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316955566406,0.9153981804847716,0.5369870662689209,0.3764278292655945,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316955566406,0.8153814673423767,0.3760052919387817,0.3593842685222626,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316955566406,0.70316481590271,0.2374961376190185,1.0866029262542725,285.3316955566406,284.95001220703125,300.3910522460937,289.3367614746094,298.2059020996094,297.2670288085937,285.3316955566406,1.0,0.6495566368103027,0.3990009427070617,0.3990009427070617,1.0,1.0,-3.436186552047729,1.033289670944214,2.402896881103516,0.2556622624397278,1.0,1.0,0.0,195.0814514160156,172.0,48887.671875,0.0,3456.916259765625,1.0,278.1499938964844,281.07373046875,292.3402404785156,295.47265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988410472869873,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.61474609375,0.0,1953.859130859375,1895.4371337890625,0.0,4201.39111328125,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
12234720,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316955566406,0.8818297982215881,0.4808271825313568,0.4350913166999817,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316955566406,0.9740465879440308,0.6366578340530396,0.603813111782074,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316955566406,0.9153981804847716,0.5369870662689209,0.3764278292655945,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316955566406,0.8153814673423767,0.3760052919387817,0.3593842685222626,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316955566406,0.70316481590271,0.2374961376190185,1.0866029262542725,285.3316955566406,284.95001220703125,300.3910522460937,289.3367614746094,298.2059020996094,297.2670288085937,285.3316955566406,1.0,0.6495566368103027,0.3990009427070617,0.3990009427070617,1.0,1.0,-3.436186552047729,1.033289670944214,2.402896881103516,0.2556622624397278,1.0,1.0,0.0,195.0814514160156,172.0,48887.671875,0.0,3456.916259765625,1.0,278.1499938964844,281.07373046875,292.3402404785156,295.47265625,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988410472869873,1.0,0.0,0.0,3.9964563846588135,3.99648380279541,1.0657207667463808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.61474609375,0.0,1953.859130859375,1895.4371337890625,0.0,4201.39111328125,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
12234780,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316650390625,0.8964726328849792,0.48004812002182,0.4339635074138641,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316650390625,0.9885897040367126,0.6370900869369507,0.6037739515304565,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316650390625,0.9359422326087952,0.5410782694816589,0.3789182305335998,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316650390625,0.8285573124885559,0.3766971826553345,0.3595817983150482,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316650390625,0.7154195308685303,0.2379086166620254,1.086287260055542,285.3316650390625,284.95001220703125,300.3951110839844,289.3190002441406,298.20574951171875,297.268310546875,285.3316650390625,1.0,0.6437743902206421,0.3981086611747741,0.3981086611747741,1.0,1.0,-3.437636375427246,1.0311970710754397,2.406439304351806,0.2533822953701019,1.0,1.0,0.0,183.7628173828125,160.0,48885.4140625,0.0,3393.927001953125,1.0,278.1499938964844,281.0735778808594,292.32232666015625,295.4543762207031,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890682697296144,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.49853515625,0.0,1953.8599853515625,1895.4371337890625,0.0,4207.03662109375,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
12234840,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316650390625,0.8964726328849792,0.48004812002182,0.4339635074138641,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316650390625,0.9885897040367126,0.6370900869369507,0.6037739515304565,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316650390625,0.9359422326087952,0.5410782694816589,0.3789182305335998,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316650390625,0.8285573124885559,0.3766971826553345,0.3595817983150482,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316650390625,0.7154195308685303,0.2379086166620254,1.086287260055542,285.3316650390625,284.95001220703125,300.3951110839844,289.3190002441406,298.20574951171875,297.268310546875,285.3316650390625,1.0,0.6437743902206421,0.3981086611747741,0.3981086611747741,1.0,1.0,-3.437636375427246,1.0311970710754397,2.406439304351806,0.2533822953701019,1.0,1.0,0.0,183.7628173828125,160.0,48885.4140625,0.0,3393.927001953125,1.0,278.1499938964844,281.0735778808594,292.32232666015625,295.4543762207031,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890682697296144,1.0,0.0,0.0,3.996456861495972,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.49853515625,0.0,1953.8599853515625,1895.4371337890625,0.0,4207.03662109375,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
12234900,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33160400390625,0.9047598838806152,0.479668527841568,0.4334045350551605,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33160400390625,0.9957730174064636,0.6372957825660706,0.6037395000457764,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33160400390625,0.947150468826294,0.5431419014930725,0.3801725804805755,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.33160400390625,0.8358803391456604,0.3770467936992645,0.3596797883510589,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.33160400390625,0.7217934727668762,0.2381224632263183,1.086144208908081,285.33160400390625,284.95001220703125,300.3969421386719,289.31011962890625,298.20562744140625,297.2690124511719,285.33160400390625,1.0,0.6408083438873291,0.3976625502109527,0.3976625502109527,1.0,1.0,-3.4383435249328613,1.030141830444336,2.4082016944885254,0.2522459626197815,1.0,1.0,0.0,177.9842071533203,160.0,48883.83984375,0.0,3361.703125,1.0,278.1499938964844,281.073486328125,292.3133850097656,295.4452514648437,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989388644695282,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.4052734375,0.0,1953.8602294921875,1895.4371337890625,0.0,4209.78369140625,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12234960,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32940673828125,0.9125521183013916,0.4792733788490295,0.4328802525997162,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.9990000128746032,0.6376350522041321,0.599467396736145,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.9568992853164672,0.5451951026916504,0.3814570009708404,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294677734375,0.8424973487854004,0.3773801326751709,0.3598118126392364,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.32958984375,0.727354109287262,0.2383224070072174,1.0861704349517822,285.32940673828125,284.95001220703125,300.39862060546875,289.3012390136719,298.2054443359375,297.2698974609375,285.328857421875,1.0,0.6375515460968018,0.3972338438034057,0.3972338438034057,1.0,1.0,-3.4344141483306885,1.0275225639343262,2.406891345977783,0.2508792579174042,1.0,1.0,0.0,172.9608612060547,163.0,48844.52734375,0.0,3323.00048828125,1.0,278.1499938964844,281.0717163085937,292.3043518066406,295.4354248046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896920323371888,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.67578125,0.0,1953.8604736328125,1895.4371337890625,0.0,4212.384765625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12235020,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.317626953125,0.9180698394775392,0.4783869981765747,0.4319891929626465,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3175964355469,0.9990000128746032,0.6397591829299927,0.588864266872406,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3175964355469,0.9652201533317566,0.549237847328186,0.3841678500175476,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3176574707031,0.8476488590240479,0.3779773712158203,0.3602589070796966,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177490234375,0.7315815687179565,0.238668754696846,1.0871520042419434,285.317626953125,284.95001220703125,300.40142822265625,289.2835693359375,298.2060852050781,297.2734069824219,285.3173217773437,1.0,0.6346969604492188,0.3963764309883117,0.3963764309883117,1.0,1.0,-3.425504207611084,1.0219802856445312,2.4035239219665527,0.2472399175167083,1.0,1.0,0.0,169.17446899414062,166.0,48728.5546875,0.0,3280.31787109375,1.0,278.1499938964844,281.06451416015625,292.28466796875,295.4091186523437,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899266362190248,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.22900390625,0.0,1953.8607177734373,1895.4371337890625,0.0,4214.39453125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12235080,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.317626953125,0.9180698394775392,0.4783869981765747,0.4319891929626465,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3175964355469,0.9990000128746032,0.6397591829299927,0.588864266872406,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3175964355469,0.9652201533317566,0.549237847328186,0.3841678500175476,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3176574707031,0.8476488590240479,0.3779773712158203,0.3602589070796966,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3177490234375,0.7315815687179565,0.238668754696846,1.0871520042419434,285.317626953125,284.95001220703125,300.40142822265625,289.2835693359375,298.2060852050781,297.2734069824219,285.3173217773437,1.0,0.6346969604492188,0.3963764309883117,0.3963764309883117,1.0,1.0,-3.425504207611084,1.0219802856445312,2.4035239219665527,0.2472399175167083,1.0,1.0,0.0,169.17446899414062,166.0,48728.5546875,0.0,3280.31787109375,1.0,278.1499938964844,281.06451416015625,292.28466796875,295.4091186523437,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899266362190248,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.22900390625,0.0,1953.8607177734373,1895.4371337890625,0.0,4214.39453125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12235140,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3127136230469,0.920023798942566,0.4774788916110992,0.431128591299057,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3127136230469,0.9990000128746032,0.6423483490943909,0.5844605565071106,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3127136230469,0.969918429851532,0.5532854199409485,0.3869243562221527,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.312744140625,0.850059449672699,0.3785400092601776,0.3607397377490997,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3127746582031,0.7335209250450134,0.2389803230762481,1.0883262157440186,285.3127136230469,284.95001220703125,300.40338134765625,289.26611328125,298.207275390625,297.2775573730469,285.3126525878906,1.0,0.6339128613471985,0.3955190181732178,0.3955190181732178,1.0,1.0,-3.424473285675049,1.0191367864608765,2.405336380004883,0.2446562796831131,1.0,1.0,0.0,167.74740600585938,169.0,48677.7734375,0.0,3269.625244140625,1.0,278.1499938964844,281.061279296875,292.2661437988281,295.38555908203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899065494537354,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.15380859375,0.0,1953.8609619140625,1895.4371337890625,0.0,4214.22265625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12235200,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3127136230469,0.920023798942566,0.4774788916110992,0.431128591299057,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3127136230469,0.9990000128746032,0.6423483490943909,0.5844605565071106,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3127136230469,0.969918429851532,0.5532854199409485,0.3869243562221527,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.312744140625,0.850059449672699,0.3785400092601776,0.3607397377490997,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3127746582031,0.7335209250450134,0.2389803230762481,1.0883262157440186,285.3127136230469,284.95001220703125,300.40338134765625,289.26611328125,298.207275390625,297.2775573730469,285.3126525878906,1.0,0.6339128613471985,0.3955190181732178,0.3955190181732178,1.0,1.0,-3.424473285675049,1.0191367864608765,2.405336380004883,0.2446562796831131,1.0,1.0,0.0,167.74740600585938,169.0,48677.7734375,0.0,3269.625244140625,1.0,278.1499938964844,281.061279296875,292.2661437988281,295.38555908203125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899065494537354,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.15380859375,0.0,1953.8609619140625,1895.4371337890625,0.0,4214.22265625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12235260,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3131408691406,0.919575810432434,0.4765949547290802,0.4303293228149414,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.31317138671875,0.9990000128746032,0.64449542760849,0.5841126441955566,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31317138671875,0.9723742604255676,0.5573741793632507,0.3897409439086914,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3131408691406,0.8506141901016235,0.3790927827358246,0.3612552583217621,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3131103515625,0.7339223623275757,0.2392671108245849,1.0896081924438477,285.3131408691406,284.95001220703125,300.4044189453125,289.2490234375,298.2081298828125,297.2807312011719,285.3132629394531,1.0,0.6345852613449097,0.3948284983634949,0.3948284983634949,1.0,1.0,-3.4286372661590576,1.0185365676879885,2.4101006984710693,0.2431809157133102,1.0,1.0,0.0,167.82830810546875,172.0,48680.80078125,0.0,3279.70166015625,1.0,278.1499938964844,281.061279296875,292.2498474121094,295.3677062988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900593757629396,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.5888671875,0.0,1953.8609619140625,1895.4371337890625,0.0,4215.53173828125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12235320,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3131408691406,0.919575810432434,0.4765949547290802,0.4303293228149414,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.31317138671875,0.9990000128746032,0.64449542760849,0.5841126441955566,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31317138671875,0.9723742604255676,0.5573741793632507,0.3897409439086914,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3131408691406,0.8506141901016235,0.3790927827358246,0.3612552583217621,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3131103515625,0.7339223623275757,0.2392671108245849,1.0896081924438477,285.3131408691406,284.95001220703125,300.4044189453125,289.2490234375,298.2081298828125,297.2807312011719,285.3132629394531,1.0,0.6345852613449097,0.3948284983634949,0.3948284983634949,1.0,1.0,-3.4286372661590576,1.0185365676879885,2.4101006984710693,0.2431809157133102,1.0,1.0,0.0,167.82830810546875,172.0,48680.80078125,0.0,3279.70166015625,1.0,278.1499938964844,281.061279296875,292.2498474121094,295.3677062988281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900593757629396,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.5888671875,0.0,1953.8609619140625,1895.4371337890625,0.0,4215.53173828125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12235380,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172912597656,0.9176499843597412,0.4757434129714966,0.4295873641967773,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173217773437,0.9990000128746032,0.6459219455718994,0.5862874388694763,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172912597656,0.9734940528869628,0.5615122318267822,0.3926129937171936,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172607421875,0.8500097990036011,0.3796475827693939,0.3618016541004181,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31719970703125,0.7333678603172302,0.2395478636026382,1.0909899473190308,285.3172912597656,284.95001220703125,300.40435791015625,289.2323608398437,298.2074584960937,297.281982421875,285.3175354003906,1.0,0.6361772418022156,0.394137978553772,0.394137978553772,1.0,1.0,-3.436131000518799,1.0190815925598145,2.4170494079589844,0.2421254813671112,1.0,1.0,0.0,168.84988403320312,175.0,48723.32421875,0.0,3303.01025390625,1.0,278.1499938964844,281.0636901855469,292.2347106933594,295.3539733886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905381798744202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.99462890625,0.0,1953.861083984375,1895.4371337890625,0.0,4219.63134765625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12235440,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172912597656,0.9176499843597412,0.4757434129714966,0.4295873641967773,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173217773437,0.9990000128746032,0.6459219455718994,0.5862874388694763,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172912597656,0.9734940528869628,0.5615122318267822,0.3926129937171936,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172607421875,0.8500097990036011,0.3796475827693939,0.3618016541004181,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.31719970703125,0.7333678603172302,0.2395478636026382,1.0909899473190308,285.3172912597656,284.95001220703125,300.40435791015625,289.2323608398437,298.2074584960937,297.281982421875,285.3175354003906,1.0,0.6361772418022156,0.394137978553772,0.394137978553772,1.0,1.0,-3.436131000518799,1.0190815925598145,2.4170494079589844,0.2421254813671112,1.0,1.0,0.0,168.84988403320312,175.0,48723.32421875,0.0,3303.01025390625,1.0,278.1499938964844,281.0636901855469,292.2347106933594,295.3539733886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905381798744202,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.99462890625,0.0,1953.861083984375,1895.4371337890625,0.0,4219.63134765625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12235500,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204650878906,0.91629159450531,0.475329726934433,0.4292355179786682,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32049560546875,0.9990000128746032,0.6463424563407898,0.5880758762359619,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32049560546875,0.9736954569816588,0.5636010766029358,0.3940688073635101,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204345703125,0.8493907451629639,0.3799267113208771,0.3620848655700683,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203430175781,0.7328314781188965,0.2396903187036514,1.0917253494262695,285.3204650878906,284.95001220703125,300.40386962890625,289.2242431640625,298.2064819335937,297.2818908691406,285.3207397460937,1.0,0.6372336745262146,0.3937927186489105,0.3937927186489105,1.0,1.0,-3.440834045410156,1.0196763277053833,2.4211575984954834,0.2417105436325073,1.0,1.0,0.0,169.6256561279297,175.0,48756.765625,0.0,3318.47412109375,1.0,278.1499938964844,281.06561279296875,292.2273864746094,295.34820556640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909023642539978,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6898.396484375,0.0,1953.861083984375,1895.4371337890625,0.0,4222.74658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235560,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241577148437,0.9147554636001588,0.4749232828617096,0.4288943111896515,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241882324219,0.9990000128746032,0.6465786695480347,0.5902007818222046,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241882324219,0.9737295508384703,0.5657025575637817,0.3955365717411041,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241271972656,0.848624050617218,0.3802071511745453,0.3623734414577484,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32403564453125,0.7321752905845642,0.2398354560136795,1.0924913883209229,285.3241882324219,284.95001220703125,300.403076171875,289.2162780761719,298.2049560546875,297.2814025878906,285.3244934082031,1.0,0.6384180784225464,0.393340915441513,0.393340915441513,1.0,1.0,-3.446012020111084,1.020137906074524,2.4258739948272705,0.2410583049058914,1.0,1.0,0.0,170.53111267089844,178.0,48796.421875,0.0,3335.8486328125,1.0,278.1499938964844,281.0679626464844,292.2201538085937,295.343017578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913365840911864,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.40673828125,0.0,1953.861083984375,1895.4371337890625,0.0,4226.45947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235620,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3328552246094,0.9113410115242004,0.4741284847259521,0.4282375574111938,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3328857421875,0.9990000128746032,0.646567165851593,0.5951772332191467,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3328857421875,0.973445475101471,0.5699408650398254,0.3985031843185425,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33282470703125,0.846785306930542,0.3807716965675354,0.362963318824768,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.7306147813796997,0.2401332408189773,1.0941014289855957,285.3328552246094,284.95001220703125,300.4004821777344,289.2008972167969,298.2010803222656,297.2797546386719,285.333251953125,1.0,0.6410676836967468,0.3924373686313629,0.3924373686313629,1.0,1.0,-3.457420110702514,1.0213645696640017,2.436055421829224,0.2398238629102707,1.0,1.0,0.0,172.62936401367188,181.0,48890.296875,0.0,3374.9052734375,1.0,278.1499938964844,281.073486328125,292.2059326171875,295.3338928222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923628568649292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.8642578125,0.0,1953.861083984375,1895.4371337890625,0.0,4235.2255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235680,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3328552246094,0.9113410115242004,0.4741284847259521,0.4282375574111938,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3328857421875,0.9990000128746032,0.646567165851593,0.5951772332191467,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3328857421875,0.973445475101471,0.5699408650398254,0.3985031843185425,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33282470703125,0.846785306930542,0.3807716965675354,0.362963318824768,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.7306147813796997,0.2401332408189773,1.0941014289855957,285.3328552246094,284.95001220703125,300.4004821777344,289.2008972167969,298.2010803222656,297.2797546386719,285.333251953125,1.0,0.6410676836967468,0.3924373686313629,0.3924373686313629,1.0,1.0,-3.457420110702514,1.0213645696640017,2.436055421829224,0.2398238629102707,1.0,1.0,0.0,172.62936401367188,181.0,48890.296875,0.0,3374.9052734375,1.0,278.1499938964844,281.073486328125,292.2059326171875,295.3338928222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923628568649292,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.8642578125,0.0,1953.861083984375,1895.4371337890625,0.0,4235.2255859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235740,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34295654296875,0.90764319896698,0.4733562171459198,0.4276112914085388,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3429870605469,0.9990000128746032,0.6459229588508606,0.600907564163208,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3429870605469,0.9728095531463624,0.5742279291152954,0.4015111625194549,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.8446496725082397,0.3813410997390747,0.3635677993297577,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427734375,0.728807806968689,0.2404372543096542,1.0957932472229004,285.34295654296875,284.95001220703125,300.3964538574219,289.18634033203125,298.19659423828125,297.2777709960937,285.3433837890625,1.0,0.6440128684043884,0.3915337920188904,0.3915337920188904,1.0,1.0,-3.469938039779663,1.022947907447815,2.4469902515411377,0.2386978864669799,1.0,1.0,0.0,175.03526306152344,184.0,48999.54296875,0.0,3418.64697265625,1.0,278.1499938964844,281.0799865722656,292.1922302246094,295.3262939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935616850852966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.8974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4245.4462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235800,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34295654296875,0.90764319896698,0.4733562171459198,0.4276112914085388,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3429870605469,0.9990000128746032,0.6459229588508606,0.600907564163208,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3429870605469,0.9728095531463624,0.5742279291152954,0.4015111625194549,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.8446496725082397,0.3813410997390747,0.3635677993297577,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427734375,0.728807806968689,0.2404372543096542,1.0957932472229004,285.34295654296875,284.95001220703125,300.3964538574219,289.18634033203125,298.19659423828125,297.2777709960937,285.3433837890625,1.0,0.6440128684043884,0.3915337920188904,0.3915337920188904,1.0,1.0,-3.469938039779663,1.022947907447815,2.4469902515411377,0.2386978864669799,1.0,1.0,0.0,175.03526306152344,184.0,48999.54296875,0.0,3418.64697265625,1.0,278.1499938964844,281.0799865722656,292.1922302246094,295.3262939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935616850852966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.8974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4245.4462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235860,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537902832031,0.903861939907074,0.4725989997386932,0.4270065724849701,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538513183594,0.9990000128746032,0.6447674632072449,0.6070743203163147,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35382080078125,0.971951425075531,0.5785557627677917,0.4045531749725342,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537292480469,0.8423407077789307,0.3819131553173065,0.3641823530197143,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536071777344,0.7268446087837219,0.2407381981611251,1.0975160598754885,285.35382080078125,284.95001220703125,300.39080810546875,289.1726989746094,298.191650390625,297.2761535644531,285.354248046875,1.0,0.6471354365348816,0.3905333578586578,0.3905333578586578,1.0,1.0,-3.4830596446990967,1.0244354009628296,2.458624124526977,0.2373403161764145,1.0,1.0,0.0,177.65061950683594,187.0,49116.67578125,0.0,3465.4052734375,1.0,278.1499938964844,281.08697509765625,292.1790771484375,295.3198547363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994849979877472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.84228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4256.40869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235920,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537902832031,0.903861939907074,0.4725989997386932,0.4270065724849701,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3538513183594,0.9990000128746032,0.6447674632072449,0.6070743203163147,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.35382080078125,0.971951425075531,0.5785557627677917,0.4045531749725342,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537292480469,0.8423407077789307,0.3819131553173065,0.3641823530197143,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536071777344,0.7268446087837219,0.2407381981611251,1.0975160598754885,285.35382080078125,284.95001220703125,300.39080810546875,289.1726989746094,298.191650390625,297.2761535644531,285.354248046875,1.0,0.6471354365348816,0.3905333578586578,0.3905333578586578,1.0,1.0,-3.4830596446990967,1.0244354009628296,2.458624124526977,0.2373403161764145,1.0,1.0,0.0,177.65061950683594,187.0,49116.67578125,0.0,3465.4052734375,1.0,278.1499938964844,281.08697509765625,292.1790771484375,295.3198547363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994849979877472,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.84228515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4256.40869140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12235980,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.362548828125,0.8990846872329712,0.4718282520771026,0.4264295995235443,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.362548828125,0.9977406859397888,0.6434050798416138,0.6098675727844238,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.362548828125,0.969927966594696,0.5828970670700073,0.4076347351074219,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3625183105469,0.8390790224075317,0.3824674487113952,0.3648194968700409,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624267578125,0.7240545749664307,0.2410104870796203,1.0993003845214844,285.362548828125,284.95001220703125,300.38348388671875,289.16015625,298.18670654296875,297.2754211425781,285.3627624511719,1.0,0.6501334309577942,0.3895329535007477,0.3895329535007477,1.0,1.0,-3.4930238723754883,1.0248175859451294,2.4682061672210693,0.235678568482399,1.0,1.0,0.0,180.92529296875,190.0,49206.03515625,0.0,3508.112548828125,1.0,278.1499938964844,281.092529296875,292.1664733886719,295.313232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996126115322113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4267.24462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236040,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.362548828125,0.8990846872329712,0.4718282520771026,0.4264295995235443,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.362548828125,0.9977406859397888,0.6434050798416138,0.6098675727844238,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.362548828125,0.969927966594696,0.5828970670700073,0.4076347351074219,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3625183105469,0.8390790224075317,0.3824674487113952,0.3648194968700409,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3624267578125,0.7240545749664307,0.2410104870796203,1.0993003845214844,285.362548828125,284.95001220703125,300.38348388671875,289.16015625,298.18670654296875,297.2754211425781,285.3627624511719,1.0,0.6501334309577942,0.3895329535007477,0.3895329535007477,1.0,1.0,-3.4930238723754883,1.0248175859451294,2.4682061672210693,0.235678568482399,1.0,1.0,0.0,180.92529296875,190.0,49206.03515625,0.0,3508.112548828125,1.0,278.1499938964844,281.092529296875,292.1664733886719,295.313232421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996126115322113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.7021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4267.24462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36376953125,0.8960041999816895,0.4714142978191376,0.4261412322521209,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638000488281,0.995294153690338,0.6429598927497864,0.6094293594360352,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36376953125,0.968175768852234,0.5850510597229004,0.4091834723949432,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36376953125,0.8368618488311768,0.382720947265625,0.3651404678821563,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3637390136719,0.7221393585205078,0.2411217391490936,1.1001908779144287,285.36376953125,284.95001220703125,300.379150390625,289.154296875,298.1841735839844,297.275390625,285.3638916015625,1.0,0.6514071822166443,0.3890327215194702,0.3890327215194702,1.0,1.0,-3.494839906692505,1.0239360332489014,2.4709038734436035,0.2344470620155334,1.0,1.0,0.0,182.9176483154297,190.0,49218.9921875,0.0,3525.0126953125,1.0,278.1499938964844,281.0933837890625,292.1600952148437,295.3083801269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966728091239928,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.6611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4271.88037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236160,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.8933281302452087,0.4709919393062591,0.425830990076065,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.9931722283363342,0.6426470875740051,0.6091427206993103,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.9668190479278564,0.587204098701477,0.4107208549976349,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.8349906802177429,0.3829667568206787,0.3654408156871795,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.364990234375,0.7204974889755249,0.2412266582250595,1.1009870767593384,285.3650207519531,284.95001220703125,300.37432861328125,289.1487731933594,298.1816711425781,297.2755126953125,285.3651428222656,1.0,0.6526498198509216,0.3885535597801208,0.3885535597801208,1.0,1.0,-3.497290134429932,1.0233256816864014,2.4739644527435303,0.2333184480667114,1.0,1.0,0.0,184.6934509277344,193.0,49234.36328125,0.0,3541.53515625,1.0,278.1499938964844,281.0943298339844,292.15380859375,295.30303955078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997119128704071,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.71923828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4275.6611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236220,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672790527344,0.8883716464042664,0.4701345562934875,0.4251879751682281,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3673095703125,0.9891850352287292,0.6421846747398376,0.608773946762085,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3673095703125,0.9644620418548584,0.5915151834487915,0.4137904047966003,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672790527344,0.8315790891647339,0.3834403753280639,0.3660151362419128,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36724853515625,0.7174475193023682,0.2414223998785019,1.1024702787399292,285.3673095703125,284.95001220703125,300.3631896972656,289.138671875,298.17633056640625,297.2758483886719,285.3674011230469,1.0,0.6550423502922058,0.3875952363014221,0.3875952363014221,1.0,1.0,-3.5022401809692383,1.0221219062805176,2.4801182746887207,0.2310607731342315,1.0,1.0,0.0,188.0570373535156,196.0,49262.87890625,0.0,3573.6435546875,1.0,278.1499938964844,281.0960388183594,292.1422424316406,295.2928161621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978092312812804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4281.50244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236280,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672790527344,0.8883716464042664,0.4701345562934875,0.4251879751682281,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3673095703125,0.9891850352287292,0.6421846747398376,0.608773946762085,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3673095703125,0.9644620418548584,0.5915151834487915,0.4137904047966003,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672790527344,0.8315790891647339,0.3834403753280639,0.3660151362419128,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36724853515625,0.7174475193023682,0.2414223998785019,1.1024702787399292,285.3673095703125,284.95001220703125,300.3631896972656,289.138671875,298.17633056640625,297.2758483886719,285.3674011230469,1.0,0.6550423502922058,0.3875952363014221,0.3875952363014221,1.0,1.0,-3.5022401809692383,1.0221219062805176,2.4801182746887207,0.2310607731342315,1.0,1.0,0.0,188.0570373535156,196.0,49262.87890625,0.0,3573.6435546875,1.0,278.1499938964844,281.0960388183594,292.1422424316406,295.2928161621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978092312812804,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4281.50244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236340,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3693542480469,0.8837932348251343,0.469267874956131,0.4245277643203735,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3693542480469,0.9853962063789368,0.6418210864067078,0.6085348725318909,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3693542480469,0.9624397158622742,0.5958418250083923,0.4168638586997986,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3693542480469,0.8284683227539062,0.3838922679424286,0.3665609955787658,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36932373046875,0.7145945429801941,0.2416028976440429,1.103846311569214,285.3693542480469,284.95001220703125,300.3500061035156,289.1300048828125,298.1704406738281,297.2762451171875,285.36944580078125,1.0,0.6573430299758911,0.386636883020401,0.386636883020401,1.0,1.0,-3.507167339324951,1.020899772644043,2.486267566680908,0.2287793308496475,1.0,1.0,0.0,191.2552795410156,199.0,49290.13671875,0.0,3604.792236328125,1.0,278.1499938964844,281.09765625,292.13262939453125,295.28424072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983075261116028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.2451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4285.71533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
