time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236400,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3693542480469,0.8837932348251343,0.469267874956131,0.4245277643203735,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3693542480469,0.9853962063789368,0.6418210864067078,0.6085348725318909,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3693542480469,0.9624397158622742,0.5958418250083923,0.4168638586997986,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3693542480469,0.8284683227539062,0.3838922679424286,0.3665609955787658,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36932373046875,0.7145945429801941,0.2416028976440429,1.103846311569214,285.3693542480469,284.95001220703125,300.3500061035156,289.1300048828125,298.1704406738281,297.2762451171875,285.36944580078125,1.0,0.6573430299758911,0.386636883020401,0.386636883020401,1.0,1.0,-3.507167339324951,1.020899772644043,2.486267566680908,0.2287793308496475,1.0,1.0,0.0,191.2552795410156,199.0,49290.13671875,0.0,3604.792236328125,1.0,278.1499938964844,281.09765625,292.13262939453125,295.28424072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983075261116028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.2451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4285.71533203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236460,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3713073730469,0.8794582486152649,0.4683972597122192,0.4238602817058563,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.371337890625,0.981666624546051,0.6414639353752136,0.6083144545555115,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.371337890625,0.9606178402900696,0.6001894474029541,0.4199488461017608,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3713073730469,0.8255337476730347,0.3843255341053009,0.3670855164527893,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37127685546875,0.71183180809021,0.2417715042829513,1.1051512956619265,285.3713073730469,284.95001220703125,300.3355712890625,289.1218566894531,298.1644897460937,297.27667236328125,285.37139892578125,1.0,0.6595861911773682,0.3857912421226501,0.3857912421226501,1.0,1.0,-3.5120110511779785,1.019967555999756,2.4920434951782227,0.2267979234457016,1.0,1.0,0.0,194.37237548828125,202.0,49316.6875,0.0,3635.331298828125,1.0,278.1499938964844,281.0992736816406,292.124267578125,295.2771911621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987777471542358,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.87548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4289.6884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236520,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3713073730469,0.8794582486152649,0.4683972597122192,0.4238602817058563,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.371337890625,0.981666624546051,0.6414639353752136,0.6083144545555115,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.371337890625,0.9606178402900696,0.6001894474029541,0.4199488461017608,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3713073730469,0.8255337476730347,0.3843255341053009,0.3670855164527893,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37127685546875,0.71183180809021,0.2417715042829513,1.1051512956619265,285.3713073730469,284.95001220703125,300.3355712890625,289.1218566894531,298.1644897460937,297.27667236328125,285.37139892578125,1.0,0.6595861911773682,0.3857912421226501,0.3857912421226501,1.0,1.0,-3.5120110511779785,1.019967555999756,2.4920434951782227,0.2267979234457016,1.0,1.0,0.0,194.37237548828125,202.0,49316.6875,0.0,3635.331298828125,1.0,278.1499938964844,281.0992736816406,292.124267578125,295.2771911621094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987777471542358,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.87548828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4289.6884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236580,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731384277344,0.8752981424331665,0.4675239026546478,0.4231890439987182,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731689453125,0.9779316782951356,0.6410806179046631,0.6080737709999084,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731689453125,0.958925724029541,0.6045572757720947,0.4230466485023498,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731384277344,0.8227099776268005,0.3847425878047943,0.3675932586193084,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37310791015625,0.7090990543365479,0.2419299334287643,1.1064038276672363,285.3731689453125,284.95001220703125,300.3209228515625,289.11328125,298.1585388183594,297.2771301269531,285.37322998046875,1.0,0.6617926359176636,0.3849456012248993,0.3849456012248993,1.0,1.0,-3.51675796508789,1.0190048217773438,2.497753143310547,0.2248033732175827,1.0,1.0,0.0,197.4525146484375,205.0,49341.7421875,0.0,3665.490966796875,1.0,278.1499938964844,281.10076904296875,292.1158447265625,295.2702331542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992998242378236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4294.09521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236640,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731384277344,0.8752981424331665,0.4675239026546478,0.4231890439987182,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731689453125,0.9779316782951356,0.6410806179046631,0.6080737709999084,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731689453125,0.958925724029541,0.6045572757720947,0.4230466485023498,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731384277344,0.8227099776268005,0.3847425878047943,0.3675932586193084,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37310791015625,0.7090990543365479,0.2419299334287643,1.1064038276672363,285.3731689453125,284.95001220703125,300.3209228515625,289.11328125,298.1585388183594,297.2771301269531,285.37322998046875,1.0,0.6617926359176636,0.3849456012248993,0.3849456012248993,1.0,1.0,-3.51675796508789,1.0190048217773438,2.497753143310547,0.2248033732175827,1.0,1.0,0.0,197.4525146484375,205.0,49341.7421875,0.0,3665.490966796875,1.0,278.1499938964844,281.10076904296875,292.1158447265625,295.2702331542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992998242378236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.34765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4294.09521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236700,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.8732736110687256,0.4670860767364502,0.4228522479534149,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.9760546684265136,0.6408759951591492,0.6079419851303101,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.958118200302124,0.6067485809326172,0.4246003031730652,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740234375,0.8213289976119995,0.3849453926086426,0.3678414821624756,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739929199219,0.7077349424362183,0.2420055568218231,1.1070128679275513,285.3740234375,284.95001220703125,300.3134765625,289.1088562011719,298.1555480957031,297.2773742675781,285.37408447265625,1.0,0.6628851294517517,0.3845227658748626,0.3845227658748626,1.0,1.0,-3.519094467163086,1.0185078382492063,2.500586748123169,0.2237971127033233,1.0,1.0,0.0,198.98486328125,205.0,49353.7734375,0.0,3680.462646484375,1.0,278.1499938964844,281.1015014648437,292.1114807128906,295.2666015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995715618133544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.50634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4296.38818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236760,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748474121094,0.8712828755378723,0.4666476845741272,0.4225147664546966,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748474121094,0.9741695523262024,0.6406619548797607,0.6078016757965088,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748474121094,0.957332968711853,0.6089441180229187,0.4261569380760193,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748474121094,0.8199646472930908,0.3851445019245147,0.3680861294269562,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37481689453125,0.70638507604599,0.2420788258314132,1.1076109409332275,285.3748474121094,284.95001220703125,300.3059997558594,289.1043395996094,298.1525573730469,297.2776184082031,285.3749389648437,1.0,0.6639713048934937,0.3841016888618469,0.3841016888618469,1.0,1.0,-3.521405935287476,1.01800537109375,2.5034005641937256,0.2227899134159088,1.0,1.0,0.0,200.513916015625,208.0,49365.49609375,0.0,3695.37158203125,1.0,278.1499938964844,281.1022033691406,292.1070556640625,295.2629089355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998440146446228,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.62158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4298.68505859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236820,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764343261719,0.8673966526985168,0.4657685160636902,0.421837717294693,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764343261719,0.9703731536865234,0.6402050256729126,0.6074944734573364,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764343261719,0.95582377910614,0.6133488416671753,0.4292792677879333,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764343261719,0.8172773122787476,0.3855319619178772,0.3685651421546936,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764038085937,0.703733503818512,0.2422185838222503,1.108775973320007,285.3764343261719,284.95001220703125,300.2908630371094,289.0951232910156,298.1465148925781,297.2781066894531,285.37652587890625,1.0,0.6661267280578613,0.3832595646381378,0.3832595646381378,1.0,1.0,-3.5259556770324707,1.016970157623291,2.50898551940918,0.2207586616277694,1.0,1.0,0.0,203.56532287597656,211.0,49388.09765625,0.0,3725.02294921875,1.0,278.1499938964844,281.1035461425781,292.0992126464844,295.256103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.99169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236880,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764343261719,0.8673966526985168,0.4657685160636902,0.421837717294693,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764343261719,0.9703731536865234,0.6402050256729126,0.6074944734573364,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764343261719,0.95582377910614,0.6133488416671753,0.4292792677879333,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764343261719,0.8172773122787476,0.3855319619178772,0.3685651421546936,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3764038085937,0.703733503818512,0.2422185838222503,1.108775973320007,285.3764343261719,284.95001220703125,300.2908630371094,289.0951232910156,298.1465148925781,297.2781066894531,285.37652587890625,1.0,0.6661267280578613,0.3832595646381378,0.3832595646381378,1.0,1.0,-3.5259556770324707,1.016970157623291,2.50898551940918,0.2207586616277694,1.0,1.0,0.0,203.56532287597656,211.0,49388.09765625,0.0,3725.02294921875,1.0,278.1499938964844,281.1035461425781,292.0992126464844,295.256103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.99169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12236940,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779296875,0.8636294603347778,0.4648864865303039,0.4211581647396087,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779296875,0.9665438532829284,0.6397133469581604,0.6071553230285645,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779296875,0.954387903213501,0.6177689433097839,0.4324120283126831,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779296875,0.8146335482597351,0.3859069943428039,0.3690324127674103,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778991699219,0.7011423110961914,0.2423504889011383,1.10990571975708,285.3779296875,284.95001220703125,300.2754821777344,289.085693359375,298.1404724121094,297.27862548828125,285.37799072265625,1.0,0.6682632565498352,0.3824174404144287,0.3824174404144287,1.0,1.0,-3.53041934967041,1.0158978700637815,2.514521360397339,0.218705803155899,1.0,1.0,0.0,206.612060546875,214.0,49409.734375,0.0,3754.505615234375,1.0,278.1499938964844,281.1048583984375,292.09210205078125,295.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.4404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237000,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779296875,0.8636294603347778,0.4648864865303039,0.4211581647396087,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779296875,0.9665438532829284,0.6397133469581604,0.6071553230285645,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779296875,0.954387903213501,0.6177689433097839,0.4324120283126831,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779296875,0.8146335482597351,0.3859069943428039,0.3690324127674103,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778991699219,0.7011423110961914,0.2423504889011383,1.10990571975708,285.3779296875,284.95001220703125,300.2754821777344,289.085693359375,298.1404724121094,297.27862548828125,285.37799072265625,1.0,0.6682632565498352,0.3824174404144287,0.3824174404144287,1.0,1.0,-3.53041934967041,1.0158978700637815,2.514521360397339,0.218705803155899,1.0,1.0,0.0,206.612060546875,214.0,49409.734375,0.0,3754.505615234375,1.0,278.1499938964844,281.1048583984375,292.09210205078125,295.25006103515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.4404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237060,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793029785156,0.8599758148193359,0.4640009701251983,0.4204754829406738,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793029785156,0.9626815915107728,0.6391765475273132,0.606774091720581,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793029785156,0.9530237913131714,0.6222068667411804,0.4355571568012237,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793029785156,0.8120197653770447,0.3862662017345428,0.3694847822189331,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.6986070275306702,0.2424724996089935,1.1109910011291504,285.3793029785156,284.95001220703125,300.2599182128906,289.0761108398437,298.1343688964844,297.2791442871094,285.3793640136719,1.0,0.670377790927887,0.381584107875824,0.381584107875824,1.0,1.0,-3.5347726345062256,1.0148067474365234,2.519965887069702,0.2166547030210495,1.0,1.0,0.0,209.6536102294922,217.0,49430.296875,0.0,3783.751220703125,1.0,278.1499938964844,281.1060791015625,292.0853271484375,295.2444152832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.8515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237120,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793029785156,0.8599758148193359,0.4640009701251983,0.4204754829406738,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793029785156,0.9626815915107728,0.6391765475273132,0.606774091720581,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793029785156,0.9530237913131714,0.6222068667411804,0.4355571568012237,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793029785156,0.8120197653770447,0.3862662017345428,0.3694847822189331,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3792724609375,0.6986070275306702,0.2424724996089935,1.1109910011291504,285.3793029785156,284.95001220703125,300.2599182128906,289.0761108398437,298.1343688964844,297.2791442871094,285.3793640136719,1.0,0.670377790927887,0.381584107875824,0.381584107875824,1.0,1.0,-3.5347726345062256,1.0148067474365234,2.519965887069702,0.2166547030210495,1.0,1.0,0.0,209.6536102294922,217.0,49430.296875,0.0,3783.751220703125,1.0,278.1499938964844,281.1060791015625,292.0853271484375,295.2444152832031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.8515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237180,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38055419921875,0.8564285635948181,0.4631121158599853,0.419789969921112,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805847167969,0.9587908983230592,0.638598620891571,0.6063545346260071,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805847167969,0.951724112033844,0.6266598105430603,0.4387125968933105,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.38055419921875,0.8094239830970764,0.386611133813858,0.3699238300323486,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38055419921875,0.6961247324943542,0.2425857186317443,1.112037181854248,285.3805847167969,284.95001220703125,300.2441101074219,289.0664367675781,298.1282653808594,297.2796936035156,285.380615234375,1.0,0.672473132610321,0.3807508051395416,0.3807508051395416,1.0,1.0,-3.5390257835388184,1.0136752128601074,2.525350570678711,0.2145821303129196,1.0,1.0,0.0,212.69317626953125,220.0,49449.94921875,0.0,3812.80224609375,1.0,278.1499938964844,281.1072692871094,292.0785217285156,295.2387390136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.1767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237240,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38055419921875,0.8564285635948181,0.4631121158599853,0.419789969921112,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805847167969,0.9587908983230592,0.638598620891571,0.6063545346260071,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805847167969,0.951724112033844,0.6266598105430603,0.4387125968933105,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.38055419921875,0.8094239830970764,0.386611133813858,0.3699238300323486,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38055419921875,0.6961247324943542,0.2425857186317443,1.112037181854248,285.3805847167969,284.95001220703125,300.2441101074219,289.0664367675781,298.1282653808594,297.2796936035156,285.380615234375,1.0,0.672473132610321,0.3807508051395416,0.3807508051395416,1.0,1.0,-3.5390257835388184,1.0136752128601074,2.525350570678711,0.2145821303129196,1.0,1.0,0.0,212.69317626953125,220.0,49449.94921875,0.0,3812.80224609375,1.0,278.1499938964844,281.1072692871094,292.0785217285156,295.2387390136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.1767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237300,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.38116455078125,0.8546932339668274,0.4626664221286773,0.4194461703300476,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38116455078125,0.9568372964859008,0.6382952332496643,0.6061313152313232,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38116455078125,0.951097309589386,0.6288914680480957,0.4402938485145569,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38116455078125,0.8081296682357788,0.3867785930633545,0.3701387047767639,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38116455078125,0.6949030756950378,0.2426393032073974,1.1125470399856567,285.38116455078125,284.95001220703125,300.2361755371094,289.06158447265625,298.12518310546875,297.2799377441406,285.3812255859375,1.0,0.6735142469406128,0.3803341388702392,0.3803341388702392,1.0,1.0,-3.5411176681518555,1.0130950212478638,2.528022766113281,0.2135378271341323,1.0,1.0,0.0,214.2125396728516,220.0,49459.4765625,0.0,3827.262451171875,1.0,278.1499938964844,281.1078186035156,292.0751037597656,295.2358703613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.30810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237360,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.852982759475708,0.4622200131416321,0.4191016852855682,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.954879105091095,0.6379820108413696,0.6058988571166992,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.950485348701477,0.6311262249946594,0.4418773353099823,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.8068358898162842,0.3869426250457763,0.3703503608703613,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.6936942338943481,0.2426908165216446,1.1130475997924805,285.3817749023437,284.95001220703125,300.2281494140625,289.0567626953125,298.12213134765625,297.2802124023437,285.3818359375,1.0,0.6745507717132568,0.3799367845058441,0.3799367845058441,1.0,1.0,-3.543185234069824,1.012560248374939,2.530625104904175,0.2125433832406997,1.0,1.0,0.0,215.7315826416016,223.0,49468.828125,0.0,3841.67578125,1.0,278.1499938964844,281.1083984375,292.0716552734375,295.23297119140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.4208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237420,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38287353515625,0.8496333360671997,0.4613244235515594,0.418410450220108,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829040527344,0.9509513974189758,0.6373240351676941,0.6054045557975769,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829040527344,0.94930499792099,0.6356057524681091,0.4450512230396271,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38287353515625,0.8042518496513367,0.3872596621513366,0.3707634210586548,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38287353515625,0.6913133859634399,0.2427873462438583,1.1140201091766355,285.3829040527344,284.95001220703125,300.2120056152344,289.047119140625,298.1160583496094,297.28076171875,285.3829345703125,1.0,0.6766096949577332,0.379142016172409,0.379142016172409,1.0,1.0,-3.54724383354187,1.0114668607711792,2.5357770919799805,0.2105456888675689,1.0,1.0,0.0,218.76885986328125,226.0,49486.94921875,0.0,3870.351318359375,1.0,278.1499938964844,281.1094665527344,292.0648193359375,295.2271728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.59033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237480,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38287353515625,0.8496333360671997,0.4613244235515594,0.418410450220108,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829040527344,0.9509513974189758,0.6373240351676941,0.6054045557975769,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829040527344,0.94930499792099,0.6356057524681091,0.4450512230396271,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.38287353515625,0.8042518496513367,0.3872596621513366,0.3707634210586548,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38287353515625,0.6913133859634399,0.2427873462438583,1.1140201091766355,285.3829040527344,284.95001220703125,300.2120056152344,289.047119140625,298.1160583496094,297.28076171875,285.3829345703125,1.0,0.6766096949577332,0.379142016172409,0.379142016172409,1.0,1.0,-3.54724383354187,1.0114668607711792,2.5357770919799805,0.2105456888675689,1.0,1.0,0.0,218.76885986328125,226.0,49486.94921875,0.0,3870.351318359375,1.0,278.1499938964844,281.1094665527344,292.0648193359375,295.2271728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.59033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237540,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3839416503906,0.8463753461837769,0.4604251682758331,0.4177160859107971,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3839416503906,0.9470154047012328,0.6366248726844788,0.6048717498779297,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3839416503906,0.9481804966926576,0.64009690284729,0.4482332766056061,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3839111328125,0.8017103672027588,0.3875620067119598,0.371162861585617,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3839111328125,0.6889812350273132,0.2428754419088363,1.114955186843872,285.3839416503906,284.95001220703125,300.1956787109375,289.0375671386719,298.10992431640625,297.2812805175781,285.38397216796875,1.0,0.6786502003669739,0.3783472776412964,0.3783472776412964,1.0,1.0,-3.551201105117798,1.0103332996368408,2.540867805480957,0.2085270434617996,1.0,1.0,0.0,221.804916381836,229.0,49504.3671875,0.0,3898.82421875,1.0,278.1499938964844,281.1105041503906,292.0579833984375,295.2213439941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.69970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237600,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3839416503906,0.8463753461837769,0.4604251682758331,0.4177160859107971,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3839416503906,0.9470154047012328,0.6366248726844788,0.6048717498779297,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3839416503906,0.9481804966926576,0.64009690284729,0.4482332766056061,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3839111328125,0.8017103672027588,0.3875620067119598,0.371162861585617,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3839111328125,0.6889812350273132,0.2428754419088363,1.114955186843872,285.3839416503906,284.95001220703125,300.1956787109375,289.0375671386719,298.10992431640625,297.2812805175781,285.38397216796875,1.0,0.6786502003669739,0.3783472776412964,0.3783472776412964,1.0,1.0,-3.551201105117798,1.0103332996368408,2.540867805480957,0.2085270434617996,1.0,1.0,0.0,221.804916381836,229.0,49504.3671875,0.0,3898.82421875,1.0,278.1499938964844,281.1105041503906,292.0579833984375,295.2213439941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.69970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237660,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849182128906,0.843203067779541,0.4595223665237427,0.4170188009738922,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849182128906,0.9430805444717408,0.6358885169029236,0.6043041348457336,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849182128906,0.9471077919006348,0.644597589969635,0.4514219164848327,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.799217164516449,0.3878508508205414,0.3715497851371765,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.6866966485977173,0.2429559528827667,1.1158571243286133,285.3849182128906,284.95001220703125,300.17919921875,289.0282287597656,298.103759765625,297.28179931640625,285.38494873046875,1.0,0.6806737780570984,0.3775559663772583,0.3775559663772583,1.0,1.0,-3.555065631866455,1.0091723203659058,2.54589319229126,0.2064990103244781,1.0,1.0,0.0,224.8408966064453,232.0,49521.21484375,0.0,3927.12060546875,1.0,278.1499938964844,281.1115417480469,292.0512390136719,295.21551513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237720,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849182128906,0.843203067779541,0.4595223665237427,0.4170188009738922,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849182128906,0.9430805444717408,0.6358885169029236,0.6043041348457336,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849182128906,0.9471077919006348,0.644597589969635,0.4514219164848327,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.799217164516449,0.3878508508205414,0.3715497851371765,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.6866966485977173,0.2429559528827667,1.1158571243286133,285.3849182128906,284.95001220703125,300.17919921875,289.0282287597656,298.103759765625,297.28179931640625,285.38494873046875,1.0,0.6806737780570984,0.3775559663772583,0.3775559663772583,1.0,1.0,-3.555065631866455,1.0091723203659058,2.54589319229126,0.2064990103244781,1.0,1.0,0.0,224.8408966064453,232.0,49521.21484375,0.0,3927.12060546875,1.0,278.1499938964844,281.1115417480469,292.0512390136719,295.21551513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.7724609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237780,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858337402344,0.840111255645752,0.4586158394813537,0.4163183569908142,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858337402344,0.9391559958457948,0.6351149082183838,0.6037017703056335,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858337402344,0.9460850358009338,0.6491066217422485,0.4546164274215698,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858337402344,0.7967711687088013,0.3881259560585022,0.3719239234924316,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38580322265625,0.6844589710235596,0.2430289536714553,1.1167259216308594,285.3858337402344,284.95001220703125,300.1625671386719,289.01910400390625,298.0975952148437,297.2823181152344,285.3858642578125,1.0,0.6826804280281067,0.3767646253108978,0.3767646253108978,1.0,1.0,-3.5588364601135254,1.0079742670059204,2.5508620738983154,0.2044518440961837,1.0,1.0,0.0,227.8764495849609,235.0,49537.56640625,0.0,3955.233154296875,1.0,278.1499938964844,281.1125183105469,292.04461669921875,295.2098083496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.82763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237840,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858337402344,0.840111255645752,0.4586158394813537,0.4163183569908142,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858337402344,0.9391559958457948,0.6351149082183838,0.6037017703056335,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858337402344,0.9460850358009338,0.6491066217422485,0.4546164274215698,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858337402344,0.7967711687088013,0.3881259560585022,0.3719239234924316,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38580322265625,0.6844589710235596,0.2430289536714553,1.1167259216308594,285.3858337402344,284.95001220703125,300.1625671386719,289.01910400390625,298.0975952148437,297.2823181152344,285.3858642578125,1.0,0.6826804280281067,0.3767646253108978,0.3767646253108978,1.0,1.0,-3.5588364601135254,1.0079742670059204,2.5508620738983154,0.2044518440961837,1.0,1.0,0.0,227.8764495849609,235.0,49537.56640625,0.0,3955.233154296875,1.0,278.1499938964844,281.1125183105469,292.04461669921875,295.2098083496094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.82763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237900,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8385937213897705,0.4581609964370727,0.4159668087959289,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.937200367450714,0.6347138285636902,0.603387176990509,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.9455918073654176,0.6513640284538269,0.4562156796455383,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.7955654263496399,0.3882580697536468,0.372105985879898,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.6833572387695312,0.2430625855922699,1.11714768409729,285.3862609863281,284.95001220703125,300.1542053222656,289.0146789550781,298.094482421875,297.2825622558594,285.38629150390625,1.0,0.6836771368980408,0.3763689696788788,0.3763689696788788,1.0,1.0,-3.560685396194458,1.007360816001892,2.5533244609832764,0.2034208923578262,1.0,1.0,0.0,229.39393615722656,235.0,49545.57421875,0.0,3969.215087890625,1.0,278.1499938964844,281.11297607421875,292.0413818359375,295.2070007324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.8544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12237960,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866882324219,0.8370941877365112,0.4577053487300873,0.415614515542984,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866882324219,0.9352510571479796,0.6343035697937012,0.6030639410018921,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866882324219,0.945110023021698,0.6536224484443665,0.4578157961368561,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866882324219,0.7943710088729858,0.388386607170105,0.3722847104072571,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866882324219,0.6822669506072998,0.243094339966774,1.1175612211227417,285.3866882324219,284.95001220703125,300.14581298828125,289.01031494140625,298.0914001464844,297.2828063964844,285.38671875,1.0,0.6846696138381958,0.3759828209877014,0.3759828209877014,1.0,1.0,-3.5625102519989014,1.006765365600586,2.5557448863983154,0.2024125903844833,1.0,1.0,0.0,230.91116333007807,238.0,49553.49609375,0.0,3983.1474609375,1.0,278.1499938964844,281.11346435546875,292.0382080078125,295.2042541503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.88671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238020,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38751220703125,0.8341453075408936,0.456790953874588,0.4149074256420135,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38751220703125,0.9313764572143556,0.6334567070007324,0.602392852306366,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38751220703125,0.9441792964935304,0.6581429839134216,0.4610185921192169,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38751220703125,0.7920151948928833,0.3886332809925079,0.3726325333118438,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3874816894531,0.6801195740699768,0.2431525886058807,1.1183651685714722,285.38751220703125,284.95001220703125,300.12890625,289.0018920898437,298.0851745605469,297.2832946777344,285.3875427246094,1.0,0.6866421103477478,0.3752104938030243,0.3752104938030243,1.0,1.0,-3.566090583801269,1.0055503845214844,2.560540199279785,0.2003858387470245,1.0,1.0,0.0,233.94581604003903,241.0,49569.0703125,0.0,4010.875,1.0,278.1499938964844,281.1143798828125,292.03204345703125,295.1988830566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.96533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238080,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38751220703125,0.8341453075408936,0.456790953874588,0.4149074256420135,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38751220703125,0.9313764572143556,0.6334567070007324,0.602392852306366,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38751220703125,0.9441792964935304,0.6581429839134216,0.4610185921192169,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38751220703125,0.7920151948928833,0.3886332809925079,0.3726325333118438,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3874816894531,0.6801195740699768,0.2431525886058807,1.1183651685714722,285.38751220703125,284.95001220703125,300.12890625,289.0018920898437,298.0851745605469,297.2832946777344,285.3875427246094,1.0,0.6866421103477478,0.3752104938030243,0.3752104938030243,1.0,1.0,-3.566090583801269,1.0055503845214844,2.560540199279785,0.2003858387470245,1.0,1.0,0.0,233.94581604003903,241.0,49569.0703125,0.0,4010.875,1.0,278.1499938964844,281.1143798828125,292.03204345703125,295.1988830566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.96533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238140,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882751464844,0.8312583565711975,0.455872505903244,0.4141968786716461,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883056640625,0.927544116973877,0.6325759291648865,0.6016900539398193,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883056640625,0.943290650844574,0.6626666188240051,0.4642236530780792,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882751464844,0.7897030115127563,0.3888661563396454,0.3729675710201263,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882751464844,0.6780162453651428,0.2432040274143219,1.119139313697815,285.3883056640625,284.95001220703125,300.1119079589844,288.993896484375,298.0789489746094,297.28375244140625,285.3883361816406,1.0,0.6885983347892761,0.3744381666183471,0.3744381666183471,1.0,1.0,-3.569580078125,1.0042996406555176,2.5652804374694824,0.1983411908149719,1.0,1.0,0.0,236.98019409179688,244.0,49584.40234375,0.0,4038.418701171875,1.0,278.1499938964844,281.11529541015625,292.0261535644531,295.1938171386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.0859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238200,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882751464844,0.8312583565711975,0.455872505903244,0.4141968786716461,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883056640625,0.927544116973877,0.6325759291648865,0.6016900539398193,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883056640625,0.943290650844574,0.6626666188240051,0.4642236530780792,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882751464844,0.7897030115127563,0.3888661563396454,0.3729675710201263,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882751464844,0.6780162453651428,0.2432040274143219,1.119139313697815,285.3883056640625,284.95001220703125,300.1119079589844,288.993896484375,298.0789489746094,297.28375244140625,285.3883361816406,1.0,0.6885983347892761,0.3744381666183471,0.3744381666183471,1.0,1.0,-3.569580078125,1.0042996406555176,2.5652804374694824,0.1983411908149719,1.0,1.0,0.0,236.98019409179688,244.0,49584.40234375,0.0,4038.418701171875,1.0,278.1499938964844,281.11529541015625,292.0261535644531,295.1938171386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.0859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238260,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890686035156,0.8284265995025635,0.4549498856067657,0.4134827852249145,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890686035156,0.9237659573554992,0.6316609382629395,0.6009551286697388,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890686035156,0.9424418807029724,0.6671910881996155,0.467429518699646,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890686035156,0.7874332070350647,0.3890845477581024,0.3732891678810119,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890380859375,0.675956130027771,0.2432485967874527,1.1198830604553225,285.3890686035156,284.95001220703125,300.09478759765625,288.98638916015625,298.0727233886719,297.2841796875,285.3890991210937,1.0,0.6905378103256226,0.3736877143383026,0.3736877143383026,1.0,1.0,-3.5729753971099854,1.0030778646469116,2.569897651672364,0.1963440924882888,1.0,1.0,0.0,240.01382446289065,247.0,49599.9765625,0.0,4065.762939453125,1.0,278.1499938964844,281.1162414550781,292.0206604003906,295.1890869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.31005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
