time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238320,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890686035156,0.8284265995025635,0.4549498856067657,0.4134827852249145,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890686035156,0.9237659573554992,0.6316609382629395,0.6009551286697388,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890686035156,0.9424418807029724,0.6671910881996155,0.467429518699646,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890686035156,0.7874332070350647,0.3890845477581024,0.3732891678810119,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890380859375,0.675956130027771,0.2432485967874527,1.1198830604553225,285.3890686035156,284.95001220703125,300.09478759765625,288.98638916015625,298.0727233886719,297.2841796875,285.3890991210937,1.0,0.6905378103256226,0.3736877143383026,0.3736877143383026,1.0,1.0,-3.5729753971099854,1.0030778646469116,2.569897651672364,0.1963440924882888,1.0,1.0,0.0,240.01382446289065,247.0,49599.9765625,0.0,4065.762939453125,1.0,278.1499938964844,281.1162414550781,292.0206604003906,295.1890869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.31005859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238380,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894958496094,0.826862096786499,0.4544315934181213,0.4130815267562866,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894958496094,0.9216793775558472,0.6311361193656921,0.600531816482544,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894958496094,0.9419828653335572,0.6697249412536621,0.4692248404026031,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894958496094,0.7861804962158203,0.3892014324665069,0.3734642267227173,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38946533203125,0.674821138381958,0.243271067738533,1.120288610458374,285.3894958496094,284.95001220703125,300.0851745605469,288.9824523925781,298.0692138671875,297.2843933105469,285.3895263671875,1.0,0.6916175484657288,0.3732674419879913,0.3732674419879913,1.0,1.0,-3.5748414993286133,1.0023809671401978,2.572460651397705,0.1952199935913086,1.0,1.0,0.0,241.7129669189453,247.0,49609.203125,0.0,4081.00830078125,1.0,278.1499938964844,281.1167907714844,292.01776123046875,295.1866149902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.51806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238440,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38983154296875,0.8256426453590393,0.4540234804153442,0.4127654731273651,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38983154296875,0.9200562834739684,0.6307164430618286,0.6001924276351929,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38983154296875,0.941630244255066,0.6717151403427124,0.470635175704956,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38983154296875,0.7852052450180054,0.3892899751663208,0.3735987544059753,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3898010253906,0.6739385724067688,0.2432872503995895,1.1206008195877075,285.38983154296875,284.95001220703125,300.0775756835937,288.9794921875,298.06646728515625,297.2845458984375,285.3898620605469,1.0,0.6924622654914856,0.372937262058258,0.372937262058258,1.0,1.0,-3.576287031173706,1.0018253326416016,2.5744616985321045,0.1943329125642776,1.0,1.0,0.0,243.04771423339844,250.0,49616.3125,0.0,4092.941162109375,1.0,278.1499938964844,281.1172180175781,292.0155639648437,295.184814453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.69482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238500,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39019775390625,0.8242663145065308,0.4535582065582275,0.4124050438404083,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.39019775390625,0.9182295799255372,0.6302292943000793,0.5997970700263977,297.5022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39019775390625,0.9412378072738647,0.6739758253097534,0.472237229347229,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39019775390625,0.7841057181358337,0.3893858790397644,0.3737471997737884,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3901672363281,0.6729450821876526,0.2433035522699356,1.1209464073181152,285.39019775390625,284.95001220703125,300.0689392089844,288.97625732421875,298.0633239746094,297.28472900390625,285.3902282714844,1.0,0.6934170126914978,0.3725620210170746,0.3725620210170746,1.0,1.0,-3.577899694442749,1.0011829137802124,2.576716661453247,0.193319946527481,1.0,1.0,0.0,244.563705444336,250.0,49624.26953125,0.0,4106.4287109375,1.0,278.1499938964844,281.1177062988281,292.01324462890625,295.182861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.9169921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238560,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905639648437,0.8228989243507385,0.4530923664569855,0.4120441079139709,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905639648437,0.916426122188568,0.6297372579574585,0.5993971228599548,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905639648437,0.940853476524353,0.676235556602478,0.4738386869430542,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905639648437,0.7830166220664978,0.389479398727417,0.3738934993743896,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905334472656,0.6719620227813721,0.2433188408613205,1.1212875843048096,285.3905639648437,284.95001220703125,300.0602722167969,288.97320556640625,298.0602111816406,297.2848815917969,285.3905944824219,1.0,0.6943690180778503,0.3722038567066192,0.3722038567066192,1.0,1.0,-3.579497098922729,1.0005841255187988,2.5789132118225098,0.1923535317182541,1.0,1.0,0.0,246.0803680419922,253.0,49632.2265625,0.0,4119.89306640625,1.0,278.1499938964844,281.1181640625,292.010986328125,295.1810302734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.15771484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238620,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39129638671875,0.8201871514320374,0.4521571397781372,0.4113192558288574,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39129638671875,0.9128925800323486,0.6287298202514648,0.5985752940177917,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39129638671875,0.9401089549064636,0.6807513236999512,0.4770390689373016,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39129638671875,0.7808673977851868,0.3896551132202148,0.3741755187511444,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912658691406,0.6700261831283569,0.2433446049690246,1.1219489574432373,285.39129638671875,284.95001220703125,300.0429077148437,288.96759033203125,298.0539855957031,297.2851867675781,285.3913269042969,1.0,0.6962605118751526,0.3714875280857086,0.3714875280857086,1.0,1.0,-3.5826213359832764,0.9993659257888794,2.5832555294036865,0.1904145777225494,1.0,1.0,0.0,249.113037109375,256.0,49647.953125,0.0,4146.66455078125,1.0,278.1499938964844,281.1191101074219,292.00689697265625,295.177734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.71337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238680,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39129638671875,0.8201871514320374,0.4521571397781372,0.4113192558288574,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39129638671875,0.9128925800323486,0.6287298202514648,0.5985752940177917,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39129638671875,0.9401089549064636,0.6807513236999512,0.4770390689373016,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39129638671875,0.7808673977851868,0.3896551132202148,0.3741755187511444,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912658691406,0.6700261831283569,0.2433446049690246,1.1219489574432373,285.39129638671875,284.95001220703125,300.0429077148437,288.96759033203125,298.0539855957031,297.2851867675781,285.3913269042969,1.0,0.6962605118751526,0.3714875280857086,0.3714875280857086,1.0,1.0,-3.5826213359832764,0.9993659257888794,2.5832555294036865,0.1904145777225494,1.0,1.0,0.0,249.113037109375,256.0,49647.953125,0.0,4146.66455078125,1.0,278.1499938964844,281.1191101074219,292.00689697265625,295.177734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.71337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238740,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919982910156,0.8174988031387329,0.4512175023555755,0.410590648651123,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919982910156,0.9094708561897278,0.6276941895484924,0.5977268815040588,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919982910156,0.9393947720527648,0.6852607131004333,0.4802351891994476,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919982910156,0.7787562608718872,0.3898164927959442,0.3744442760944366,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919982910156,0.6681300401687622,0.2433644831180572,1.1225844621658323,285.3919982910156,284.95001220703125,300.0254821777344,288.9627685546875,298.0476989746094,297.28546142578125,285.3920288085937,1.0,0.6981365084648132,0.370771199464798,0.370771199464798,1.0,1.0,-3.585656881332397,0.9981144070625304,2.587542533874512,0.1884583234786987,1.0,1.0,0.0,252.14532470703125,259.0,49663.52734375,0.0,4173.2451171875,1.0,278.1499938964844,281.1200256347656,292.0033874511719,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.37890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238800,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919982910156,0.8174988031387329,0.4512175023555755,0.410590648651123,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919982910156,0.9094708561897278,0.6276941895484924,0.5977268815040588,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919982910156,0.9393947720527648,0.6852607131004333,0.4802351891994476,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919982910156,0.7787562608718872,0.3898164927959442,0.3744442760944366,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919982910156,0.6681300401687622,0.2433644831180572,1.1225844621658323,285.3919982910156,284.95001220703125,300.0254821777344,288.9627685546875,298.0476989746094,297.28546142578125,285.3920288085937,1.0,0.6981365084648132,0.370771199464798,0.370771199464798,1.0,1.0,-3.585656881332397,0.9981144070625304,2.587542533874512,0.1884583234786987,1.0,1.0,0.0,252.14532470703125,259.0,49663.52734375,0.0,4173.2451171875,1.0,278.1499938964844,281.1200256347656,292.0033874511719,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.37890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238860,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.8148247003555298,0.4502730667591095,0.4098579287528991,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.906176507472992,0.6266294121742249,0.5968510508537292,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.9387083649635316,0.6897606253623962,0.4834250211715698,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.7766814827919006,0.3899621963500976,0.3746984601020813,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.6662724018096924,0.2433781325817108,1.1231926679611206,285.3927307128906,284.95001220703125,300.00799560546875,288.9587707519531,298.0413818359375,297.28564453125,285.39276123046875,1.0,0.6999958753585815,0.3700532913208008,0.3700532913208008,1.0,1.0,-3.588597059249878,0.9968224167823792,2.5917744636535645,0.1864766478538513,1.0,1.0,0.0,255.1765594482422,262.0,49678.99609375,0.0,4199.60888671875,1.0,278.1499938964844,281.1209716796875,292.00054931640625,295.1728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238920,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.8148247003555298,0.4502730667591095,0.4098579287528991,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.906176507472992,0.6266294121742249,0.5968510508537292,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.9387083649635316,0.6897606253623962,0.4834250211715698,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.7766814827919006,0.3899621963500976,0.3746984601020813,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.6662724018096924,0.2433781325817108,1.1231926679611206,285.3927307128906,284.95001220703125,300.00799560546875,288.9587707519531,298.0413818359375,297.28564453125,285.39276123046875,1.0,0.6999958753585815,0.3700532913208008,0.3700532913208008,1.0,1.0,-3.588597059249878,0.9968224167823792,2.5917744636535645,0.1864766478538513,1.0,1.0,0.0,255.1765594482422,262.0,49678.99609375,0.0,4199.60888671875,1.0,278.1499938964844,281.1209716796875,292.00054931640625,295.1728515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12238980,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934326171875,0.8121553063392639,0.4493244588375091,0.4091216325759887,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934326171875,0.9030290246009828,0.6255410313606262,0.5959529876708984,297.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934326171875,0.9380481839179992,0.6942514777183533,0.4866085946559906,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934326171875,0.7746432423591614,0.3900945484638214,0.3749402463436126,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934326171875,0.6644529700279236,0.2433867007493972,1.1237787008285522,285.3934326171875,284.95001220703125,299.990478515625,288.95562744140625,298.0350341796875,297.2857971191406,285.3934631347656,1.0,0.7018410563468933,0.3693353533744812,0.3693353533744812,1.0,1.0,-3.591456413269043,0.9954996109008788,2.595956802368164,0.1844774931669235,1.0,1.0,0.0,258.2080383300781,265.0,49694.4765625,0.0,4225.80224609375,1.0,278.1499938964844,281.12188720703125,291.998291015625,295.1713562011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.12255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239040,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934326171875,0.8121553063392639,0.4493244588375091,0.4091216325759887,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934326171875,0.9030290246009828,0.6255410313606262,0.5959529876708984,297.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934326171875,0.9380481839179992,0.6942514777183533,0.4866085946559906,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934326171875,0.7746432423591614,0.3900945484638214,0.3749402463436126,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934326171875,0.6644529700279236,0.2433867007493972,1.1237787008285522,285.3934326171875,284.95001220703125,299.990478515625,288.95562744140625,298.0350341796875,297.2857971191406,285.3934631347656,1.0,0.7018410563468933,0.3693353533744812,0.3693353533744812,1.0,1.0,-3.591456413269043,0.9954996109008788,2.595956802368164,0.1844774931669235,1.0,1.0,0.0,258.2080383300781,265.0,49694.4765625,0.0,4225.80224609375,1.0,278.1499938964844,281.12188720703125,291.998291015625,295.1713562011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.12255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239100,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.393798828125,0.8108194470405579,0.4488483965396881,0.4087519943714142,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.393798828125,0.9015042185783386,0.6249874830245972,0.5954951047897339,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.393798828125,0.9377275109291076,0.6964927911758423,0.4881975054740906,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.393798828125,0.7736374735832214,0.3901552259922027,0.3750560283660888,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.393798828125,0.6635572910308838,0.2433889508247375,1.1240627765655518,285.393798828125,284.95001220703125,299.981689453125,288.9544372558594,298.0318298339844,297.2858581542969,285.3938293457031,1.0,0.7027578949928284,0.3689763844013214,0.3689763844013214,1.0,1.0,-3.592853546142578,0.9948259592056274,2.598027467727661,0.1834714412689209,1.0,1.0,0.0,259.7234191894531,265.0,49702.25390625,0.0,4238.82470703125,1.0,278.1499938964844,281.1223449707031,291.9974670410156,295.1708984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.65869140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239160,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941955566406,0.8094810247421265,0.448371559381485,0.4083816409111023,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941955566406,0.8999892473220825,0.6244292855262756,0.5950328707695007,297.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941955566406,0.9374128580093384,0.6987314820289612,0.4897847771644592,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941650390625,0.7726407647132874,0.3902130424976349,0.3751691579818725,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941650390625,0.6626710295677185,0.2433901727199554,1.124342441558838,285.3941955566406,284.95001220703125,299.972900390625,288.9534606933594,298.0286865234375,297.285888671875,285.39422607421875,1.0,0.7036716938018799,0.3686363995075226,0.3686363995075226,1.0,1.0,-3.594233751296997,0.9942015409469604,2.600032091140747,0.1825177073478698,1.0,1.0,0.0,261.2391052246094,268.0,49710.109375,0.0,4251.8134765625,1.0,278.1499938964844,281.1228332519531,291.99676513671875,295.17059326171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.23583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239220,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949584960937,0.8067915439605713,0.4474144279956817,0.4076379537582397,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949584960937,0.8969864845275879,0.6232947111129761,0.5940911173820496,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949584960937,0.9368008971214294,0.7031985521316528,0.4929521381855011,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949584960937,0.7706730365753174,0.3903171420097351,0.3753846287727356,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949584960937,0.6609260439872742,0.2433886080980301,1.1248838901519775,285.3949584960937,284.95001220703125,299.955322265625,288.9523010253906,298.0223693847656,297.28594970703125,285.3949890136719,1.0,0.7054874300956726,0.3679563999176025,0.3679563999176025,1.0,1.0,-3.5969269275665283,0.9929351806640624,2.603991985321045,0.1806065291166305,1.0,1.0,0.0,264.2693176269531,271.0,49725.984375,0.0,4277.6328125,1.0,278.1499938964844,281.123779296875,291.9960632324219,295.1706237792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.5517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239280,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949584960937,0.8067915439605713,0.4474144279956817,0.4076379537582397,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949584960937,0.8969864845275879,0.6232947111129761,0.5940911173820496,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949584960937,0.9368008971214294,0.7031985521316528,0.4929521381855011,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949584960937,0.7706730365753174,0.3903171420097351,0.3753846287727356,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949584960937,0.6609260439872742,0.2433886080980301,1.1248838901519775,285.3949584960937,284.95001220703125,299.955322265625,288.9523010253906,298.0223693847656,297.28594970703125,285.3949890136719,1.0,0.7054874300956726,0.3679563999176025,0.3679563999176025,1.0,1.0,-3.5969269275665283,0.9929351806640624,2.603991985321045,0.1806065291166305,1.0,1.0,0.0,264.2693176269531,271.0,49725.984375,0.0,4277.6328125,1.0,278.1499938964844,281.123779296875,291.9960632324219,295.1706237792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.5517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239340,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.8040786981582642,0.4464477896690368,0.4068875610828399,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.8940132260322571,0.62213134765625,0.5931246280670166,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.9361903071403505,0.7076114416122437,0.4960906505584717,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957214355469,0.7687326073646545,0.3904018998146057,0.3755837976932525,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957214355469,0.6592128276824951,0.243381381034851,1.125402808189392,285.395751953125,284.95001220703125,299.937744140625,288.95220947265625,298.015869140625,297.2857360839844,285.3957824707031,1.0,0.7072861194610596,0.3672764003276825,0.3672764003276825,1.0,1.0,-3.599501132965088,0.9916263818740844,2.607874870300293,0.1786805838346481,1.0,1.0,0.0,267.3035583496094,274.0,49742.28515625,0.0,4303.19482421875,1.0,278.1499938964844,281.1247253417969,291.9961853027344,295.1715087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.09326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239400,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.8040786981582642,0.4464477896690368,0.4068875610828399,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.8940132260322571,0.62213134765625,0.5931246280670166,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.9361903071403505,0.7076114416122437,0.4960906505584717,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957214355469,0.7687326073646545,0.3904018998146057,0.3755837976932525,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957214355469,0.6592128276824951,0.243381381034851,1.125402808189392,285.395751953125,284.95001220703125,299.937744140625,288.95220947265625,298.015869140625,297.2857360839844,285.3957824707031,1.0,0.7072861194610596,0.3672764003276825,0.3672764003276825,1.0,1.0,-3.599501132965088,0.9916263818740844,2.607874870300293,0.1786805838346481,1.0,1.0,0.0,267.3035583496094,274.0,49742.28515625,0.0,4303.19482421875,1.0,278.1499938964844,281.1247253417969,291.9961853027344,295.1715087890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.09326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239460,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.396484375,0.8013778328895569,0.4454672634601593,0.4061263799667358,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.396484375,0.8910617232322693,0.6209354996681213,0.5921297669410706,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.396484375,0.9355568289756776,0.7119423747062683,0.4991770386695862,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.396484375,0.7668116092681885,0.3904635608196258,0.3757632076740265,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.657525897026062,0.2433675676584243,1.1258972883224487,285.396484375,284.95001220703125,299.920166015625,288.9532775878906,298.0091552734375,297.2851257324219,285.3965148925781,1.0,0.7090649008750916,0.3666136860847473,0.3666136860847473,1.0,1.0,-3.601912498474121,0.9903137683868408,2.6115987300872803,0.1767901182174682,1.0,1.0,0.0,270.3471069335937,277.0,49760.31640625,0.0,4328.41015625,1.0,278.1499938964844,281.12579345703125,291.99713134765625,295.1732482910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.96826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239520,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.396484375,0.8013778328895569,0.4454672634601593,0.4061263799667358,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.396484375,0.8910617232322693,0.6209354996681213,0.5921297669410706,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.396484375,0.9355568289756776,0.7119423747062683,0.4991770386695862,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.396484375,0.7668116092681885,0.3904635608196258,0.3757632076740265,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964538574219,0.657525897026062,0.2433675676584243,1.1258972883224487,285.396484375,284.95001220703125,299.920166015625,288.9532775878906,298.0091552734375,297.2851257324219,285.3965148925781,1.0,0.7090649008750916,0.3666136860847473,0.3666136860847473,1.0,1.0,-3.601912498474121,0.9903137683868408,2.6115987300872803,0.1767901182174682,1.0,1.0,0.0,270.3471069335937,277.0,49760.31640625,0.0,4328.41015625,1.0,278.1499938964844,281.12579345703125,291.99713134765625,295.1732482910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.96826171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239580,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.7996624112129211,0.4448340833187103,0.4056337177753448,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.8891875147819519,0.620154619216919,0.5914774537086487,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.9351470470428468,0.7146888375282288,0.5011301040649414,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.7655940055847168,0.3904909789562225,0.3758662641048431,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.6564614176750183,0.2433546334505081,1.1261963844299316,285.3969116210937,284.95001220703125,299.9089050292969,288.9545593261719,298.0047912597656,297.2846374511719,285.3969421386719,1.0,0.7101909518241882,0.3661895394325256,0.3661895394325256,1.0,1.0,-3.6033685207366943,0.98944491147995,2.6139237880706787,0.1755725443363189,1.0,1.0,0.0,272.2957458496094,277.0,49770.65234375,0.0,4344.33447265625,1.0,278.1499938964844,281.1264343261719,291.9983215332031,295.1749572753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.2060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239640,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.7987032532691956,0.4444766640663147,0.4053552448749542,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.8881397843360901,0.6197109818458557,0.591106116771698,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.9349184632301332,0.7162281274795532,0.5022240877151489,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.7649142742156982,0.3905026912689209,0.3759205937385559,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.6558684706687927,0.2433460503816604,1.1263586282730105,285.39715576171875,284.95001220703125,299.9025573730469,288.9555053710937,298.0023498535156,297.28436279296875,285.3971862792969,1.0,0.7108204364776611,0.3659509420394897,0.3659509420394897,1.0,1.0,-3.604163408279419,0.9889476895332336,2.61521577835083,0.1748853921890258,1.0,1.0,0.0,273.39111328125,280.0,49776.8828125,0.0,4353.22802734375,1.0,278.1499938964844,281.1268005371094,291.9991455078125,295.17608642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.9716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239700,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39752197265625,0.797378659248352,0.4439787864685058,0.4049670994281769,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39752197265625,0.8866931796073914,0.61909019947052,0.5905857682228088,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39752197265625,0.934604823589325,0.718361496925354,0.5037397146224976,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39752197265625,0.7639768719673157,0.3905150890350342,0.3759922087192535,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974914550781,0.6550521850585938,0.2433328181505203,1.126577615737915,285.39752197265625,284.95001220703125,299.893798828125,288.95709228515625,297.9989318847656,297.2839660644531,285.3975524902344,1.0,0.711690366268158,0.3656195998191833,0.3656195998191833,1.0,1.0,-3.605243444442749,0.9882487058639526,2.616994857788086,0.1739290058612823,1.0,1.0,0.0,274.91131591796875,280.0,49785.703125,0.0,4365.51416015625,1.0,278.1499938964844,281.1273193359375,292.0005187988281,295.1778869628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.09814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239760,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978881835937,0.7960630059242249,0.4434798061847687,0.4045778512954712,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978881835937,0.8852570056915283,0.6184651255607605,0.5900611281394958,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978881835937,0.9342959523200988,0.7204895615577698,0.5052514672279358,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978881835937,0.7630476355552673,0.3905235826969147,0.3760600388050079,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978881835937,0.6542445421218872,0.2433182895183563,1.1267906427383425,285.3978881835937,284.95001220703125,299.885009765625,288.9590148925781,297.9955444335937,297.2835998535156,285.3979187011719,1.0,0.7125560641288757,0.3652892112731933,0.3652892112731933,1.0,1.0,-3.606300592422485,0.9875443577766418,2.6187562942504883,0.1729737371206283,1.0,1.0,0.0,276.4305114746094,283.0,49794.72265625,0.0,4377.7392578125,1.0,278.1499938964844,281.1278686523437,292.00213623046875,295.179931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.2958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239820,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.398681640625,0.7934591770172119,0.4424784779548645,0.4037961065769195,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3987121582031,0.8824165463447571,0.6172027587890625,0.5889998078346252,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3987121582031,0.9336931705474854,0.7247311472892761,0.508264422416687,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.398681640625,0.761213481426239,0.3905291557312011,0.3761846721172333,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.398681640625,0.6526550650596619,0.2432857900857925,1.1272001266479492,285.3987121582031,284.95001220703125,299.86749267578125,288.9638366699219,297.98876953125,297.2828369140625,285.39874267578125,1.0,0.7142753005027771,0.3646284639835357,0.3646284639835357,1.0,1.0,-3.60835075378418,0.9861127734184264,2.6222379207611084,0.171059176325798,1.0,1.0,0.0,279.4654846191406,286.0,49813.578125,0.0,4402.01513671875,1.0,278.1499938964844,281.1289978027344,292.0061340332031,295.18487548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239880,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.398681640625,0.7934591770172119,0.4424784779548645,0.4037961065769195,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3987121582031,0.8824165463447571,0.6172027587890625,0.5889998078346252,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3987121582031,0.9336931705474854,0.7247311472892761,0.508264422416687,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.398681640625,0.761213481426239,0.3905291557312011,0.3761846721172333,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.398681640625,0.6526550650596619,0.2432857900857925,1.1272001266479492,285.3987121582031,284.95001220703125,299.86749267578125,288.9638366699219,297.98876953125,297.2828369140625,285.39874267578125,1.0,0.7142753005027771,0.3646284639835357,0.3646284639835357,1.0,1.0,-3.60835075378418,0.9861127734184264,2.6222379207611084,0.171059176325798,1.0,1.0,0.0,279.4654846191406,286.0,49813.578125,0.0,4402.01513671875,1.0,278.1499938964844,281.1289978027344,292.0061340332031,295.18487548828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.943359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12239940,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39959716796875,0.7908919453620911,0.4414733648300171,0.4030108451843261,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39959716796875,0.8796188831329346,0.6159258484840393,0.5879244208335876,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39959716796875,0.9331092834472656,0.7289526462554932,0.5112633109092712,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39959716796875,0.7594113349914551,0.3905206024646759,0.3762957453727722,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39959716796875,0.6510993242263794,0.2432493418455124,1.1275911331176758,285.39959716796875,284.95001220703125,299.8500061035156,288.9700622558594,297.9820556640625,297.2821044921875,285.3996276855469,1.0,0.7159798741340637,0.3639676868915558,0.3639676868915558,1.0,1.0,-3.610323905944824,0.984653115272522,2.625670909881592,0.1691389381885528,1.0,1.0,0.0,282.4968566894531,289.0,49833.63671875,0.0,4426.08642578125,1.0,278.1499938964844,281.13018798828125,292.0112609863281,295.1909484863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.9462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240000,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39959716796875,0.7908919453620911,0.4414733648300171,0.4030108451843261,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39959716796875,0.8796188831329346,0.6159258484840393,0.5879244208335876,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39959716796875,0.9331092834472656,0.7289526462554932,0.5112633109092712,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39959716796875,0.7594113349914551,0.3905206024646759,0.3762957453727722,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39959716796875,0.6510993242263794,0.2432493418455124,1.1275911331176758,285.39959716796875,284.95001220703125,299.8500061035156,288.9700622558594,297.9820556640625,297.2821044921875,285.3996276855469,1.0,0.7159798741340637,0.3639676868915558,0.3639676868915558,1.0,1.0,-3.610323905944824,0.984653115272522,2.625670909881592,0.1691389381885528,1.0,1.0,0.0,282.4968566894531,289.0,49833.63671875,0.0,4426.08642578125,1.0,278.1499938964844,281.13018798828125,292.0112609863281,295.1909484863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.9462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240060,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40057373046875,0.7883606553077698,0.4404648542404175,0.4022225439548492,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40057373046875,0.8768636584281921,0.6146366596221924,0.5868372321128845,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006042480469,0.932542324066162,0.7331545352935791,0.5142486691474915,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40057373046875,0.7576402425765991,0.3904992640018463,0.3763947188854217,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40057373046875,0.6495761275291443,0.2432096451520919,1.127967119216919,285.40057373046875,284.95001220703125,299.8326721191406,288.97705078125,297.9754638671875,297.2813720703125,285.400634765625,1.0,0.7176715135574341,0.3633478879928589,0.3633478879928589,1.0,1.0,-3.6122305393218994,0.9832947254180908,2.6289358139038086,0.1673308312892913,1.0,1.0,0.0,285.5259704589844,292.0,49854.41796875,0.0,4449.986328125,1.0,278.1499938964844,281.13140869140625,292.0172119140625,295.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.2138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240120,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40057373046875,0.7883606553077698,0.4404648542404175,0.4022225439548492,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40057373046875,0.8768636584281921,0.6146366596221924,0.5868372321128845,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4006042480469,0.932542324066162,0.7331545352935791,0.5142486691474915,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40057373046875,0.7576402425765991,0.3904992640018463,0.3763947188854217,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40057373046875,0.6495761275291443,0.2432096451520919,1.127967119216919,285.40057373046875,284.95001220703125,299.8326721191406,288.97705078125,297.9754638671875,297.2813720703125,285.400634765625,1.0,0.7176715135574341,0.3633478879928589,0.3633478879928589,1.0,1.0,-3.6122305393218994,0.9832947254180908,2.6289358139038086,0.1673308312892913,1.0,1.0,0.0,285.5259704589844,292.0,49854.41796875,0.0,4449.986328125,1.0,278.1499938964844,281.13140869140625,292.0172119140625,295.1980285644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.2138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240180,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40155029296875,0.7858640551567078,0.4394517540931701,0.4014302790164947,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015808105469,0.8741486072540283,0.6133321523666382,0.5857356786727905,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015808105469,0.9319865107536316,0.7373269200325012,0.5172140598297119,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40155029296875,0.7558966279029846,0.3904615044593811,0.376478374004364,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40155029296875,0.6480832695960999,0.2431657761335373,1.1283249855041504,285.40155029296875,284.95001220703125,299.8155212402344,288.984130859375,297.9689636230469,297.2806396484375,285.401611328125,1.0,0.7193480134010315,0.362728089094162,0.362728089094162,1.0,1.0,-3.614051103591919,0.9819107055664062,2.6321403980255127,0.1655054986476898,1.0,1.0,0.0,288.55224609375,295.0,49875.02734375,0.0,4473.6572265625,1.0,278.1499938964844,281.1326599121094,292.0236511230469,295.2056884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.56982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
