time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240240,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40155029296875,0.7858640551567078,0.4394517540931701,0.4014302790164947,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015808105469,0.8741486072540283,0.6133321523666382,0.5857356786727905,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015808105469,0.9319865107536316,0.7373269200325012,0.5172140598297119,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40155029296875,0.7558966279029846,0.3904615044593811,0.376478374004364,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40155029296875,0.6480832695960999,0.2431657761335373,1.1283249855041504,285.40155029296875,284.95001220703125,299.8155212402344,288.984130859375,297.9689636230469,297.2806396484375,285.401611328125,1.0,0.7193480134010315,0.362728089094162,0.362728089094162,1.0,1.0,-3.614051103591919,0.9819107055664062,2.6321403980255127,0.1655054986476898,1.0,1.0,0.0,288.55224609375,295.0,49875.02734375,0.0,4473.6572265625,1.0,278.1499938964844,281.1326599121094,292.0236511230469,295.2056884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.56982421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240300,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40203857421875,0.7846285700798035,0.4389437437057495,0.401032954454422,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40203857421875,0.8728063702583313,0.6126759052276611,0.5851811170578003,297.4909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40203857421875,0.9317131638526917,0.7394047379493713,0.5186910033226013,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.40203857421875,0.7550354599952698,0.3904381096363067,0.3765160143375397,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40203857421875,0.6473479270935059,0.2431427091360092,1.1284990310668943,285.40203857421875,284.95001220703125,299.8070373535156,288.9877319335937,297.9657287597656,297.2802734375,285.402099609375,1.0,0.7201820015907288,0.3624182045459747,0.3624182045459747,1.0,1.0,-3.61493730545044,0.9812101125717164,2.6337270736694336,0.1645874232053756,1.0,1.0,0.0,290.06549072265625,295.0,49885.25390625,0.0,4485.4365234375,1.0,278.1499938964844,281.1332702636719,292.02691650390625,295.2095642089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.25390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240360,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40252685546875,0.7834016680717468,0.438434898853302,0.4006348550319671,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40252685546875,0.8714742660522461,0.6120169758796692,0.5846241116523743,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40252685546875,0.9314426183700562,0.7414765357971191,0.520163893699646,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40252685546875,0.7541812062263489,0.390411764383316,0.3765509128570556,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40252685546875,0.6466197967529297,0.2431188821792602,1.1286699771881104,285.40252685546875,284.95001220703125,299.798583984375,288.9913330078125,297.9625244140625,297.2798767089844,285.4025573730469,1.0,0.7210131883621216,0.3621266484260559,0.3621266484260559,1.0,1.0,-3.6158077716827393,0.9805585145950316,2.635249137878418,0.1637206226587295,1.0,1.0,0.0,291.5787658691406,298.0,49895.43359375,0.0,4497.17724609375,1.0,278.1499938964844,281.1338806152344,292.0301818847656,295.2135009765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.9404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240420,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.7809730768203735,0.4374133646488189,0.3998353779315948,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.8688393831253052,0.6106883883476257,0.5835000872612,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.9309065341949464,0.7455944418907166,0.5230921506881714,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.7524914741516113,0.3903467357158661,0.376609206199646,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034423828125,0.6451840996742249,0.2430680692195892,1.128998041152954,285.4034729003906,284.95001220703125,299.78173828125,288.9985656738281,297.9561767578125,297.27911376953125,285.40350341796875,1.0,0.7226644158363342,0.3615435361862182,0.3615435361862182,1.0,1.0,-3.617481470108032,0.979239284992218,2.638242244720459,0.1619831919670105,1.0,1.0,0.0,294.60418701171875,301.0,49915.48046875,0.0,4520.48388671875,1.0,278.1499938964844,281.13507080078125,292.0368347167969,295.2214660644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.2998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240480,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.7809730768203735,0.4374133646488189,0.3998353779315948,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.8688393831253052,0.6106883883476257,0.5835000872612,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.9309065341949464,0.7455944418907166,0.5230921506881714,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.7524914741516113,0.3903467357158661,0.376609206199646,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034423828125,0.6451840996742249,0.2430680692195892,1.128998041152954,285.4034729003906,284.95001220703125,299.78173828125,288.9985656738281,297.9561767578125,297.27911376953125,285.40350341796875,1.0,0.7226644158363342,0.3615435361862182,0.3615435361862182,1.0,1.0,-3.617481470108032,0.979239284992218,2.638242244720459,0.1619831919670105,1.0,1.0,0.0,294.60418701171875,301.0,49915.48046875,0.0,4520.48388671875,1.0,278.1499938964844,281.13507080078125,292.0368347167969,295.2214660644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.2998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240540,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.40435791015625,0.7785780429840088,0.4363879263401031,0.3990326225757599,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40435791015625,0.8662440776824951,0.6093493103981018,0.582366406917572,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043884277344,0.9303793907165528,0.7496866583824158,0.5260027050971985,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40435791015625,0.7508277297019958,0.3902696073055267,0.3766563236713409,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40435791015625,0.6437754034996033,0.2430141717195511,1.1293131113052368,285.40435791015625,284.95001220703125,299.7649841308594,289.005859375,297.9498596191406,297.2783203125,285.4044189453125,1.0,0.7243044376373291,0.3609604239463806,0.3609604239463806,1.0,1.0,-3.619088888168335,0.9778969287872314,2.6411919593811035,0.1602344661951065,1.0,1.0,0.0,297.63043212890625,304.0,49935.1875,0.0,4543.6337890625,1.0,278.1499938964844,281.1362609863281,292.04351806640625,295.2294311523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.63427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240600,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.40435791015625,0.7785780429840088,0.4363879263401031,0.3990326225757599,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40435791015625,0.8662440776824951,0.6093493103981018,0.582366406917572,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043884277344,0.9303793907165528,0.7496866583824158,0.5260027050971985,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40435791015625,0.7508277297019958,0.3902696073055267,0.3766563236713409,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40435791015625,0.6437754034996033,0.2430141717195511,1.1293131113052368,285.40435791015625,284.95001220703125,299.7649841308594,289.005859375,297.9498596191406,297.2783203125,285.4044189453125,1.0,0.7243044376373291,0.3609604239463806,0.3609604239463806,1.0,1.0,-3.619088888168335,0.9778969287872314,2.6411919593811035,0.1602344661951065,1.0,1.0,0.0,297.63043212890625,304.0,49935.1875,0.0,4543.6337890625,1.0,278.1499938964844,281.1362609863281,292.04351806640625,295.2294311523437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.63427734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240660,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052124023437,0.7762165665626526,0.435357928276062,0.3982259631156921,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052124023437,0.8636874556541443,0.607998251914978,0.5812216401100159,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052124023437,0.9298588633537292,0.7537481188774109,0.5288923382759094,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052124023437,0.7491883039474487,0.3901786506175995,0.3766906261444092,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052124023437,0.6423923969268799,0.2429566830396652,1.1296130418777466,285.4052124023437,284.95001220703125,299.748291015625,289.0131225585937,297.9434814453125,297.2774658203125,285.4052429199219,1.0,0.7259318232536316,0.3603492677211761,0.3603492677211761,1.0,1.0,-3.620619535446167,0.9764418601989746,2.6441776752471924,0.1583838462829589,1.0,1.0,0.0,300.65625,307.0,49954.4140625,0.0,4566.58935546875,1.0,278.1499938964844,281.1374206542969,292.0502014160156,295.23736572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.92529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240720,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052124023437,0.7762165665626526,0.435357928276062,0.3982259631156921,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052124023437,0.8636874556541443,0.607998251914978,0.5812216401100159,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052124023437,0.9298588633537292,0.7537481188774109,0.5288923382759094,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052124023437,0.7491883039474487,0.3901786506175995,0.3766906261444092,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052124023437,0.6423923969268799,0.2429566830396652,1.1296130418777466,285.4052124023437,284.95001220703125,299.748291015625,289.0131225585937,297.9434814453125,297.2774658203125,285.4052429199219,1.0,0.7259318232536316,0.3603492677211761,0.3603492677211761,1.0,1.0,-3.620619535446167,0.9764418601989746,2.6441776752471924,0.1583838462829589,1.0,1.0,0.0,300.65625,307.0,49954.4140625,0.0,4566.58935546875,1.0,278.1499938964844,281.1374206542969,292.0502014160156,295.23736572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.92529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240780,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.7745367288589478,0.4346136450767517,0.3976429104804992,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.8618704080581665,0.6070191264152527,0.5803914070129395,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.9294880032539368,0.7566543221473694,0.5309604406356812,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.7480227947235107,0.3901057839393616,0.3767083287239074,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.6414118409156799,0.2429132014513015,1.1298201084136963,285.4057922363281,284.95001220703125,299.7362670898437,289.018310546875,297.9388732910156,297.27685546875,285.40582275390625,1.0,0.7270961999893188,0.3599092364311218,0.3599092364311218,1.0,1.0,-3.621677875518799,0.9753770232200624,2.646300792694092,0.1570383310317993,1.0,1.0,0.0,302.8350830078125,307.0,49967.96875,0.0,4583.0087890625,1.0,278.1499938964844,281.1382141113281,292.05499267578125,295.2430725097656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.2646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240840,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.406005859375,0.7738880515098572,0.4343234300613403,0.3974154591560364,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.406005859375,0.8611689805984497,0.6066365838050842,0.5800668001174927,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.406005859375,0.9293437004089355,0.7577780485153198,0.5317603349685669,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.406005859375,0.747572660446167,0.3900753855705261,0.376713216304779,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.406005859375,0.6410337686538696,0.2428956180810928,1.1298978328704834,285.406005859375,284.95001220703125,299.7315673828125,289.0203552246094,297.93707275390625,297.276611328125,285.4060363769531,1.0,0.7275468111038208,0.3597381114959717,0.3597381114959717,1.0,1.0,-3.622075319290161,0.97495836019516,2.6471171379089355,0.1565109938383102,1.0,1.0,0.0,303.6820983886719,310.0,49973.13671875,0.0,4589.35595703125,1.0,278.1499938964844,281.1385192871094,292.0568542480469,295.2452697753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.16259765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240900,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.772736132144928,0.4338043928146362,0.3970086872577667,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.85992431640625,0.605952799320221,0.5794863700866699,297.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.9290876984596252,0.7597805857658386,0.5331858396530151,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.7467737793922424,0.3900197148323059,0.3767205774784088,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4063720703125,0.6403632760047913,0.2428637444972992,1.1300344467163086,285.4063720703125,284.95001220703125,299.72320556640625,289.02392578125,297.933837890625,297.276123046875,285.4064025878906,1.0,0.7283496856689453,0.3594325482845306,0.3594325482845306,1.0,1.0,-3.6227757930755615,0.9742072224617004,2.6485683917999268,0.1555656790733337,1.0,1.0,0.0,305.1948547363281,310.0,49982.24609375,0.0,4600.66845703125,1.0,278.1499938964844,281.1390686035156,292.0601501464844,295.2491760253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.75390625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12240960,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40673828125,0.7715925574302673,0.4332843720912933,0.3966010510921478,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.40673828125,0.8586897850036621,0.6052685379981995,0.5789049863815308,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40673828125,0.9288332462310792,0.761775553226471,0.5346062183380127,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40673828125,0.7459811568260193,0.3899619877338409,0.3767259418964386,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067077636719,0.6396986842155457,0.2428310960531234,1.130167841911316,285.40673828125,284.95001220703125,299.71484375,289.0274963378906,297.9306335449219,297.27557373046875,285.4067687988281,1.0,0.7291499376296997,0.3591658174991607,0.3591658174991607,1.0,1.0,-3.6234614849090576,0.9735671877861024,2.6498944759368896,0.1547298431396484,1.0,1.0,0.0,306.70758056640625,313.0,49991.1171875,0.0,4611.94384765625,1.0,278.1499938964844,281.1396179199219,292.0634460449219,295.2530822753906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.3212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241020,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073181152344,0.7693304419517517,0.4322401285171509,0.3957822024822235,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073181152344,0.8562531471252441,0.6039016246795654,0.5777426958084106,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073181152344,0.9283265471458436,0.7657366991043091,0.5374271273612976,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073181152344,0.7444139719009399,0.3898389637470245,0.3767294883728027,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073181152344,0.6383865475654602,0.2427629381418228,1.1304219961166382,285.4073181152344,284.95001220703125,299.697998046875,289.0345764160156,297.9240417480469,297.27423095703125,285.4073486328125,1.0,0.7307410836219788,0.3586323857307434,0.3586323857307434,1.0,1.0,-3.624781608581543,0.9722854495048524,2.652496099472046,0.1530590653419494,1.0,1.0,0.0,309.7314758300781,316.0,50007.92578125,0.0,4634.353515625,1.0,278.1499938964844,281.140625,292.0699157714844,295.2607116699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.34716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241080,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073181152344,0.7693304419517517,0.4322401285171509,0.3957822024822235,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073181152344,0.8562531471252441,0.6039016246795654,0.5777426958084106,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073181152344,0.9283265471458436,0.7657366991043091,0.5374271273612976,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073181152344,0.7444139719009399,0.3898389637470245,0.3767294883728027,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073181152344,0.6383865475654602,0.2427629381418228,1.1304219961166382,285.4073181152344,284.95001220703125,299.697998046875,289.0345764160156,297.9240417480469,297.27423095703125,285.4073486328125,1.0,0.7307410836219788,0.3586323857307434,0.3586323857307434,1.0,1.0,-3.624781608581543,0.9722854495048524,2.652496099472046,0.1530590653419494,1.0,1.0,0.0,309.7314758300781,316.0,50007.92578125,0.0,4634.353515625,1.0,278.1499938964844,281.140625,292.0699157714844,295.2607116699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.34716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241140,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078369140625,0.7671012282371521,0.4311906099319458,0.3949586153030395,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078369140625,0.8538575172424316,0.6025322079658508,0.5765788555145264,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078369140625,0.9278210401535034,0.7696568369865417,0.5402199029922485,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078369140625,0.7428700923919678,0.3897061049938202,0.3767237663269043,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078369140625,0.6370961666107178,0.2426910251379013,1.130659580230713,285.4078369140625,284.95001220703125,299.6810302734375,289.0415344238281,297.9173889160156,297.2728576660156,285.4078674316406,1.0,0.7323198914527893,0.3580989241600036,0.3580989241600036,1.0,1.0,-3.626029491424561,0.9709795117378236,2.655050039291382,0.1513759195804596,1.0,1.0,0.0,312.7540588378906,319.0,50024.08984375,0.0,4656.5693359375,1.0,278.1499938964844,281.1416015625,292.0762634277344,295.2681884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.28125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241200,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078369140625,0.7671012282371521,0.4311906099319458,0.3949586153030395,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078369140625,0.8538575172424316,0.6025322079658508,0.5765788555145264,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078369140625,0.9278210401535034,0.7696568369865417,0.5402199029922485,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078369140625,0.7428700923919678,0.3897061049938202,0.3767237663269043,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078369140625,0.6370961666107178,0.2426910251379013,1.130659580230713,285.4078369140625,284.95001220703125,299.6810302734375,289.0415344238281,297.9173889160156,297.2728576660156,285.4078674316406,1.0,0.7323198914527893,0.3580989241600036,0.3580989241600036,1.0,1.0,-3.626029491424561,0.9709795117378236,2.655050039291382,0.1513759195804596,1.0,1.0,0.0,312.7540588378906,319.0,50024.08984375,0.0,4656.5693359375,1.0,278.1499938964844,281.1416015625,292.0762634277344,295.2681884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.28125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241260,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40826416015625,0.764904797077179,0.4301368296146393,0.3941313922405243,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40826416015625,0.8515005707740784,0.601158857345581,0.5754119753837585,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082946777344,0.9273195266723632,0.7735445499420166,0.5429902672767639,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40826416015625,0.7413492798805237,0.3895658850669861,0.3767111599445343,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40826416015625,0.6358266472816467,0.2426161468029022,1.1308846473693848,285.40826416015625,284.95001220703125,299.6639099121094,289.0483093261719,297.9106750488281,297.271484375,285.4082946777344,1.0,0.7338887453079224,0.3575388789176941,0.3575388789176941,1.0,1.0,-3.627218723297119,0.9695711731910706,2.6576476097106934,0.1496014893054962,1.0,1.0,0.0,315.77703857421875,322.0,50039.68359375,0.0,4678.638671875,1.0,278.1499938964844,281.1425170898437,292.0824890136719,295.2754821777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.1337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241320,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40826416015625,0.764904797077179,0.4301368296146393,0.3941313922405243,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40826416015625,0.8515005707740784,0.601158857345581,0.5754119753837585,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082946777344,0.9273195266723632,0.7735445499420166,0.5429902672767639,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40826416015625,0.7413492798805237,0.3895658850669861,0.3767111599445343,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40826416015625,0.6358266472816467,0.2426161468029022,1.1308846473693848,285.40826416015625,284.95001220703125,299.6639099121094,289.0483093261719,297.9106750488281,297.271484375,285.4082946777344,1.0,0.7338887453079224,0.3575388789176941,0.3575388789176941,1.0,1.0,-3.627218723297119,0.9695711731910706,2.6576476097106934,0.1496014893054962,1.0,1.0,0.0,315.77703857421875,322.0,50039.68359375,0.0,4678.638671875,1.0,278.1499938964844,281.1425170898437,292.0824890136719,295.2754821777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.1337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241380,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.7627404928207397,0.4290783703327179,0.3933001160621643,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.8491805791854858,0.5997804403305054,0.5742406249046326,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.9268198013305664,0.7773955464363098,0.5457353591918945,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.7398502826690674,0.3894178867340088,0.3766912519931793,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086303710937,0.634576678276062,0.2425380051136016,1.1310957670211792,285.4086608886719,284.95001220703125,299.6465759277344,289.0549011230469,297.90386962890625,297.2700500488281,285.4086608886719,1.0,0.7354465126991272,0.3569788336753845,0.3569788336753845,1.0,1.0,-3.6283419132232666,0.9681375622749328,2.6602044105529785,0.1478157937526703,1.0,1.0,0.0,318.8000793457031,310.0,50054.625,0.0,4700.537109375,1.0,278.1499938964844,281.1434326171875,292.08856201171875,295.2825927734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.8896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241440,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.7627404928207397,0.4290783703327179,0.3933001160621643,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.8491805791854858,0.5997804403305054,0.5742406249046326,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.9268198013305664,0.7773955464363098,0.5457353591918945,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086608886719,0.7398502826690674,0.3894178867340088,0.3766912519931793,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4086303710937,0.634576678276062,0.2425380051136016,1.1310957670211792,285.4086608886719,284.95001220703125,299.6465759277344,289.0549011230469,297.90386962890625,297.2700500488281,285.4086608886719,1.0,0.7354465126991272,0.3569788336753845,0.3569788336753845,1.0,1.0,-3.6283419132232666,0.9681375622749328,2.6602044105529785,0.1478157937526703,1.0,1.0,0.0,318.8000793457031,310.0,50054.625,0.0,4700.537109375,1.0,278.1499938964844,281.1434326171875,292.08856201171875,295.2825927734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.8896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241500,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081726074219,0.7631547451019287,0.4285512268543243,0.3927769362926483,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081420898437,0.8496589660644531,0.5990907549858093,0.5735408663749695,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081420898437,0.9287428855895996,0.7793132662773132,0.5470183491706848,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081726074219,0.7404599785804749,0.3893432319164276,0.376566618680954,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081726074219,0.635094165802002,0.2424996942281723,1.130662202835083,285.4081420898437,284.95001220703125,299.6378173828125,289.0581359863281,297.9004211425781,297.2693786621094,285.4080810546875,1.0,0.7344595789909363,0.3566988110542297,0.3566988110542297,1.0,1.0,-3.627746343612671,0.9670558571815492,2.6606903076171875,0.1468607485294342,1.0,1.0,0.0,317.3907470703125,310.0,50052.77734375,0.0,4690.134765625,1.0,278.1499938964844,281.1434020996094,292.09149169921875,295.2858581542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.51171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241560,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070129394531,0.7643184065818787,0.4280359745025635,0.392208069562912,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.406982421875,0.8509551286697388,0.5984073877334595,0.5727888345718384,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.406982421875,0.9317501783370972,0.7812293767929077,0.54825758934021,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070129394531,0.7417517304420471,0.3892762362957001,0.3763903379440307,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40704345703125,0.6361877918243408,0.2424717396497726,1.129992961883545,285.406982421875,284.95001220703125,299.62896728515625,289.061279296875,297.8970642089844,297.2687683105469,285.4068908691406,1.0,0.7329212427139282,0.3564362227916717,0.3564362227916717,1.0,1.0,-3.626631498336792,0.9658651351928712,2.660766363143921,0.1458772420883178,1.0,1.0,0.0,314.5526123046875,298.0,50046.1015625,0.0,4669.43359375,1.0,278.1499938964844,281.1430053710937,292.0941772460937,295.2884826660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.52001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241620,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40411376953125,0.7680569887161255,0.4270423650741577,0.3910137712955475,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.8550833463668823,0.5970643162727356,0.5712116956710815,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.939722180366516,0.7850590348243713,0.5506640672683716,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40411376953125,0.7456280589103699,0.3891703486442566,0.3759687542915344,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4041442871094,0.6394789814949036,0.2424542307853698,1.12837016582489,285.4040832519531,284.95001220703125,299.611083984375,289.0674133300781,297.8904724121094,297.2678527832031,285.4039611816406,1.0,0.7286626100540161,0.3559110164642334,0.3559110164642334,1.0,1.0,-3.623733758926392,0.9632838368415833,2.660449981689453,0.1438498198986053,1.0,1.0,0.0,306.4573974609375,286.0,50027.19921875,0.0,4611.2353515625,1.0,278.1499938964844,281.14190673828125,292.0988464355469,295.2924499511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.8212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241680,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40411376953125,0.7680569887161255,0.4270423650741577,0.3910137712955475,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.8550833463668823,0.5970643162727356,0.5712116956710815,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.939722180366516,0.7850590348243713,0.5506640672683716,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40411376953125,0.7456280589103699,0.3891703486442566,0.3759687542915344,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4041442871094,0.6394789814949036,0.2424542307853698,1.12837016582489,285.4040832519531,284.95001220703125,299.611083984375,289.0674133300781,297.8904724121094,297.2678527832031,285.4039611816406,1.0,0.7286626100540161,0.3559110164642334,0.3559110164642334,1.0,1.0,-3.623733758926392,0.9632838368415833,2.660449981689453,0.1438498198986053,1.0,1.0,0.0,306.4573974609375,286.0,50027.19921875,0.0,4611.2353515625,1.0,278.1499938964844,281.14190673828125,292.0988464355469,295.2924499511719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.8212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241740,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40087890625,0.7731381058692932,0.4260904490947723,0.3897885382175445,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4008483886719,0.8606805205345154,0.5957505106925964,0.5695887804031372,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4008483886719,0.949328362941742,0.7888832092285156,0.5530126690864563,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40087890625,0.7507568001747131,0.3890987932682037,0.3755064904689789,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.6438528895378113,0.2424844205379486,1.126615285873413,285.4008483886719,284.95001220703125,299.5928649902344,289.0732727050781,297.88397216796875,297.2672119140625,285.4007263183594,1.0,0.7234768867492676,0.3553858399391174,0.3553858399391174,1.0,1.0,-3.620465278625488,0.9605878591537476,2.6598775386810303,0.1417866051197052,1.0,1.0,0.0,296.47174072265625,274.0,50005.29296875,0.0,4540.4150390625,1.0,278.1499938964844,281.1405944824219,292.1029052734375,295.2953796386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.6748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241800,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40087890625,0.7731381058692932,0.4260904490947723,0.3897885382175445,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4008483886719,0.8606805205345154,0.5957505106925964,0.5695887804031372,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4008483886719,0.949328362941742,0.7888832092285156,0.5530126690864563,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40087890625,0.7507568001747131,0.3890987932682037,0.3755064904689789,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.6438528895378113,0.2424844205379486,1.126615285873413,285.4008483886719,284.95001220703125,299.5928649902344,289.0732727050781,297.88397216796875,297.2672119140625,285.4007263183594,1.0,0.7234768867492676,0.3553858399391174,0.3553858399391174,1.0,1.0,-3.620465278625488,0.9605878591537476,2.6598775386810303,0.1417866051197052,1.0,1.0,0.0,296.47174072265625,274.0,50005.29296875,0.0,4540.4150390625,1.0,278.1499938964844,281.1405944824219,292.1029052734375,295.2953796386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.6748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241860,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3976135253906,0.7792217135429382,0.4251720309257507,0.3885584771633148,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975830078125,0.8673912286758423,0.5944617986679077,0.5679519176483154,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975830078125,0.9597885012626648,0.7926957011222839,0.5553256273269653,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3976135253906,0.756857693195343,0.3890564143657684,0.3750345408916473,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39764404296875,0.6490836143493652,0.242555484175682,1.1248699426651,285.3976135253906,284.95001220703125,299.5742492675781,289.07879638671875,297.8777160644531,297.2667236328125,285.3974914550781,1.0,0.7177996039390564,0.3549514710903168,0.3549514710903168,1.0,1.0,-3.617130994796753,0.9581535458564758,2.658977508544922,0.1400019377470016,1.0,1.0,0.0,285.5036315917969,262.0,49982.91796875,0.0,4463.46826171875,1.0,278.1499938964844,281.1392517089844,292.10650634765625,295.2977905273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.3828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241920,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3976135253906,0.7792217135429382,0.4251720309257507,0.3885584771633148,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975830078125,0.8673912286758423,0.5944617986679077,0.5679519176483154,297.46337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975830078125,0.9597885012626648,0.7926957011222839,0.5553256273269653,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3976135253906,0.756857693195343,0.3890564143657684,0.3750345408916473,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39764404296875,0.6490836143493652,0.242555484175682,1.1248699426651,285.3976135253906,284.95001220703125,299.5742492675781,289.07879638671875,297.8777160644531,297.2667236328125,285.3974914550781,1.0,0.7177996039390564,0.3549514710903168,0.3549514710903168,1.0,1.0,-3.617130994796753,0.9581535458564758,2.658977508544922,0.1400019377470016,1.0,1.0,0.0,285.5036315917969,262.0,49982.91796875,0.0,4463.46826171875,1.0,278.1499938964844,281.1392517089844,292.10650634765625,295.2977905273437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.3828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12241980,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.7846858501434326,0.4244560301303863,0.3875787854194641,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949890136719,0.8734381198883057,0.5934451222419739,0.5666424632072449,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3949890136719,0.9683939814567566,0.7957324981689453,0.5571569800376892,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.7623466849327087,0.389039546251297,0.3746596872806549,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39508056640625,0.6538147926330566,0.2426358014345169,1.1235178709030151,285.39501953125,284.95001220703125,299.5590515136719,289.0829772949219,297.8726806640625,297.26641845703125,285.3948974609375,1.0,0.7130698561668396,0.3546039760112762,0.3546039760112762,1.0,1.0,-3.614502906799317,0.9562265872955322,2.658276319503784,0.1385901272296905,1.0,1.0,0.0,276.3719177246094,262.0,49965.22265625,0.0,4399.91259765625,1.0,278.1499938964844,281.1382141113281,292.10919189453125,295.2994689941406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.31640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242040,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943786621094,0.7861235737800598,0.4242787361145019,0.3873346149921417,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39434814453125,0.8750330805778503,0.5931922793388367,0.5663154721260071,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39434814453125,0.9705453515052797,0.796489953994751,0.5576130151748657,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3943786621094,0.7637951970100403,0.3890368938446045,0.3745666146278381,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3944091796875,0.655066967010498,0.2426580041646957,1.123185634613037,285.39434814453125,284.95001220703125,299.5552062988281,289.083984375,297.8714294433594,297.266357421875,285.3942565917969,1.0,0.7118733525276184,0.3545171022415161,0.3545171022415161,1.0,1.0,-3.6138525009155273,0.9557469487190248,2.6581056118011475,0.1382384598255157,1.0,1.0,0.0,274.06646728515625,250.0,49960.82421875,0.0,4383.9169921875,1.0,278.1499938964844,281.137939453125,292.1098327636719,295.29986572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.0478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242100,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39276123046875,0.7898685932159424,0.423840194940567,0.3867263197898865,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39276123046875,0.8791951537132263,0.5925636887550354,0.5654991269111633,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927307128906,0.9759265780448914,0.7983779907226562,0.5587475895881653,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927917480469,0.7675763368606567,0.3890349864959717,0.3743360638618469,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.392822265625,0.6583439707756042,0.2427195906639099,1.1223721504211426,285.39276123046875,284.95001220703125,299.5455322265625,289.0864562988281,297.8682556152344,297.26617431640625,285.39263916015625,1.0,0.7088493704795837,0.3542999029159546,0.3542999029159546,1.0,1.0,-3.6122477054595934,0.9545547366142272,2.6576929092407227,0.1373631507158279,1.0,1.0,0.0,268.2410888671875,250.0,49949.94921875,0.0,4343.62890625,1.0,278.1499938964844,281.1372985839844,292.1113586425781,295.30078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.37060546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
