time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242160,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.793798565864563,0.4234057366847992,0.3861204385757446,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.883575975894928,0.5919381976127625,0.5646843910217285,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.981252670288086,0.8002597689628601,0.5598769187927246,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.7715608477592468,0.3890371024608612,0.3741080164909363,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912353515625,0.6618086695671082,0.2427862882614135,1.121575951576233,285.39117431640625,284.95001220703125,299.53570556640625,289.0888061523437,297.8650817871094,297.2659912109375,285.3910522460937,1.0,0.705800473690033,0.3541025519371032,0.3541025519371032,1.0,1.0,-3.61066484451294,0.9534288048744202,2.657235860824585,0.1365512609481811,1.0,1.0,0.0,262.38055419921875,238.0,49939.1796875,0.0,4303.21826171875,1.0,278.1499938964844,281.1366577148437,292.11285400390625,295.3016662597656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242220,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38800048828125,0.8022382259368896,0.4225489199161529,0.3849167227745056,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38800048828125,0.8930306434631348,0.5906962752342224,0.5630602836608887,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879699707031,0.991641402244568,0.8040009140968323,0.5621179342269897,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880310058594,0.7801785469055176,0.3890543580055237,0.3736609518527984,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880615234375,0.6693419814109802,0.2429350316524505,1.120038986206055,285.38800048828125,284.95001220703125,299.5157165527344,289.0932312011719,297.858642578125,297.265625,285.38787841796875,1.0,0.6996399760246277,0.3537077903747558,0.3537077903747558,1.0,1.0,-3.607572555541992,0.9512082934379578,2.6563642024993896,0.1349499821662902,1.0,1.0,0.0,250.5753936767578,226.0,49917.8828125,0.0,4222.1787109375,1.0,278.1499938964844,281.1353759765625,292.1155700683594,295.3031921386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.2978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242280,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38800048828125,0.8022382259368896,0.4225489199161529,0.3849167227745056,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38800048828125,0.8930306434631348,0.5906962752342224,0.5630602836608887,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3879699707031,0.991641402244568,0.8040009140968323,0.5621179342269897,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880310058594,0.7801785469055176,0.3890543580055237,0.3736609518527984,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880615234375,0.6693419814109802,0.2429350316524505,1.120038986206055,285.38800048828125,284.95001220703125,299.5157165527344,289.0932312011719,297.858642578125,297.265625,285.38787841796875,1.0,0.6996399760246277,0.3537077903747558,0.3537077903747558,1.0,1.0,-3.607572555541992,0.9512082934379578,2.6563642024993896,0.1349499821662902,1.0,1.0,0.0,250.5753936767578,226.0,49917.8828125,0.0,4222.1787109375,1.0,278.1499938964844,281.1353759765625,292.1155700683594,295.3031921386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.2978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242340,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834228515625,0.8107725977897644,0.4216901659965515,0.3837430775165558,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38336181640625,0.902779757976532,0.5894495844841003,0.5614651441574097,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833312988281,0.9990000128746032,0.807878851890564,0.5616773962974548,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834228515625,0.7891255021095276,0.389072835445404,0.3732475638389587,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.383544921875,0.6772231459617615,0.24308742582798,1.1186704635620115,285.38336181640625,284.95001220703125,299.4951477050781,289.0971984863281,297.8523864746094,297.2657165527344,285.3829650878906,1.0,0.6932385563850403,0.3533130288124084,0.3533130288124084,1.0,1.0,-3.601386785507202,0.9480175971984864,2.653369188308716,0.1332723200321197,1.0,1.0,0.0,239.2518005371093,214.0,49872.7265625,0.0,4136.28515625,1.0,278.1499938964844,281.13299560546875,292.117919921875,295.3039245605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.10205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242400,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834228515625,0.8107725977897644,0.4216901659965515,0.3837430775165558,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38336181640625,0.902779757976532,0.5894495844841003,0.5614651441574097,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833312988281,0.9990000128746032,0.807878851890564,0.5616773962974548,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834228515625,0.7891255021095276,0.389072835445404,0.3732475638389587,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.383544921875,0.6772231459617615,0.24308742582798,1.1186704635620115,285.38336181640625,284.95001220703125,299.4951477050781,289.0971984863281,297.8523864746094,297.2657165527344,285.3829650878906,1.0,0.6932385563850403,0.3533130288124084,0.3533130288124084,1.0,1.0,-3.601386785507202,0.9480175971984864,2.653369188308716,0.1332723200321197,1.0,1.0,0.0,239.2518005371093,214.0,49872.7265625,0.0,4136.28515625,1.0,278.1499938964844,281.13299560546875,292.117919921875,295.3039245605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.10205078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242460,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663330078125,0.8172788619995117,0.4207297265529632,0.3825998604297638,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3662414550781,0.9109451770782472,0.5880911350250244,0.5598976016044617,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661804199219,0.9990000128746032,0.8141915798187256,0.5464315414428711,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663635253906,0.7964349985122681,0.388997733592987,0.3728736042976379,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.6837260127067566,0.2431825250387191,1.117587327957153,285.36627197265625,284.95001220703125,299.4739990234375,289.1006774902344,297.8531188964844,297.27606201171875,285.36553955078125,1.0,0.6855040192604065,0.3529610931873321,0.3529610931873321,1.0,1.0,-3.578242063522339,0.9396873116493224,2.638554811477661,0.130181610584259,1.0,1.0,0.0,229.7742156982422,202.0,49694.1171875,0.0,4017.42236328125,1.0,278.1499938964844,281.12261962890625,292.1172790527344,295.2956848144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.7314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242520,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663330078125,0.8172788619995117,0.4207297265529632,0.3825998604297638,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3662414550781,0.9109451770782472,0.5880911350250244,0.5598976016044617,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661804199219,0.9990000128746032,0.8141915798187256,0.5464315414428711,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3663635253906,0.7964349985122681,0.388997733592987,0.3728736042976379,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.6837260127067566,0.2431825250387191,1.117587327957153,285.36627197265625,284.95001220703125,299.4739990234375,289.1006774902344,297.8531188964844,297.27606201171875,285.36553955078125,1.0,0.6855040192604065,0.3529610931873321,0.3529610931873321,1.0,1.0,-3.578242063522339,0.9396873116493224,2.638554811477661,0.130181610584259,1.0,1.0,0.0,229.7742156982422,202.0,49694.1171875,0.0,4017.42236328125,1.0,278.1499938964844,281.12261962890625,292.1172790527344,295.2956848144531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.7314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242580,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34820556640625,0.8247100114822388,0.4197563529014587,0.3813920021057129,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3481140136719,0.9211050868034364,0.5866836309432983,0.5582335591316223,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480529785156,0.9990000128746032,0.8229451775550842,0.5291826128959656,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8048974275588989,0.3888790905475616,0.3724137842655182,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34844970703125,0.6913264989852905,0.2433117777109146,1.1164158582687378,285.34814453125,284.95001220703125,299.45220947265625,289.1036682128906,297.861572265625,297.29718017578125,285.347412109375,1.0,0.6769319772720337,0.3526091873645782,0.3526091873645782,1.0,1.0,-3.552075862884521,0.9304277300834656,2.621648073196411,0.1267293691635131,1.0,1.0,0.0,219.4511260986328,190.0,49503.01953125,0.0,3887.39697265625,1.0,278.1499938964844,281.1112060546875,292.1127319335937,295.28033447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.9248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242640,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34820556640625,0.8247100114822388,0.4197563529014587,0.3813920021057129,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3481140136719,0.9211050868034364,0.5866836309432983,0.5582335591316223,297.5267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480529785156,0.9990000128746032,0.8229451775550842,0.5291826128959656,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8048974275588989,0.3888790905475616,0.3724137842655182,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34844970703125,0.6913264989852905,0.2433117777109146,1.1164158582687378,285.34814453125,284.95001220703125,299.45220947265625,289.1036682128906,297.861572265625,297.29718017578125,285.347412109375,1.0,0.6769319772720337,0.3526091873645782,0.3526091873645782,1.0,1.0,-3.552075862884521,0.9304277300834656,2.621648073196411,0.1267293691635131,1.0,1.0,0.0,219.4511260986328,190.0,49503.01953125,0.0,3887.39697265625,1.0,278.1499938964844,281.1112060546875,292.1127319335937,295.28033447265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.9248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242700,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.339111328125,0.8288129568099976,0.4192807078361511,0.3807890117168426,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389892578125,0.9268711805343628,0.5859782695770264,0.5573897361755371,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389587402344,0.9990000128746032,0.8278912305831909,0.51997309923172,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3391418457031,0.8094901442527771,0.3888145387172699,0.3721696138381958,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33935546875,0.6955446004867554,0.2433994114398956,1.115891933441162,285.3390197753906,284.95001220703125,299.4410705566406,289.10498046875,297.8672790527344,297.30987548828125,285.3382873535156,1.0,0.6724274158477783,0.3524332046508789,0.3524332046508789,1.0,1.0,-3.5383336544036865,0.925593376159668,2.6127402782440186,0.1249459162354469,1.0,1.0,0.0,214.073471069336,190.0,49405.3671875,0.0,3820.08447265625,1.0,278.1499938964844,281.1053771972656,292.1098022460937,295.2716369628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242760,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300170898437,0.8331953883171082,0.4188133180141449,0.3801900148391723,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.9330300688743592,0.5852746367454529,0.5565434694290161,297.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298645019531,0.9990000128746032,0.8331539034843445,0.5104255080223083,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300476074219,0.8142057657241821,0.3887487649917602,0.3719203174114227,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33026123046875,0.7000316381454468,0.2435030490159988,1.1154228448867798,285.3299560546875,284.95001220703125,299.42974853515625,289.10614013671875,297.8740539550781,297.3235778808594,285.3291931152344,1.0,0.6678078770637512,0.3524661958217621,0.3524661958217621,1.0,1.0,-3.524247169494629,0.9212657809257508,2.6029815673828125,0.1237469390034675,1.0,1.0,0.0,208.59657287597656,193.0,49306.64453125,0.0,3751.79736328125,1.0,278.1499938964844,281.0994567871094,292.10662841796875,295.2625427246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999996423721312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4299.9970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242820,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.320556640625,0.8378158211708069,0.4179412424564361,0.3792052567005157,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3205261230469,0.9393993020057678,0.5839269161224365,0.555065393447876,297.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3205261230469,0.9990000128746032,0.843410313129425,0.500175416469574,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.320556640625,0.8192541003227234,0.388661116361618,0.3716259598731994,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32061767578125,0.7051111459732056,0.2437811642885208,1.1156185865402222,285.3205261230469,284.95001220703125,299.4065856933594,289.1080322265625,297.8862609863281,297.3487854003906,285.3203430175781,1.0,0.6632224917411804,0.352532148361206,0.352532148361206,1.0,1.0,-3.5088133811950684,0.9166719913482666,2.5921413898468018,0.1223028227686882,1.0,1.0,0.0,202.7884063720703,196.0,49214.1796875,0.0,3678.738525390625,1.0,278.1499938964844,281.0934143066406,292.1035461425781,295.2499389648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989901781082152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4291.482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242880,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.320556640625,0.8378158211708069,0.4179412424564361,0.3792052567005157,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3205261230469,0.9393993020057678,0.5839269161224365,0.555065393447876,297.6272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3205261230469,0.9990000128746032,0.843410313129425,0.500175416469574,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.320556640625,0.8192541003227234,0.388661116361618,0.3716259598731994,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32061767578125,0.7051111459732056,0.2437811642885208,1.1156185865402222,285.3205261230469,284.95001220703125,299.4065856933594,289.1080322265625,297.8862609863281,297.3487854003906,285.3203430175781,1.0,0.6632224917411804,0.352532148361206,0.352532148361206,1.0,1.0,-3.5088133811950684,0.9166719913482666,2.5921413898468018,0.1223028227686882,1.0,1.0,0.0,202.7884063720703,196.0,49214.1796875,0.0,3678.738525390625,1.0,278.1499938964844,281.0934143066406,292.1035461425781,295.2499389648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989901781082152,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.2236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4291.482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12242940,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182678222656,0.8392601609230042,0.4173293709754944,0.3785922825336456,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182678222656,0.9413278102874756,0.5829792022705078,0.5541037321090698,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182373046875,0.9990000128746032,0.8501042127609253,0.4966364204883575,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182678222656,0.8210030794143677,0.3886207044124603,0.3715155720710754,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182983398437,0.7070221304893494,0.2440023273229599,1.1162813901901243,285.3182678222656,284.95001220703125,299.38916015625,289.1090393066406,297.8909606933594,297.3614196777344,285.31817626953125,1.0,0.6615908741950989,0.3525803387165069,0.3525803387165069,1.0,1.0,-3.5033206939697266,0.9151119589805604,2.5882089138031006,0.1218931674957275,1.0,1.0,0.0,200.8018493652344,196.0,49190.75390625,0.0,3653.361083984375,1.0,278.1499938964844,281.0918884277344,292.10467529296875,295.2480163574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998337984085083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.09375,0.0,1953.8612060546875,1895.4371337890625,0.0,4285.97265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243000,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179016113281,0.8394754528999329,0.4171037971973419,0.3783790171146393,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179016113281,0.9416036009788512,0.5826336145401001,0.5537660121917725,297.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3179016113281,0.9990000128746032,0.8524069786071777,0.4959520995616913,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31793212890625,0.8213396072387695,0.3886089622974396,0.3714902997016907,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31793212890625,0.7074308395385742,0.244081437587738,1.1165794134140017,285.3179016113281,284.95001220703125,299.38262939453125,289.1093139648437,297.8918151855469,297.3648681640625,285.31787109375,1.0,0.6612701416015625,0.35259810090065,0.35259810090065,1.0,1.0,-3.502161264419556,0.9148062467575072,2.587354898452759,0.1218284219503402,1.0,1.0,0.0,200.41452026367188,199.0,49187.796875,0.0,3648.204833984375,1.0,278.1499938964844,281.0916748046875,292.1053466796875,295.2481994628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981614947319032,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.9208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4284.48095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243060,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31768798828125,0.8394869565963745,0.4164855182170868,0.3778167963027954,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31768798828125,0.9415748715400696,0.5816982388496399,0.552874743938446,297.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.31768798828125,0.9990000128746032,0.8583340644836426,0.4951936304569244,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.31768798828125,0.8217031955718994,0.3885818719863891,0.3714479804039001,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31768798828125,0.7080036401748657,0.2442845106124878,1.1174465417861938,285.31768798828125,284.95001220703125,299.3646240234375,289.10986328125,297.89227294921875,297.3720092773437,285.31768798828125,1.0,0.6608874797821045,0.3525609076023102,0.3525609076023102,1.0,1.0,-3.5004889965057373,0.9141811728477478,2.5863077640533447,0.1215464994311332,1.0,1.0,0.0,199.9674072265625,199.0,49188.5625,0.0,3641.44384765625,1.0,278.1499938964844,281.0916442871094,292.1072998046875,295.24969482421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978343844413756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4281.71484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243120,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3178405761719,0.8392800688743591,0.4162539839744568,0.3776141107082367,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3178405761719,0.9412784576416016,0.5813531279563904,0.5525543689727783,297.67144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3178405761719,0.9990000128746032,0.8603930473327637,0.4953158795833587,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3178405761719,0.8216354846954346,0.3885733187198639,0.3714417219161987,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3178100585937,0.7080159783363342,0.2443531602621078,1.117777705192566,285.3178405761719,284.95001220703125,299.3578796386719,289.1099853515625,297.89178466796875,297.373779296875,285.3178405761719,1.0,0.6609222888946533,0.3525471687316894,0.3525471687316894,1.0,1.0,-3.500396490097046,0.9141096472740172,2.586287021636963,0.1214914545416832,1.0,1.0,0.0,200.0222930908203,202.0,49191.78125,0.0,3641.54736328125,1.0,278.1499938964844,281.0918273925781,292.1079406738281,295.25048828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977720975875854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.72607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4281.18798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243180,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187561035156,0.8381015658378601,0.4154832065105438,0.3769571185111999,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187561035156,0.939625322818756,0.5802202224731445,0.5515217781066895,297.6772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187561035156,0.9990000128746032,0.8667944073677063,0.496670126914978,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187561035156,0.8209352493286133,0.3885482847690582,0.3714426755905151,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187255859375,0.7075766921043396,0.2445558458566665,1.1188528537750244,285.3187561035156,284.95001220703125,299.3353881835937,289.1100158691406,297.8884582519531,297.3773193359375,285.3188171386719,1.0,0.6614460349082947,0.3525023758411407,0.3525023758411407,1.0,1.0,-3.5012850761413574,0.9142468571662904,2.587038278579712,0.1214351132512092,1.0,1.0,0.0,200.72203063964844,202.0,49208.26171875,0.0,3647.908447265625,1.0,278.1499938964844,281.0927734375,292.1094970703125,295.2530212402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977173209190368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.53515625,0.0,1953.8612060546875,1895.4371337890625,0.0,4280.724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243240,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31890869140625,0.8378912210464478,0.4153764545917511,0.3768678307533264,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31890869140625,0.9393316507339478,0.5800649523735046,0.5513821840286255,297.6776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189392089844,0.9990000128746032,0.8676331043243408,0.4969497621059418,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.31890869140625,0.8207921981811523,0.3885451257228851,0.3714449405670166,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31890869140625,0.7074689269065857,0.2445809692144394,1.1189970970153809,285.31890869140625,284.95001220703125,299.332275390625,289.1099853515625,297.8878479003906,297.3775939941406,285.3189697265625,1.0,0.6615579128265381,0.3524962365627289,0.3524962365627289,1.0,1.0,-3.5015220642089844,0.914301574230194,2.587220430374145,0.1214396655559539,1.0,1.0,0.0,200.86929321289065,205.0,49211.046875,0.0,3649.369384765625,1.0,278.1499938964844,281.0929260253906,292.109619140625,295.2533569335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977247714996338,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.8193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4280.78759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243300,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196716308594,0.8368729948997498,0.4149252772331238,0.3764951229095459,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196716308594,0.9379113912582396,0.5794146060943604,0.5508027672767639,297.6780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197021484375,0.9990000128746032,0.8710199594497681,0.4983877837657928,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196716308594,0.8200603127479553,0.3885326087474823,0.3714602291584015,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.7068811058998108,0.2446766048669815,1.1195818185806274,285.3196716308594,284.95001220703125,299.31915283203125,289.1097106933594,297.8847045898437,297.3780212402344,285.3197631835937,1.0,0.6621382236480713,0.3524707853794098,0.3524707853794098,1.0,1.0,-3.502827405929565,0.9146286845207214,2.5881989002227783,0.1214922443032264,1.0,1.0,0.0,201.63201904296875,205.0,49223.9453125,0.0,3657.130859375,1.0,278.1499938964844,281.0936889648437,292.1099853515625,295.2546081542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997793197631836,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.07568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4281.36669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243360,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204650878906,0.8357135057449341,0.4144664704799652,0.3761206567287445,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204650878906,0.9362915754318236,0.578759491443634,0.5502246022224426,297.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204650878906,0.9990000128746032,0.8742873072624207,0.5001028776168823,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204650878906,0.8191913962364197,0.3885205388069153,0.3714815378189087,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204345703125,0.7061523199081421,0.2447613924741745,1.120142936706543,285.3204650878906,284.95001220703125,299.3058166503906,289.1092834472656,297.8808288574219,297.3777160644531,285.3205261230469,1.0,0.6628336310386658,0.3523237109184265,0.3523237109184265,1.0,1.0,-3.504444360733032,0.9146970510482788,2.589747428894043,0.1212237328290939,1.0,1.0,0.0,202.5473175048828,208.0,49237.84375,0.0,3666.578125,1.0,278.1499938964844,281.0945129394531,292.11004638671875,295.255615234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979017972946168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.3662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4282.28515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243420,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32196044921875,0.8330931663513184,0.41352379322052,0.3753618597984314,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219909667969,0.9326165914535522,0.5774314999580383,0.5490650534629822,297.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219909667969,0.9990000128746032,0.8804580569267273,0.5041419267654419,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32196044921875,0.817151665687561,0.3884879052639007,0.3715322315692901,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32196044921875,0.7043852210044861,0.2449005246162414,1.12118399143219,285.3219909667969,284.95001220703125,299.27838134765625,289.1078491210937,297.8713684082031,297.3751220703125,285.3220520019531,1.0,0.6644702553749084,0.3520295619964599,0.3520295619964599,1.0,1.0,-3.508307933807373,0.914978802204132,2.593328952789306,0.1207103952765464,1.0,1.0,0.0,204.7175750732422,211.0,49266.671875,0.0,3689.08251953125,1.0,278.1499938964844,281.09625244140625,292.1093139648437,295.2569274902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99820214509964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.87646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4284.82470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243480,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32196044921875,0.8330931663513184,0.41352379322052,0.3753618597984314,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219909667969,0.9326165914535522,0.5774314999580383,0.5490650534629822,297.6722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219909667969,0.9990000128746032,0.8804580569267273,0.5041419267654419,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32196044921875,0.817151665687561,0.3884879052639007,0.3715322315692901,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32196044921875,0.7043852210044861,0.2449005246162414,1.12118399143219,285.3219909667969,284.95001220703125,299.27838134765625,289.1078491210937,297.8713684082031,297.3751220703125,285.3220520019531,1.0,0.6644702553749084,0.3520295619964599,0.3520295619964599,1.0,1.0,-3.508307933807373,0.914978802204132,2.593328952789306,0.1207103952765464,1.0,1.0,0.0,204.7175750732422,211.0,49266.671875,0.0,3689.08251953125,1.0,278.1499938964844,281.09625244140625,292.1093139648437,295.2569274902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99820214509964,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.87646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4284.82470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243540,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8301847577095032,0.4125435650348663,0.37458136677742,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231506347656,0.9285237789154052,0.576073408126831,0.5478905439376831,297.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231506347656,0.9990000128746032,0.8861256241798401,0.5087807774543762,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8148040771484375,0.3884296119213104,0.3715735673904419,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.7023123502731323,0.2449977099895477,1.1220941543579102,285.3231506347656,284.95001220703125,299.25,289.10565185546875,297.8597717285156,297.3699951171875,285.3231811523437,1.0,0.6663355231285095,0.3517354130744934,0.3517354130744934,1.0,1.0,-3.5126802921295166,0.915416181087494,2.597264289855957,0.1202621459960937,1.0,1.0,0.0,207.2279815673828,214.0,49294.2890625,0.0,3714.9326171875,1.0,278.1499938964844,281.097900390625,292.1074523925781,295.2570495605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985698461532592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.04345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4287.93212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243600,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8301847577095032,0.4125435650348663,0.37458136677742,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231506347656,0.9285237789154052,0.576073408126831,0.5478905439376831,297.6629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231506347656,0.9990000128746032,0.8861256241798401,0.5087807774543762,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8148040771484375,0.3884296119213104,0.3715735673904419,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.7023123502731323,0.2449977099895477,1.1220941543579102,285.3231506347656,284.95001220703125,299.25,289.10565185546875,297.8597717285156,297.3699951171875,285.3231811523437,1.0,0.6663355231285095,0.3517354130744934,0.3517354130744934,1.0,1.0,-3.5126802921295166,0.915416181087494,2.597264289855957,0.1202621459960937,1.0,1.0,0.0,207.2279815673828,214.0,49294.2890625,0.0,3714.9326171875,1.0,278.1499938964844,281.097900390625,292.1074523925781,295.2570495605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985698461532592,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.04345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4287.93212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243660,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32275390625,0.8269069194793701,0.411345362663269,0.3736753463745117,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32275390625,0.9239418506622314,0.5744975209236145,0.546586811542511,297.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227233886719,0.9990000128746032,0.89122074842453,0.5140560269355774,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32275390625,0.8120437264442444,0.3881599903106689,0.3714908957481384,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227844238281,0.6997972130775452,0.2448512315750122,1.12229585647583,285.32275390625,284.95001220703125,299.2176818847656,289.1005554199219,297.84478759765625,297.3616638183594,285.3226928710937,1.0,0.6682789325714111,0.3514142036437988,0.3514142036437988,1.0,1.0,-3.516512870788574,0.9155998229980468,2.600913047790528,0.1197076067328453,1.0,1.0,0.0,210.05709838867188,217.0,49307.328125,0.0,3741.415283203125,1.0,278.1499938964844,281.0987854003906,292.1033935546875,295.2548522949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991394877433776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4292.7421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243720,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.32275390625,0.8269069194793701,0.411345362663269,0.3736753463745117,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32275390625,0.9239418506622314,0.5744975209236145,0.546586811542511,297.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227233886719,0.9990000128746032,0.89122074842453,0.5140560269355774,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32275390625,0.8120437264442444,0.3881599903106689,0.3714908957481384,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227844238281,0.6997972130775452,0.2448512315750122,1.12229585647583,285.32275390625,284.95001220703125,299.2176818847656,289.1005554199219,297.84478759765625,297.3616638183594,285.3226928710937,1.0,0.6682789325714111,0.3514142036437988,0.3514142036437988,1.0,1.0,-3.516512870788574,0.9155998229980468,2.600913047790528,0.1197076067328453,1.0,1.0,0.0,210.05709838867188,217.0,49307.328125,0.0,3741.415283203125,1.0,278.1499938964844,281.0987854003906,292.1033935546875,295.2548522949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991394877433776,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.498046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4292.7421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243780,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191223144531,0.823189914226532,0.4098999500274658,0.3725501000881195,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.9188361167907716,0.5726634860038757,0.5450450778007507,297.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.9990000128746032,0.8956832885742188,0.5199874639511108,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191223144531,0.8087658882141113,0.3876400887966156,0.3711758255958557,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.6967072486877441,0.2444032430648803,1.121178150177002,285.3191223144531,284.95001220703125,299.1788024902344,289.0905456542969,297.8257141113281,297.3501281738281,285.3189392089844,1.0,0.6701475381851196,0.3510929644107818,0.3510929644107818,1.0,1.0,-3.5187184810638428,0.915273368358612,2.603445053100586,0.1189953759312629,1.0,1.0,0.0,213.1724853515625,220.0,49291.73046875,0.0,3765.6201171875,1.0,278.1499938964844,281.0979309082031,292.09442138671875,295.2467346191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999057054519652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.23486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4299.205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243840,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191223144531,0.823189914226532,0.4098999500274658,0.3725501000881195,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.9188361167907716,0.5726634860038757,0.5450450778007507,297.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.319091796875,0.9990000128746032,0.8956832885742188,0.5199874639511108,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191223144531,0.8087658882141113,0.3876400887966156,0.3711758255958557,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.6967072486877441,0.2444032430648803,1.121178150177002,285.3191223144531,284.95001220703125,299.1788024902344,289.0905456542969,297.8257141113281,297.3501281738281,285.3189392089844,1.0,0.6701475381851196,0.3510929644107818,0.3510929644107818,1.0,1.0,-3.5187184810638428,0.915273368358612,2.603445053100586,0.1189953759312629,1.0,1.0,0.0,213.1724853515625,220.0,49291.73046875,0.0,3765.6201171875,1.0,278.1499938964844,281.0979309082031,292.09442138671875,295.2467346191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999057054519652,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.23486328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4299.205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243900,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.316162109375,0.8212272524833679,0.4091069102287292,0.3719212412834167,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161315917969,0.9161899089813232,0.5716710686683655,0.54420006275177,297.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31610107421875,0.9990000128746032,0.8976937532424927,0.5230960249900818,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.316162109375,0.8069882392883301,0.3873102068901062,0.3709482252597809,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3162536621094,0.6950153112411499,0.2440891712903976,1.1201940774917605,285.3161315917969,284.95001220703125,299.15704345703125,289.0837707519531,297.8148803710937,297.343505859375,285.31591796875,1.0,0.6710328459739685,0.3509323596954345,0.3509323596954345,1.0,1.0,-3.519227743148804,0.9149255752563475,2.604302167892456,0.1185799390077591,1.0,1.0,0.0,214.7886199951172,220.0,49273.83203125,0.0,3776.604736328125,1.0,278.1499938964844,281.096923828125,292.08843994140625,295.2402648925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.3173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12243960,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125915527344,0.8192275762557983,0.4082799553871155,0.3712609708309173,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31256103515625,0.913539469242096,0.5706416964530945,0.5433192849159241,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125305175781,0.9990000128746032,0.8995872139930725,0.5262457728385925,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3126220703125,0.8051510453224182,0.3869475126266479,0.3706883788108825,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3127136230469,0.6932701468467712,0.2437317073345184,1.1190062761306765,285.31256103515625,284.95001220703125,299.1337585449219,289.0758972167969,297.8034362792969,297.3365173339844,285.31231689453125,1.0,0.6718847155570984,0.3507858514785766,0.3507858514785766,1.0,1.0,-3.5194225311279297,0.914521336555481,2.604901075363159,0.1181745007634162,1.0,1.0,0.0,216.4207458496093,223.0,49250.6015625,0.0,3786.90234375,1.0,278.1499938964844,281.0955810546875,292.0820007324219,295.2328796386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.8017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244020,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.81513911485672,0.4065347909927368,0.369856983423233,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037414550781,0.9083096981048584,0.5684828758239746,0.5414617657661438,297.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037109375,0.9990000128746032,0.903048813343048,0.5326097011566162,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038330078125,0.8013980984687805,0.3861358761787414,0.3700848817825317,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039245605469,0.6896684765815735,0.242902860045433,1.1160995960235596,285.30377197265625,284.95001220703125,299.0829467773437,289.0569763183594,297.7788391113281,297.3217163085937,285.30340576171875,1.0,0.6734846830368042,0.3504928052425384,0.3504928052425384,1.0,1.0,-3.5189337730407715,0.913446307182312,2.605487585067749,0.1172821223735809,1.0,1.0,0.0,219.7067108154297,226.0,49189.18359375,0.0,3805.43359375,1.0,278.1499938964844,281.09197998046875,292.06671142578125,295.2149353027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.84619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
