time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244080,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038024902344,0.81513911485672,0.4065347909927368,0.369856983423233,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037414550781,0.9083096981048584,0.5684828758239746,0.5414617657661438,297.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037109375,0.9990000128746032,0.903048813343048,0.5326097011566162,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038330078125,0.8013980984687805,0.3861358761787414,0.3700848817825317,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039245605469,0.6896684765815735,0.242902860045433,1.1160995960235596,285.30377197265625,284.95001220703125,299.0829467773437,289.0569763183594,297.7788391113281,297.3217163085937,285.30340576171875,1.0,0.6734846830368042,0.3504928052425384,0.3504928052425384,1.0,1.0,-3.5189337730407715,0.913446307182312,2.605487585067749,0.1172821223735809,1.0,1.0,0.0,219.7067108154297,226.0,49189.18359375,0.0,3805.43359375,1.0,278.1499938964844,281.09197998046875,292.06671142578125,295.2149353027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.84619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244140,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928771972656,0.8109322190284729,0.4046723246574402,0.3683463633060455,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928161621094,0.9032800197601318,0.566193163394928,0.5394798517227173,297.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29278564453125,0.9990000128746032,0.9060712456703186,0.539004921913147,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.7975999712944031,0.3852141201496124,0.3693758845329284,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.6859591007232666,0.2419320493936538,1.112536907196045,285.2928466796875,284.95001220703125,299.0267639160156,289.03399658203125,297.752197265625,297.3060607910156,285.2924194335937,1.0,0.6749358177185059,0.3501997590065002,0.3501997590065002,1.0,1.0,-3.517288446426392,0.9120128750801086,2.605275630950928,0.1162766367197036,1.0,1.0,0.0,222.994857788086,229.0,49108.60546875,0.0,3821.07373046875,1.0,278.1499938964844,281.08721923828125,292.0473937988281,295.1918334960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.21044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244200,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928771972656,0.8109322190284729,0.4046723246574402,0.3683463633060455,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928161621094,0.9032800197601318,0.566193163394928,0.5394798517227173,297.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29278564453125,0.9990000128746032,0.9060712456703186,0.539004921913147,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929077148437,0.7975999712944031,0.3852141201496124,0.3693758845329284,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.6859591007232666,0.2419320493936538,1.112536907196045,285.2928466796875,284.95001220703125,299.0267639160156,289.03399658203125,297.752197265625,297.3060607910156,285.2924194335937,1.0,0.6749358177185059,0.3501997590065002,0.3501997590065002,1.0,1.0,-3.517288446426392,0.9120128750801086,2.605275630950928,0.1162766367197036,1.0,1.0,0.0,222.994857788086,229.0,49108.60546875,0.0,3821.07373046875,1.0,278.1499938964844,281.08721923828125,292.0473937988281,295.1918334960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.21044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244260,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801818847656,0.8065957427024841,0.402709811925888,0.3667455315589905,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801208496094,0.8984320759773254,0.5637896060943604,0.5373905301094055,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.9990000128746032,0.9086967706680298,0.5453892946243286,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802124023437,0.793793261051178,0.3841980993747711,0.368577629327774,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803649902344,0.6821923851966858,0.2408444285392761,1.1084401607513428,285.2801208496094,284.95001220703125,298.9656066894531,289.0072326660156,297.7239990234375,297.2899169921875,285.2796630859375,1.0,0.6762518882751465,0.3499743342399597,0.3499743342399597,1.0,1.0,-3.514641761779785,0.9104750752449036,2.6041667461395264,0.1153797507286071,1.0,1.0,0.0,226.2705841064453,232.0,49011.5625,0.0,3834.110595703125,1.0,278.1499938964844,281.0814819335937,292.0242614746094,295.1637878417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244320,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801818847656,0.8065957427024841,0.402709811925888,0.3667455315589905,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801208496094,0.8984320759773254,0.5637896060943604,0.5373905301094055,297.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.9990000128746032,0.9086967706680298,0.5453892946243286,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2802124023437,0.793793261051178,0.3841980993747711,0.368577629327774,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2803649902344,0.6821923851966858,0.2408444285392761,1.1084401607513428,285.2801208496094,284.95001220703125,298.9656066894531,289.0072326660156,297.7239990234375,297.2899169921875,285.2796630859375,1.0,0.6762518882751465,0.3499743342399597,0.3499743342399597,1.0,1.0,-3.514641761779785,0.9104750752449036,2.6041667461395264,0.1153797507286071,1.0,1.0,0.0,226.2705841064453,232.0,49011.5625,0.0,3834.110595703125,1.0,278.1499938964844,281.0814819335937,292.0242614746094,295.1637878417969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244380,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26641845703125,0.8023197650909424,0.400734543800354,0.3651270270347595,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2663269042969,0.8937952518463135,0.5613763928413391,0.5352856516838074,297.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.9990000128746032,0.9108330011367798,0.5514964461326599,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26641845703125,0.7901400923728943,0.3831352889537811,0.3677292466163635,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666015625,0.678538978099823,0.239696979522705,1.104039192199707,285.266357421875,284.95001220703125,298.902587890625,288.97833251953125,297.69549560546875,297.2740173339844,285.26580810546875,1.0,0.6773914098739624,0.3497578799724579,0.3497578799724579,1.0,1.0,-3.511193037033081,0.9087247848510742,2.602468252182007,0.1144392862915992,1.0,1.0,0.0,229.3988494873047,232.0,48903.71484375,0.0,3844.23095703125,1.0,278.1499938964844,281.0750732421875,291.9984741210937,295.1322937011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.63720703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244440,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26580810546875,0.8021413683891296,0.4006504118442535,0.3650579750537872,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2657165527344,0.8936025500297546,0.5612736940383911,0.5351959466934204,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2656555175781,0.9990000128746032,0.9109140038490297,0.5517503619194031,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658386230469,0.7899880409240723,0.3830892145633697,0.367692232131958,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660217285156,0.6783862709999084,0.2396471351385116,1.1038466691970823,285.2657470703125,284.95001220703125,298.89990234375,288.97705078125,297.6942749023437,297.2733764648437,285.26519775390625,1.0,0.6774364709854126,0.3497488796710968,0.3497488796710968,1.0,1.0,-3.51103138923645,0.908646285533905,2.6023850440979004,0.1143984198570251,1.0,1.0,0.0,229.5288543701172,235.0,48898.9375,0.0,3844.60498046875,1.0,278.1499938964844,281.0747985839844,291.9973449707031,295.1308898925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244500,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25811767578125,0.7999137043952942,0.3995900750160217,0.3641868233680725,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580261230469,0.8912006616592407,0.5599799156188965,0.5340651273727417,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579650878906,0.9990000128746032,0.9118891954421996,0.5549184679985046,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25811767578125,0.7880921959877014,0.3825051784515381,0.3672218322753906,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583312988281,0.676478385925293,0.2390144765377044,1.101396560668945,285.2580261230469,284.95001220703125,298.8654479980469,288.96075439453125,297.6789855957031,297.2649841308594,285.2574768066406,1.0,0.6779877543449402,0.3496361374855041,0.3496361374855041,1.0,1.0,-3.508925437927246,0.9076390266418456,2.6012864112854004,0.113879807293415,1.0,1.0,0.0,231.1522216796875,235.0,48837.91796875,0.0,3849.047607421875,1.0,278.1499938964844,281.0711669921875,291.9827575683594,295.1129455566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244560,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500305175781,0.7976857423782349,0.3985075950622558,0.3632959723472595,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.8888055682182312,0.5586599111557007,0.5329099297523499,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2498779296875,0.9990000128746032,0.9127640724182128,0.5580806136131287,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25006103515625,0.7861987948417664,0.3818993866443634,0.3667311668395996,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.250244140625,0.6745655536651611,0.2383575439453125,1.0988376140594482,285.2499694824219,284.95001220703125,298.8300170898437,288.94366455078125,297.66339111328125,297.25653076171875,285.2493591308594,1.0,0.6785095930099487,0.3495526909828186,0.3495526909828186,1.0,1.0,-3.5065996646881104,0.906649887561798,2.599949836730957,0.1134265884757042,1.0,1.0,0.0,232.7720184326172,238.0,48773.3125,0.0,3852.914794921875,1.0,278.1499938964844,281.0673217773437,291.9673156738281,295.09393310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.8134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244620,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328491210937,0.793234646320343,0.3962796032428741,0.361458271741867,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.8840410709381104,0.5559447407722473,0.5305294394493103,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.232666015625,0.9990000128746032,0.914220094680786,0.5643839240074158,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328796386719,0.782423734664917,0.3806252181529999,0.3656916320323944,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23309326171875,0.6707330346107483,0.2369755655527115,1.093414306640625,285.2327575683594,284.95001220703125,298.75634765625,288.90740966796875,297.63134765625,297.23944091796875,285.23211669921875,1.0,0.6794713735580444,0.3493857681751251,0.3493857681751251,1.0,1.0,-3.5013346672058105,0.9044936299324036,2.596841096878052,0.1124758869409561,1.0,1.0,0.0,236.001205444336,241.0,48634.55859375,0.0,3859.02734375,1.0,278.1499938964844,281.05908203125,291.93408203125,295.05291748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.79248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244680,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328491210937,0.793234646320343,0.3962796032428741,0.361458271741867,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.8840410709381104,0.5559447407722473,0.5305294394493103,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.232666015625,0.9990000128746032,0.914220094680786,0.5643839240074158,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328796386719,0.782423734664917,0.3806252181529999,0.3656916320323944,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23309326171875,0.6707330346107483,0.2369755655527115,1.093414306640625,285.2327575683594,284.95001220703125,298.75634765625,288.90740966796875,297.63134765625,297.23944091796875,285.23211669921875,1.0,0.6794713735580444,0.3493857681751251,0.3493857681751251,1.0,1.0,-3.5013346672058105,0.9044936299324036,2.596841096878052,0.1124758869409561,1.0,1.0,0.0,236.001205444336,241.0,48634.55859375,0.0,3859.02734375,1.0,278.1499938964844,281.05908203125,291.93408203125,295.05291748046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.79248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244740,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143859863281,0.7887939214706421,0.3939691483974457,0.359547346830368,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.8793136477470398,0.5531302094459534,0.5280564427375793,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21417236328125,0.9990000128746032,0.9152766466140748,0.570660412311554,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143859863281,0.7786659002304077,0.3792679607868194,0.3645747601985931,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.6668974161148071,0.2355055660009384,1.0875974893569946,285.2142944335937,284.95001220703125,298.6793518066406,288.8685607910156,297.5982971191406,297.2221374511719,285.2135925292969,1.0,0.6803280115127563,0.3492188453674316,0.3492188453674316,1.0,1.0,-3.495272159576416,0.902091145515442,2.593181133270264,0.1114537790417671,1.0,1.0,0.0,239.2179718017578,244.0,48483.7421875,0.0,3863.04052734375,1.0,278.1499938964844,281.05010986328125,291.89801025390625,295.0081481933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.06201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244800,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143859863281,0.7887939214706421,0.3939691483974457,0.359547346830368,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.8793136477470398,0.5531302094459534,0.5280564427375793,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21417236328125,0.9990000128746032,0.9152766466140748,0.570660412311554,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143859863281,0.7786659002304077,0.3792679607868194,0.3645747601985931,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.6668974161148071,0.2355055660009384,1.0875974893569946,285.2142944335937,284.95001220703125,298.6793518066406,288.8685607910156,297.5982971191406,297.2221374511719,285.2135925292969,1.0,0.6803280115127563,0.3492188453674316,0.3492188453674316,1.0,1.0,-3.495272159576416,0.902091145515442,2.593181133270264,0.1114537790417671,1.0,1.0,0.0,239.2179718017578,244.0,48483.7421875,0.0,3863.04052734375,1.0,278.1499938964844,281.05010986328125,291.89801025390625,295.0081481933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.06201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244860,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947326660156,0.7843694090843201,0.3915793001651764,0.3575659990310669,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.8746276497840881,0.5502189993858337,0.5254935026168823,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19451904296875,0.9990000128746032,0.9159299731254578,0.5769112706184387,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.7749282717704773,0.3778294920921325,0.3633823096752167,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.6630668640136719,0.2339521050453186,1.0814077854156494,285.19464111328125,284.95001220703125,298.599365234375,288.8274230957031,297.564453125,297.2046813964844,285.19390869140625,1.0,0.6810857057571411,0.3491142392158508,0.3491142392158508,1.0,1.0,-3.4884467124938965,0.899641215801239,2.5888054370880127,0.1105528250336647,1.0,1.0,0.0,242.42428588867188,247.0,48321.72265625,0.0,3865.055419921875,1.0,278.1499938964844,281.0404357910156,291.8593444824219,294.96002197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.77294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244920,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947326660156,0.7843694090843201,0.3915793001651764,0.3575659990310669,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.8746276497840881,0.5502189993858337,0.5254935026168823,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19451904296875,0.9990000128746032,0.9159299731254578,0.5769112706184387,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.7749282717704773,0.3778294920921325,0.3633823096752167,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.6630668640136719,0.2339521050453186,1.0814077854156494,285.19464111328125,284.95001220703125,298.599365234375,288.8274230957031,297.564453125,297.2046813964844,285.19390869140625,1.0,0.6810857057571411,0.3491142392158508,0.3491142392158508,1.0,1.0,-3.4884467124938965,0.899641215801239,2.5888054370880127,0.1105528250336647,1.0,1.0,0.0,242.42428588867188,247.0,48321.72265625,0.0,3865.055419921875,1.0,278.1499938964844,281.0404357910156,291.8593444824219,294.96002197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.77294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12244980,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739501953125,0.7799652218818665,0.3891105949878692,0.3555146753787994,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.173828125,0.8699854016304016,0.5472105741500854,0.5228400230407715,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737365722656,0.9990000128746032,0.9161631464958192,0.5831373333930969,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739807128906,0.7712123394012451,0.3763095140457153,0.3621139526367187,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742553710937,0.659246563911438,0.2323168516159057,1.0748530626296997,285.1738586425781,284.95001220703125,298.5168151855469,288.78424072265625,297.5298156738281,297.1870422363281,285.173095703125,1.0,0.6817469596862793,0.3490096032619476,0.3490096032619476,1.0,1.0,-3.480867385864258,0.8969641923904419,2.5839030742645264,0.1095928251743316,1.0,1.0,0.0,245.62091064453125,235.0,48149.06640625,0.0,3865.10888671875,1.0,278.1499938964844,281.0301513671875,291.8183288574219,294.90875244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.0341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245040,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739501953125,0.7799652218818665,0.3891105949878692,0.3555146753787994,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.173828125,0.8699854016304016,0.5472105741500854,0.5228400230407715,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737365722656,0.9990000128746032,0.9161631464958192,0.5831373333930969,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739807128906,0.7712123394012451,0.3763095140457153,0.3621139526367187,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1742553710937,0.659246563911438,0.2323168516159057,1.0748530626296997,285.1738586425781,284.95001220703125,298.5168151855469,288.78424072265625,297.5298156738281,297.1870422363281,285.173095703125,1.0,0.6817469596862793,0.3490096032619476,0.3490096032619476,1.0,1.0,-3.480867385864258,0.8969641923904419,2.5839030742645264,0.1095928251743316,1.0,1.0,0.0,245.62091064453125,235.0,48149.06640625,0.0,3865.10888671875,1.0,278.1499938964844,281.0301513671875,291.8183288574219,294.90875244140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.0341796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245100,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7792657017707825,0.3878384530544281,0.3543896675109863,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16046142578125,0.8693385720252991,0.5456607341766357,0.5214029550552368,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603088378906,0.9990000128746032,0.9163603782653807,0.5828251242637634,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7708204388618469,0.3755099773406982,0.3613739609718323,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611022949219,0.6585747599601746,0.2314617037773132,1.0710748434066772,285.1605224609375,284.95001220703125,298.4747314453125,288.7619934082031,297.5126953125,297.17889404296875,285.1593017578125,1.0,0.6800510883331299,0.3489573001861572,0.3489573001861572,1.0,1.0,-3.4719936847686768,0.8940407633781433,2.5779528617858887,0.1088541224598884,1.0,1.0,0.0,245.04981994628903,235.0,48021.3125,0.0,3839.56103515625,1.0,278.1499938964844,281.0229187011719,291.7969665527344,294.8813171386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.3408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245160,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.7794307470321655,0.3865412771701813,0.3531946241855621,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438293457031,0.8696541786193848,0.5440747141838074,0.519883930683136,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.9990000128746032,0.9169989824295044,0.5804986357688904,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.7712716460227966,0.3746811747550964,0.3605576753616333,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14453125,0.6586086750030518,0.2305874079465866,1.066960334777832,285.14385986328125,284.95001220703125,298.43212890625,288.7393493652344,297.4973449707031,297.1732482910156,285.1425476074219,1.0,0.6775095462799072,0.3489436507225036,0.3489436507225036,1.0,1.0,-3.460005760192871,0.8902687430381775,2.569736957550049,0.1078266873955726,1.0,1.0,0.0,243.18182373046875,223.0,47866.703125,0.0,3798.76611328125,1.0,278.1499938964844,281.0137939453125,291.77423095703125,294.8505554199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.4990234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245220,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.7814536690711975,0.3839041292667389,0.3506774008274078,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.8721631169319153,0.5408219695091248,0.5166782736778259,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.9990000128746032,0.9195290803909302,0.5719967484474182,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.7738227844238281,0.3729534447193146,0.3587702214717865,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.6600722074508667,0.2288160771131515,1.058180809020996,285.1065979003906,284.95001220703125,298.3456726074219,288.69305419921875,297.4712219238281,297.16876220703125,285.1050720214844,1.0,0.6705145835876465,0.3489163517951965,0.3489163517951965,1.0,1.0,-3.430196046829224,0.8809249401092529,2.5492711067199707,0.1052297800779342,1.0,1.0,0.0,237.03591918945312,226.0,47512.81640625,0.0,3689.617431640625,1.0,278.1499938964844,280.9928283691406,291.7246398925781,294.7812805175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.9052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245280,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.7814536690711975,0.3839041292667389,0.3506774008274078,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.8721631169319153,0.5408219695091248,0.5166782736778259,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.9990000128746032,0.9195290803909302,0.5719967484474182,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.7738227844238281,0.3729534447193146,0.3587702214717865,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073608398437,0.6600722074508667,0.2288160771131515,1.058180809020996,285.1065979003906,284.95001220703125,298.3456726074219,288.69305419921875,297.4712219238281,297.16876220703125,285.1050720214844,1.0,0.6705145835876465,0.3489163517951965,0.3489163517951965,1.0,1.0,-3.430196046829224,0.8809249401092529,2.5492711067199707,0.1052297800779342,1.0,1.0,0.0,237.03591918945312,226.0,47512.81640625,0.0,3689.617431640625,1.0,278.1499938964844,280.9928283691406,291.7246398925781,294.7812805175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.9052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245340,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.7810636162757874,0.3812656104564667,0.3482581377029419,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.8719746470451355,0.5375306010246277,0.5135353803634644,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.9224880337715148,0.5688822865486145,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.773993194103241,0.371185153722763,0.3570491373538971,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6595508456230164,0.2270621955394745,1.0499933958053589,285.07427978515625,284.95001220703125,298.2578430175781,288.6455993652344,297.4471740722656,297.1673278808594,285.0731506347656,1.0,0.6666163802146912,0.3488890528678894,0.3488890528678894,1.0,1.0,-3.407825231552124,0.8738958239555359,2.533929347991944,0.1030032038688659,1.0,1.0,0.0,234.27964782714844,229.0,47222.23046875,0.0,3619.63720703125,1.0,278.1499938964844,280.9750671386719,291.6720275878906,294.7090148925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.60107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245400,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.7810636162757874,0.3812656104564667,0.3482581377029419,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.8719746470451355,0.5375306010246277,0.5135353803634644,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.9224880337715148,0.5688822865486145,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.773993194103241,0.371185153722763,0.3570491373538971,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6595508456230164,0.2270621955394745,1.0499933958053589,285.07427978515625,284.95001220703125,298.2578430175781,288.6455993652344,297.4471740722656,297.1673278808594,285.0731506347656,1.0,0.6666163802146912,0.3488890528678894,0.3488890528678894,1.0,1.0,-3.407825231552124,0.8738958239555359,2.533929347991944,0.1030032038688659,1.0,1.0,0.0,234.27964782714844,229.0,47222.23046875,0.0,3619.63720703125,1.0,278.1499938964844,280.9750671386719,291.6720275878906,294.7090148925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.60107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245460,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.7796830534934998,0.3793717622756958,0.3465804159641266,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8706096410751343,0.535163402557373,0.5113332271575928,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9990000128746032,0.923985481262207,0.5690869092941284,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7730226516723633,0.3698976933956146,0.3558542132377624,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.658267617225647,0.2257975786924362,1.0443981885910034,285.0542907714844,284.95001220703125,298.1947326660156,288.611328125,297.4281311035156,297.1634826660156,285.0532531738281,1.0,0.6648773550987244,0.3491335809230804,0.3491335809230804,1.0,1.0,-3.395235776901245,0.8706916570663452,2.524544239044189,0.1025809720158577,1.0,1.0,0.0,233.83078002929688,229.0,47042.08203125,0.0,3586.98291015625,1.0,278.1499938964844,280.9642333984375,291.635009765625,294.659912109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.22802734375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245520,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7789309620857239,0.3785950839519501,0.3459020256996155,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8698437809944153,0.5341935753822327,0.51044100522995,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9990000128746032,0.9244311451911926,0.5695846080780029,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7724397778511047,0.3693664073944092,0.3553704619407654,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.6575860977172852,0.2252753674983978,1.0421364307403564,285.0465087890625,284.95001220703125,298.1690673828125,288.59735107421875,297.4198608398437,297.16119384765625,285.04547119140625,1.0,0.6643620133399963,0.3492327034473419,0.3492327034473419,1.0,1.0,-3.3906428813934326,0.8695644736289978,2.521078586578369,0.102473996579647,1.0,1.0,0.0,233.9040985107422,232.0,46972.390625,0.0,3576.492919921875,1.0,278.1499938964844,280.96002197265625,291.62017822265625,294.64044189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.70947265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245580,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7758298516273499,0.3758636116981506,0.3435397744178772,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8666485548019409,0.5307879447937012,0.5073326230049133,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9990000128746032,0.9254634380340576,0.5723748803138733,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7699353098869324,0.3674886226654053,0.3536839485168457,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.6548082232475281,0.2234237194061279,1.034233570098877,285.0199584960937,284.95001220703125,298.0797424316406,288.5485534667969,297.3895568847656,297.151123046875,285.0189514160156,1.0,0.6630463600158691,0.349576324224472,0.349576324224472,1.0,1.0,-3.3758835792541504,0.8660110831260681,2.509872436523437,0.1022143885493278,1.0,1.0,0.0,234.811767578125,235.0,46737.26171875,0.0,3546.8154296875,1.0,278.1499938964844,280.9459228515625,291.5690612792969,294.57391357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245640,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7758298516273499,0.3758636116981506,0.3435397744178772,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8666485548019409,0.5307879447937012,0.5073326230049133,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9990000128746032,0.9254634380340576,0.5723748803138733,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7699353098869324,0.3674886226654053,0.3536839485168457,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.6548082232475281,0.2234237194061279,1.034233570098877,285.0199584960937,284.95001220703125,298.0797424316406,288.5485534667969,297.3895568847656,297.151123046875,285.0189514160156,1.0,0.6630463600158691,0.349576324224472,0.349576324224472,1.0,1.0,-3.3758835792541504,0.8660110831260681,2.509872436523437,0.1022143885493278,1.0,1.0,0.0,234.811767578125,235.0,46737.26171875,0.0,3546.8154296875,1.0,278.1499938964844,280.9459228515625,291.5690612792969,294.57391357421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.4599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245700,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7740073800086975,0.3744688332080841,0.3423458933830261,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8647552728652954,0.5290521383285522,0.5057615637779236,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.9990000128746032,0.9256437420845032,0.5743600130081177,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7684174180030823,0.3665233254432678,0.3528294265270233,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6531895399093628,0.222466841340065,1.0302096605300903,285.0068664550781,284.95001220703125,298.03497314453125,288.5240478515625,297.3734436035156,297.14483642578125,285.005859375,1.0,0.6626412272453308,0.3497481346130371,0.3497481346130371,1.0,1.0,-3.3690788745880127,0.8644095063209534,2.504669189453125,0.1021409034729003,1.0,1.0,0.0,235.6275634765625,235.0,46622.359375,0.0,3535.486328125,1.0,278.1499938964844,280.9390563964844,291.54364013671875,294.5411071777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.65673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245760,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7720709443092346,0.3730555474758148,0.3411409854888916,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8627395033836365,0.5272946953773499,0.5041761994361877,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9990000128746032,0.9256371259689332,0.5765990018844604,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7667883038520813,0.3655411005020141,0.351964920759201,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.6514742970466614,0.221490129828453,1.0261249542236328,284.9938049316406,284.95001220703125,297.990234375,288.49951171875,297.3568420410156,297.1379699707031,284.9927978515625,1.0,0.6623389720916748,0.3498515486717224,0.3498515486717224,1.0,1.0,-3.3624632358551025,0.862670361995697,2.4997928142547607,0.1018923744559288,1.0,1.0,0.0,236.5999298095703,238.0,46507.99609375,0.0,3525.53662109375,1.0,278.1499938964844,280.9322204589844,291.5182800292969,294.5083923339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.9384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245820,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.7679725885391235,0.3701777160167694,0.3386968374252319,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.8584683537483215,0.5237184166908264,0.5009604692459106,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9990000128746032,0.9251366853713988,0.5816068649291992,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7633092999458313,0.3635290563106537,0.3502035439014435,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.6478538513183594,0.2194824665784835,1.0177688598632812,284.9675598144531,284.95001220703125,297.9010009765625,288.4505310058594,297.3226928710937,297.1228942871094,284.9665222167969,1.0,0.6619383692741394,0.350058376789093,0.350058376789093,1.0,1.0,-3.3495113849639893,0.8592472672462463,2.4902639389038086,0.1013993099331855,1.0,1.0,0.0,238.87600708007807,241.0,46279.23828125,0.0,3508.268798828125,1.0,278.1499938964844,280.9185485839844,291.4676208496094,294.4431457519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245880,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.7679725885391235,0.3701777160167694,0.3386968374252319,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.8584683537483215,0.5237184166908264,0.5009604692459106,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9990000128746032,0.9251366853713988,0.5816068649291992,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7633092999458313,0.3635290563106537,0.3502035439014435,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.6478538513183594,0.2194824665784835,1.0177688598632812,284.9675598144531,284.95001220703125,297.9010009765625,288.4505310058594,297.3226928710937,297.1228942871094,284.9665222167969,1.0,0.6619383692741394,0.350058376789093,0.350058376789093,1.0,1.0,-3.3495113849639893,0.8592472672462463,2.4902639389038086,0.1013993099331855,1.0,1.0,0.0,238.87600708007807,241.0,46279.23828125,0.0,3508.268798828125,1.0,278.1499938964844,280.9185485839844,291.4676208496094,294.4431457519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4300.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12245940,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.76366126537323,0.3672261238098144,0.3361981809139251,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8539720773696899,0.5200509428977966,0.4976717233657837,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9990000128746032,0.9239582419395448,0.5871497988700867,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7596186995506287,0.3614459633827209,0.3483881652355194,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.6440509557723999,0.2173979580402374,1.009123921394348,284.9410705566406,284.95001220703125,297.8123779296875,288.4019470214844,297.28765869140625,297.1063232421875,284.9400634765625,1.0,0.6617228984832764,0.3502652049064636,0.3502652049064636,1.0,1.0,-3.3366377353668213,0.855841875076294,2.480795860290528,0.1009191647171974,0.999802827835083,0.999802827835083,0.0,241.4908905029297,229.0,46048.3125,0.0,3493.20556640625,1.0,278.1499938964844,280.9048156738281,291.4171142578125,294.3778991699219,293.1499938964844,293.1499938964844,278.1499938964844,36004.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996335029602051,3.9963626861572266,1.0656560789357172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.16455078125,0.0,1953.7322998046875,1895.4371337890625,0.0,4300.0,0.9831741452217102,1.0,0.0,3.0,1.0,0.0
