time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12246000,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.76366126537323,0.3672261238098144,0.3361981809139251,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.8539720773696899,0.5200509428977966,0.4976717233657837,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9990000128746032,0.9239582419395448,0.5871497988700867,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7596186995506287,0.3614459633827209,0.3483881652355194,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.6440509557723999,0.2173979580402374,1.009123921394348,284.9410705566406,284.95001220703125,297.8123779296875,288.4019470214844,297.28765869140625,297.1063232421875,284.9400634765625,1.0,0.6617228984832764,0.3502652049064636,0.3502652049064636,1.0,1.0,-3.3366377353668213,0.855841875076294,2.480795860290528,0.1009191647171974,0.999802827835083,0.999802827835083,0.0,241.4908905029297,229.0,46048.3125,0.0,3493.20556640625,1.0,278.1499938964844,280.9048156738281,291.4171142578125,294.3778991699219,293.1499938964844,293.1499938964844,278.1499938964844,36004.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.996335029602051,3.9963626861572266,1.0656560789357172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.16455078125,0.0,1953.7322998046875,1895.4371337890625,0.0,4300.0,0.9831741452217102,1.0,0.0,3.0,1.0,0.0
12246060,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7628248333930969,0.3641883432865143,0.3334492444992065,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8533347249031067,0.51627117395401,0.4941002130508423,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9990000128746032,0.923211395740509,0.5842775106430054,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7593465447425842,0.3592685163021087,0.3463059067726135,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6430190801620483,0.2152310609817505,0.9992284178733826,284.9063415527344,284.95001220703125,297.7248229980469,288.35400390625,297.25494384765625,297.0927124023437,284.90478515625,1.0,0.6567668318748474,0.3504772186279297,0.3504772186279297,1.0,1.0,-3.311200857162476,0.8484964370727539,2.4627044200897217,0.0995449796319007,0.999001145362854,0.999001145362854,0.0,238.7490234375,217.0,45712.04296875,0.0,3418.947998046875,1.0,278.1499938964844,280.8857116699219,291.3655700683594,294.3082580566406,293.1499938964844,293.1499938964844,278.1499938964844,36024.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995551586151123,3.995579242706299,1.0652382798070905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.15185546875,0.0,1952.8656005859373,1895.4371337890625,0.0,4300.0,0.9830060601234436,1.0,0.0,3.0,1.0,0.0
12246120,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7628248333930969,0.3641883432865143,0.3334492444992065,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8533347249031067,0.51627117395401,0.4941002130508423,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9990000128746032,0.923211395740509,0.5842775106430054,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7593465447425842,0.3592685163021087,0.3463059067726135,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.6430190801620483,0.2152310609817505,0.9992284178733826,284.9063415527344,284.95001220703125,297.7248229980469,288.35400390625,297.25494384765625,297.0927124023437,284.90478515625,1.0,0.6567668318748474,0.3504772186279297,0.3504772186279297,1.0,1.0,-3.311200857162476,0.8484964370727539,2.4627044200897217,0.0995449796319007,0.999001145362854,0.999001145362854,0.0,238.7490234375,217.0,45712.04296875,0.0,3418.947998046875,1.0,278.1499938964844,280.8857116699219,291.3655700683594,294.3082580566406,293.1499938964844,293.1499938964844,278.1499938964844,36024.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.995551586151123,3.995579242706299,1.0652382798070905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.15185546875,0.0,1952.8656005859373,1895.4371337890625,0.0,4300.0,0.9830060601234436,1.0,0.0,3.0,1.0,0.0
12246180,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.764309287071228,0.3611035943031311,0.3305251002311706,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8552682995796204,0.512398362159729,0.4903044700622558,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9990000128746032,0.9239766001701356,0.5757694244384766,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7613469958305359,0.3569898903369903,0.3440012037754059,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6438308358192444,0.2130344212055206,0.9885221123695374,284.8650207519531,284.95001220703125,297.6387023925781,288.3070373535156,297.2286071777344,297.08721923828125,284.8632507324219,1.0,0.6491307020187378,0.3506892025470733,0.3506892025470733,1.0,1.0,-3.277250528335572,0.8384684920310974,2.438781976699829,0.097225546836853,0.9975906610488892,0.9975906610488892,0.0,232.4508209228516,220.0,45302.58203125,0.0,3306.62890625,1.0,278.1499938964844,280.8626403808594,291.310546875,294.2297058105469,293.1499938964844,293.1499938964844,278.1499938964844,36053.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9936811923980713,3.993708610534668,1.064241132553434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.70556640625,0.0,1950.6422119140625,1895.4371337890625,0.0,4300.0,0.9825992584228516,1.0,0.0,3.0,1.0,0.0
12246240,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.764309287071228,0.3611035943031311,0.3305251002311706,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.8552682995796204,0.512398362159729,0.4903044700622558,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.9990000128746032,0.9239766001701356,0.5757694244384766,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7613469958305359,0.3569898903369903,0.3440012037754059,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6438308358192444,0.2130344212055206,0.9885221123695374,284.8650207519531,284.95001220703125,297.6387023925781,288.3070373535156,297.2286071777344,297.08721923828125,284.8632507324219,1.0,0.6491307020187378,0.3506892025470733,0.3506892025470733,1.0,1.0,-3.277250528335572,0.8384684920310974,2.438781976699829,0.097225546836853,0.9975906610488892,0.9975906610488892,0.0,232.4508209228516,220.0,45302.58203125,0.0,3306.62890625,1.0,278.1499938964844,280.8626403808594,291.310546875,294.2297058105469,293.1499938964844,293.1499938964844,278.1499938964844,36053.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9936811923980713,3.993708610534668,1.064241132553434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.70556640625,0.0,1950.6422119140625,1895.4371337890625,0.0,4300.0,0.9825992584228516,1.0,0.0,3.0,1.0,0.0
12246300,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.7642074823379517,0.3595671951770782,0.3291026055812835,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8552924394607544,0.5104528665542603,0.4884324371814728,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.9246411323547364,0.5735213756561279,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.7614983916282654,0.3558283150196075,0.3428645133972168,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.6435621976852417,0.2119477242231369,0.983395516872406,284.8457946777344,284.95001220703125,297.5963134765625,288.28399658203125,297.21697998046875,297.0862731933594,284.84442138671875,1.0,0.6466347575187683,0.3507952094078064,0.3507952094078064,1.0,1.0,-3.263039350509644,0.8343228697776794,2.42871642112732,0.096125304698944,0.9967004656791688,0.9967004656791688,0.0,230.56773376464844,220.0,45119.70703125,0.0,3264.432373046875,1.0,278.1499938964844,280.852294921875,291.2823791503906,294.1889953613281,293.1499938964844,293.1499938964844,278.1499938964844,36070.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997601509094238,1.0,0.0,0.0,3.992288589477539,3.992316246032715,1.0634992122504627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.17919921875,0.0,1948.942626953125,1895.4371337890625,0.0,4297.97802734375,0.9822942018508912,1.0,0.0,3.0,1.0,0.0
12246360,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.763519823551178,0.3580339550971985,0.3277160227298736,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.8546610474586487,0.5085055232048035,0.4865913391113281,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.9990000128746032,0.9250398874282836,0.572655975818634,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.7610595226287842,0.3546558022499084,0.3417496085166931,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.830078125,0.6428283452987671,0.2108633518218994,0.9784549474716188,284.82940673828125,284.95001220703125,297.554443359375,288.2613220214844,297.20477294921875,297.084228515625,284.828125,1.0,0.6446582674980164,0.3510904312133789,0.3510904312133789,1.0,1.0,-3.250833511352539,0.8313196301460266,2.419513940811157,0.0958403944969177,0.9957250952720642,0.9957250952720642,0.0,229.5599822998047,223.0,44955.40625,0.0,3231.813232421875,1.0,278.1499938964844,280.843505859375,291.2562561035156,294.1509094238281,293.1499938964844,293.1499938964844,278.1499938964844,36085.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99904465675354,1.0,0.0,0.0,3.99060320854187,3.990630626678467,1.0626013136061374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.1416015625,0.0,1946.8497314453125,1895.4371337890625,0.0,4291.94189453125,0.9819223880767822,1.0,0.0,3.0,1.0,0.0
12246420,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.761135458946228,0.3549502491950989,0.3249837160110473,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.8522751331329346,0.5045861601829529,0.4829429090023041,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.9990000128746032,0.9250096678733826,0.5732765793800354,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.7591658234596252,0.3522762656211853,0.3395394086837768,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.6405498385429382,0.2086745500564575,0.9687662124633788,284.7994689941406,284.95001220703125,297.4724426269531,288.2171936035156,297.17822265625,297.0766906738281,284.7983093261719,1.0,0.6418414115905762,0.3516808748245239,0.3516808748245239,1.0,1.0,-3.229595422744751,0.8263629674911499,2.4032323360443115,0.0956442728638649,0.993501365184784,0.993501365184784,0.0,229.0076141357422,226.0,44651.5859375,0.0,3182.173583984375,1.0,278.1499938964844,280.8279724121094,291.209228515625,294.08233642578125,293.1499938964844,293.1499938964844,278.1499938964844,36115.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973760843276978,1.0,0.0,0.0,3.986402988433838,3.9864304065704346,1.0603656619423418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.505859375,0.0,1941.57421875,1895.4371337890625,0.0,4277.83642578125,0.9809908866882324,1.0,0.0,3.0,1.0,0.0
12246480,296.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.761135458946228,0.3549502491950989,0.3249837160110473,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.8522751331329346,0.5045861601829529,0.4829429090023041,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.9990000128746032,0.9250096678733826,0.5732765793800354,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.7591658234596252,0.3522762656211853,0.3395394086837768,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000793457031,0.6405498385429382,0.2086745500564575,0.9687662124633788,284.7994689941406,284.95001220703125,297.4724426269531,288.2171936035156,297.17822265625,297.0766906738281,284.7983093261719,1.0,0.6418414115905762,0.3516808748245239,0.3516808748245239,1.0,1.0,-3.229595422744751,0.8263629674911499,2.4032323360443115,0.0956442728638649,0.993501365184784,0.993501365184784,0.0,229.0076141357422,226.0,44651.5859375,0.0,3182.173583984375,1.0,278.1499938964844,280.8279724121094,291.209228515625,294.08233642578125,293.1499938964844,293.1499938964844,278.1499938964844,36115.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9973760843276978,1.0,0.0,0.0,3.986402988433838,3.9864304065704346,1.0603656619423418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.505859375,0.0,1941.57421875,1895.4371337890625,0.0,4277.83642578125,0.9809908866882324,1.0,0.0,3.0,1.0,0.0
12246540,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.7578158974647522,0.3518250286579132,0.3222646713256836,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721862792969,0.8488526940345764,0.5006161332130432,0.4792995750904083,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.9990000128746032,0.923937737941742,0.5760942101478577,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.7563349604606628,0.3498493134975433,0.3373332321643829,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.6375130414962769,0.2064408957958221,0.9591290950775146,284.772216796875,284.95001220703125,297.39306640625,288.1749572753906,297.1494140625,297.0652160644531,284.7711486816406,1.0,0.6400642991065979,0.3522713482379913,0.3522713482379913,1.0,1.0,-3.2110910415649414,0.822243869304657,2.38884711265564,0.0957095101475715,0.9909291863441468,0.9909291863441468,0.0,229.81710815429688,229.0,44368.24609375,0.0,3146.436279296875,1.0,278.1499938964844,280.8144226074219,291.16668701171875,294.0205993652344,293.1499938964844,293.1499938964844,278.1499938964844,36144.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995702028274536,1.0,0.0,0.0,3.981112718582153,3.981139898300171,1.0575531632639468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.822265625,0.0,1934.8736572265625,1895.4371337890625,0.0,4263.646484375,0.9798128008842468,1.0,0.0,3.0,1.0,0.0
12246600,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.7578158974647522,0.3518250286579132,0.3222646713256836,296.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721862792969,0.8488526940345764,0.5006161332130432,0.4792995750904083,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77203369140625,0.9990000128746032,0.923937737941742,0.5760942101478577,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.7563349604606628,0.3498493134975433,0.3373332321643829,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.6375130414962769,0.2064408957958221,0.9591290950775146,284.772216796875,284.95001220703125,297.39306640625,288.1749572753906,297.1494140625,297.0652160644531,284.7711486816406,1.0,0.6400642991065979,0.3522713482379913,0.3522713482379913,1.0,1.0,-3.2110910415649414,0.822243869304657,2.38884711265564,0.0957095101475715,0.9909291863441468,0.9909291863441468,0.0,229.81710815429688,229.0,44368.24609375,0.0,3146.436279296875,1.0,278.1499938964844,280.8144226074219,291.16668701171875,294.0205993652344,293.1499938964844,293.1499938964844,278.1499938964844,36144.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995702028274536,1.0,0.0,0.0,3.981112718582153,3.981139898300171,1.0575531632639468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.822265625,0.0,1934.8736572265625,1895.4371337890625,0.0,4263.646484375,0.9798128008842468,1.0,0.0,3.0,1.0,0.0
12246660,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74688720703125,0.7539388537406921,0.348651111125946,0.3195320069789886,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.8448113203048706,0.4965856671333313,0.4756315648555755,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.9990000128746032,0.9219529032707214,0.5802820324897766,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74688720703125,0.752945065498352,0.3473745584487915,0.3351128101348877,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472839355469,0.6340129971504211,0.2041555196046829,0.94940984249115,284.7467346191406,284.95001220703125,297.3167419433594,288.1349182128906,297.1192321777344,297.0508728027344,284.7457275390625,1.0,0.6389176249504089,0.3527520000934601,0.3527520000934601,1.0,1.0,-3.1940724849700928,0.8182644248008728,2.375808000564575,0.0956063196063041,0.9880262613296508,0.9880262613296508,0.0,231.48081970214844,232.0,44096.64453125,0.0,3118.870361328125,1.0,278.1499938964844,280.8022766113281,291.1268615722656,293.9628601074219,293.1499938964844,293.1499938964844,278.1499938964844,36173.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940979480743408,1.0,0.0,0.0,3.974754571914673,3.9747817516326895,1.054177801051992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.8896484375,0.0,1926.790283203125,1895.4371337890625,0.0,4250.01220703125,0.9783934950828552,1.0,0.0,3.0,1.0,0.0
12246720,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74688720703125,0.7539388537406921,0.348651111125946,0.3195320069789886,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.8448113203048706,0.4965856671333313,0.4756315648555755,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.9990000128746032,0.9219529032707214,0.5802820324897766,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74688720703125,0.752945065498352,0.3473745584487915,0.3351128101348877,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472839355469,0.6340129971504211,0.2041555196046829,0.94940984249115,284.7467346191406,284.95001220703125,297.3167419433594,288.1349182128906,297.1192321777344,297.0508728027344,284.7457275390625,1.0,0.6389176249504089,0.3527520000934601,0.3527520000934601,1.0,1.0,-3.1940724849700928,0.8182644248008728,2.375808000564575,0.0956063196063041,0.9880262613296508,0.9880262613296508,0.0,231.48081970214844,232.0,44096.64453125,0.0,3118.870361328125,1.0,278.1499938964844,280.8022766113281,291.1268615722656,293.9628601074219,293.1499938964844,293.1499938964844,278.1499938964844,36173.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940979480743408,1.0,0.0,0.0,3.974754571914673,3.9747817516326895,1.054177801051992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.8896484375,0.0,1926.790283203125,1895.4371337890625,0.0,4250.01220703125,0.9783934950828552,1.0,0.0,3.0,1.0,0.0
12246780,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228698730469,0.7497625946998596,0.3454318046569824,0.3167757987976074,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.8404307961463928,0.4924953579902649,0.4719258546829223,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.9990000128746032,0.919175922870636,0.5852886438369751,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228698730469,0.7492504119873047,0.3448545336723327,0.3328682482242584,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.6302443742752075,0.2018232196569442,0.939564287662506,284.72271728515625,284.95001220703125,297.243896484375,288.09735107421875,297.0885925292969,297.0347900390625,284.7217712402344,1.0,0.6381392478942871,0.3532326519489288,0.3532326519489288,1.0,1.0,-3.177785873413086,0.8144899010658264,2.363295793533325,0.0955609381198883,0.9848170280456544,0.9848170280456544,0.0,233.6663055419922,220.0,43833.484375,0.0,3095.91357421875,1.0,278.1499938964844,280.7912902832031,291.08935546875,293.9080505371094,293.1499938964844,293.1499938964844,278.1499938964844,36201.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925037026405334,1.0,0.0,0.0,3.967363595962525,3.967390775680542,1.0502610621188069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.29052734375,0.0,1917.3841552734373,1895.4371337890625,0.0,4236.42724609375,0.9767410755157472,1.0,0.0,3.0,1.0,0.0
12246840,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228698730469,0.7497625946998596,0.3454318046569824,0.3167757987976074,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.8404307961463928,0.4924953579902649,0.4719258546829223,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.9990000128746032,0.919175922870636,0.5852886438369751,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228698730469,0.7492504119873047,0.3448545336723327,0.3328682482242584,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.6302443742752075,0.2018232196569442,0.939564287662506,284.72271728515625,284.95001220703125,297.243896484375,288.09735107421875,297.0885925292969,297.0347900390625,284.7217712402344,1.0,0.6381392478942871,0.3532326519489288,0.3532326519489288,1.0,1.0,-3.177785873413086,0.8144899010658264,2.363295793533325,0.0955609381198883,0.9848170280456544,0.9848170280456544,0.0,233.6663055419922,220.0,43833.484375,0.0,3095.91357421875,1.0,278.1499938964844,280.7912902832031,291.08935546875,293.9080505371094,293.1499938964844,293.1499938964844,278.1499938964844,36201.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925037026405334,1.0,0.0,0.0,3.967363595962525,3.967390775680542,1.0502610621188069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.29052734375,0.0,1917.3841552734373,1895.4371337890625,0.0,4236.42724609375,0.9767410755157472,1.0,0.0,3.0,1.0,0.0
12246900,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.7489164471626282,0.3437968790531158,0.3153131008148193,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.8396264910697937,0.4904173612594604,0.469978392124176,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084045410156,0.9990000128746032,0.9177437424659728,0.584647536277771,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.7486399412155151,0.3435670733451843,0.3316560089588165,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094116210937,0.6293359994888306,0.2006318122148513,0.934216558933258,284.70867919921875,284.95001220703125,297.2088623046875,288.07958984375,297.07391357421875,297.027099609375,284.707275390625,1.0,0.6358185410499573,0.3534729778766632,0.3534729778766632,1.0,1.0,-3.1650424003601074,0.8111271858215332,2.353915214538574,0.0952641442418098,0.983069896697998,0.983069896697998,0.0,232.7806091308593,220.0,43666.390625,0.0,3064.039794921875,1.0,278.1499938964844,280.7843017578125,291.07135009765625,293.8808288574219,293.1499938964844,293.1499938964844,278.1499938964844,36216.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916694760322572,1.0,0.0,0.0,3.963289737701416,3.9633169174194336,1.0481053323019296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.79052734375,0.0,1912.2088623046875,1895.4371337890625,0.0,4229.3046875,0.975829541683197,1.0,0.0,3.0,1.0,0.0
12246960,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917419433594,0.7488014101982117,0.3421507477760315,0.3137944638729095,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8396403193473816,0.488317996263504,0.4679643809795379,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.9990000128746032,0.9167026281356812,0.5821117162704468,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917419433594,0.7487580180168152,0.342261403799057,0.3303806483745575,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923217773437,0.6290035247802734,0.1994312107563018,0.9285935163497924,284.6915283203125,284.95001220703125,297.17486572265625,288.0625915527344,297.06103515625,297.021484375,284.69000244140625,1.0,0.632695734500885,0.3537392020225525,0.3537392020225525,1.0,1.0,-3.149456262588501,0.8069289922714233,2.342527389526367,0.0946481153368949,0.9811728000640868,0.9811728000640868,0.0,230.6904296875,208.0,43472.02734375,0.0,3019.95263671875,1.0,278.1499938964844,280.775634765625,291.0533752441406,293.8517761230469,293.1499938964844,293.1499938964844,278.1499938964844,36233.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907006025314332,1.0,0.0,0.0,3.958868980407715,3.958895921707153,1.045768385665724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.68115234375,0.0,1906.6146240234373,1895.4371337890625,0.0,4221.0205078125,0.974841296672821,1.0,0.0,3.0,1.0,0.0
12247020,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537780761719,0.7500137686729431,0.3388558328151703,0.3106702268123626,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65350341796875,0.8412724733352661,0.4840838313102722,0.4638148248195648,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532287597656,0.9990000128746032,0.9158306121826172,0.5734075903892517,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537780761719,0.7504222989082336,0.3396075069904327,0.3277070820331573,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6544494628906,0.629479169845581,0.1970274597406387,0.9169227480888368,284.6535339355469,284.95001220703125,297.110107421875,288.03094482421875,297.04034423828125,297.0159912109375,284.6518249511719,1.0,0.6246178150177002,0.3542716205120086,0.3542716205120086,1.0,1.0,-3.1130082607269287,0.7968341112136841,2.316174030303955,0.0928616225719451,0.9769588112831116,0.9769588112831116,0.0,224.27267456054688,211.0,43032.59375,0.0,2910.19873046875,1.0,278.1499938964844,280.755859375,291.01806640625,293.79034423828125,293.1499938964844,293.1499938964844,278.1499938964844,36274.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881293773651124,1.0,0.0,0.0,3.948880195617676,3.948907136917114,1.04049786386895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.47998046875,0.0,1894.0218505859373,1895.4371337890625,0.0,4198.97705078125,0.9726096987724304,1.0,0.0,3.0,1.0,0.0
12247080,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537780761719,0.7500137686729431,0.3388558328151703,0.3106702268123626,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65350341796875,0.8412724733352661,0.4840838313102722,0.4638148248195648,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532287597656,0.9990000128746032,0.9158306121826172,0.5734075903892517,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537780761719,0.7504222989082336,0.3396075069904327,0.3277070820331573,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6544494628906,0.629479169845581,0.1970274597406387,0.9169227480888368,284.6535339355469,284.95001220703125,297.110107421875,288.03094482421875,297.04034423828125,297.0159912109375,284.6518249511719,1.0,0.6246178150177002,0.3542716205120086,0.3542716205120086,1.0,1.0,-3.1130082607269287,0.7968341112136841,2.316174030303955,0.0928616225719451,0.9769588112831116,0.9769588112831116,0.0,224.27267456054688,211.0,43032.59375,0.0,2910.19873046875,1.0,278.1499938964844,280.755859375,291.01806640625,293.79034423828125,293.1499938964844,293.1499938964844,278.1499938964844,36274.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881293773651124,1.0,0.0,0.0,3.948880195617676,3.948907136917114,1.04049786386895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.47998046875,0.0,1894.0218505859373,1895.4371337890625,0.0,4198.97705078125,0.9726096987724304,1.0,0.0,3.0,1.0,0.0
12247140,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214904785156,0.749093770980835,0.3356013596057892,0.3076849281787872,296.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6213073730469,0.8404968976974487,0.4798605144023895,0.4597781002521515,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62109375,0.9990000128746032,0.9153764247894288,0.5700806379318237,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214904785156,0.7499213814735413,0.3369395136833191,0.3251275420188904,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219482421875,0.628251850605011,0.1946580708026886,0.9059304594993592,284.6213073730469,284.95001220703125,297.04998779296875,288.0027160644531,297.0229187011719,297.0132751464844,284.6201171875,1.0,0.6197656393051147,0.3548040688037872,0.3548040688037872,1.0,1.0,-3.084232807159424,0.7891583442687988,2.295074462890625,0.0915383771061897,0.9723476767539978,0.9723476767539978,0.0,221.23504638671875,214.0,42654.9453125,0.0,2835.82177734375,1.0,278.1499938964844,280.74005126953125,290.98651123046875,293.7322692871094,293.1499938964844,293.1499938964844,278.1499938964844,36315.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848442673683168,1.0,0.0,0.0,3.9373509883880615,3.9373779296875,1.0344310794607736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.53564453125,0.0,1879.52294921875,1895.4371337890625,0.0,4170.6875,0.970033884048462,1.0,0.0,3.0,1.0,0.0
12247200,296.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214904785156,0.749093770980835,0.3356013596057892,0.3076849281787872,296.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6213073730469,0.8404968976974487,0.4798605144023895,0.4597781002521515,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62109375,0.9990000128746032,0.9153764247894288,0.5700806379318237,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214904785156,0.7499213814735413,0.3369395136833191,0.3251275420188904,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219482421875,0.628251850605011,0.1946580708026886,0.9059304594993592,284.6213073730469,284.95001220703125,297.04998779296875,288.0027160644531,297.0229187011719,297.0132751464844,284.6201171875,1.0,0.6197656393051147,0.3548040688037872,0.3548040688037872,1.0,1.0,-3.084232807159424,0.7891583442687988,2.295074462890625,0.0915383771061897,0.9723476767539978,0.9723476767539978,0.0,221.23504638671875,214.0,42654.9453125,0.0,2835.82177734375,1.0,278.1499938964844,280.74005126953125,290.98651123046875,293.7322692871094,293.1499938964844,293.1499938964844,278.1499938964844,36315.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848442673683168,1.0,0.0,0.0,3.9373509883880615,3.9373779296875,1.0344310794607736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.53564453125,0.0,1879.52294921875,1895.4371337890625,0.0,4170.6875,0.970033884048462,1.0,0.0,3.0,1.0,0.0
12247260,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5963439941406,0.7466508746147156,0.3323557376861572,0.3047986328601837,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5961608886719,0.8380013108253479,0.4756364524364471,0.4558325111865997,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59600830078125,0.9990000128746032,0.9138076305389404,0.5705565810203552,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5963439941406,0.7478699088096619,0.3342541754245758,0.3226191997528076,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59674072265625,0.6257928013801575,0.1922902464866638,0.8953970670700073,284.59619140625,284.95001220703125,296.9923400878906,287.97625732421875,297.0033874511719,297.0068664550781,284.5951843261719,1.0,0.6166602373123169,0.3556793928146362,0.3556793928146362,1.0,1.0,-3.0609092712402344,0.784117579460144,2.27679181098938,0.091777503490448,0.9674513339996338,0.9674513339996338,0.0,220.56558227539065,217.0,42332.47265625,0.0,2785.747802734375,1.0,278.1499938964844,280.7287902832031,290.96063232421875,293.684326171875,293.1499938964844,293.1499938964844,278.1499938964844,36353.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816756844520568,1.0,0.0,0.0,3.924379587173462,3.924406290054321,1.027626467475784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.98828125,0.0,1863.2366943359373,1895.4371337890625,0.0,4143.2724609375,0.9671316742897034,1.0,0.0,3.0,1.0,0.0
12247320,296.9107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5963439941406,0.7466508746147156,0.3323557376861572,0.3047986328601837,296.8454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5961608886719,0.8380013108253479,0.4756364524364471,0.4558325111865997,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59600830078125,0.9990000128746032,0.9138076305389404,0.5705565810203552,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5963439941406,0.7478699088096619,0.3342541754245758,0.3226191997528076,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59674072265625,0.6257928013801575,0.1922902464866638,0.8953970670700073,284.59619140625,284.95001220703125,296.9923400878906,287.97625732421875,297.0033874511719,297.0068664550781,284.5951843261719,1.0,0.6166602373123169,0.3556793928146362,0.3556793928146362,1.0,1.0,-3.0609092712402344,0.784117579460144,2.27679181098938,0.091777503490448,0.9674513339996338,0.9674513339996338,0.0,220.56558227539065,217.0,42332.47265625,0.0,2785.747802734375,1.0,278.1499938964844,280.7287902832031,290.96063232421875,293.684326171875,293.1499938964844,293.1499938964844,278.1499938964844,36353.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816756844520568,1.0,0.0,0.0,3.924379587173462,3.924406290054321,1.027626467475784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.98828125,0.0,1863.2366943359373,1895.4371337890625,0.0,4143.2724609375,0.9671316742897034,1.0,0.0,3.0,1.0,0.0
12247380,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5749816894531,0.743331789970398,0.3290892541408539,0.3019441366195678,296.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5748596191406,0.8345135450363159,0.4713844358921051,0.4519136250019073,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57470703125,0.9990000128746032,0.9110950231552124,0.5732410550117493,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5749816894531,0.7449315786361694,0.3315453231334686,0.32013800740242,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5753479003906,0.6225804686546326,0.1899030953645706,0.8850222826004028,284.5748596191406,284.95001220703125,296.9346008300781,287.9496765136719,296.9814758300781,296.997314453125,284.5740051269531,1.0,0.6146497130393982,0.3565547168254852,0.3565547168254852,1.0,1.0,-3.040536642074585,0.7800160050392151,2.2605204582214355,0.0923299938440322,0.9622961282730104,0.9622961282730104,0.0,221.2614898681641,220.0,42041.625,0.0,2749.162841796875,1.0,278.1499938964844,280.7203063964844,290.9363098144531,293.6412048339844,293.1499938964844,293.1499938964844,278.1499938964844,36390.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790136814117432,1.0,0.0,0.0,3.910043001174927,3.910069465637207,1.020131890072662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.57421875,0.0,1845.3076171875,1895.4371337890625,0.0,4120.14404296875,0.963922083377838,1.0,0.0,3.0,1.0,0.0
12247440,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5749816894531,0.743331789970398,0.3290892541408539,0.3019441366195678,296.8415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5748596191406,0.8345135450363159,0.4713844358921051,0.4519136250019073,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57470703125,0.9990000128746032,0.9110950231552124,0.5732410550117493,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5749816894531,0.7449315786361694,0.3315453231334686,0.32013800740242,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5753479003906,0.6225804686546326,0.1899030953645706,0.8850222826004028,284.5748596191406,284.95001220703125,296.9346008300781,287.9496765136719,296.9814758300781,296.997314453125,284.5740051269531,1.0,0.6146497130393982,0.3565547168254852,0.3565547168254852,1.0,1.0,-3.040536642074585,0.7800160050392151,2.2605204582214355,0.0923299938440322,0.9622961282730104,0.9622961282730104,0.0,221.2614898681641,220.0,42041.625,0.0,2749.162841796875,1.0,278.1499938964844,280.7203063964844,290.9363098144531,293.6412048339844,293.1499938964844,293.1499938964844,278.1499938964844,36390.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790136814117432,1.0,0.0,0.0,3.910043001174927,3.910069465637207,1.020131890072662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.57421875,0.0,1845.3076171875,1895.4371337890625,0.0,4120.14404296875,0.963922083377838,1.0,0.0,3.0,1.0,0.0
12247500,296.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655517578125,0.7414536476135254,0.327445238828659,0.3005196452140808,296.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5654296875,0.8325182199478149,0.4692439436912536,0.4499538242816925,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5652770996094,0.9990000128746032,0.9093226194381714,0.5751552581787109,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5655517578125,0.7432420253753662,0.3301811218261719,0.3189009726047516,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658874511719,0.6207647919654846,0.1887006759643554,0.8798558712005615,284.5654296875,284.95001220703125,296.9057312011719,287.93634033203125,296.97003173828125,296.9919128417969,284.56463623046875,1.0,0.6139265894889832,0.3569923639297485,0.3569923639297485,1.0,1.0,-3.0310709476470947,0.7781842947006226,2.2528865337371826,0.09267308562994,0.95963054895401,0.95963054895401,0.0,221.96551513671875,220.0,41906.15234375,0.0,2734.263916015625,1.0,278.1499938964844,280.71697998046875,290.924072265625,293.620361328125,293.1499938964844,293.1499938964844,278.1499938964844,36407.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778536558151244,1.0,0.0,0.0,3.9023666381835938,3.902393102645874,1.0161303407585365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.71728515625,0.0,1835.742431640625,1895.4371337890625,0.0,4110.03857421875,0.962203085422516,1.0,0.0,3.0,1.0,0.0
12247560,296.9061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55694580078125,0.7394797801971436,0.325794517993927,0.2990945875644684,296.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55682373046875,0.8304092288017273,0.467093676328659,0.4479907155036926,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55670166015625,0.9990000128746032,0.907286524772644,0.5773347020149231,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55694580078125,0.7414559721946716,0.3288108110427856,0.3176640272140503,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572509765625,0.6188398599624634,0.1874932944774627,0.8746939301490784,284.55682373046875,284.95001220703125,296.8768615722656,287.9230041503906,296.9585876464844,296.98651123046875,284.5560913085937,1.0,0.6133352518081665,0.3573519587516784,0.3573519587516784,1.0,1.0,-3.021925449371338,0.7762458324432373,2.2456796169281006,0.0928424224257469,0.9569148421287536,0.9569148421287536,0.0,222.8372344970703,208.0,41777.26171875,0.0,2720.92431640625,1.0,278.1499938964844,280.7142639160156,290.91168212890625,293.5998229980469,293.1499938964844,293.1499938964844,278.1499938964844,36424.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767847657203674,1.0,0.0,0.0,3.894367694854736,3.8943941593170166,1.0119689477505744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.38671875,0.0,1825.8033447265625,1895.4371337890625,0.0,4100.71240234375,0.9604116082191468,1.0,0.0,3.0,1.0,0.0
12247620,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5326232910156,0.7386300563812256,0.3224567770957947,0.2960451543331146,296.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5323791503906,0.8297002911567688,0.4627386629581451,0.4438421428203583,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321655273437,0.9990000128746032,0.903534770011902,0.573562502861023,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325927734375,0.7410054802894592,0.3260241746902466,0.3149759769439697,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331420898437,0.6175470352172852,0.1850534081459045,0.8634063005447388,284.53240966796875,284.95001220703125,296.819091796875,287.896240234375,296.93780517578125,296.9784545898437,284.53106689453125,1.0,0.6074934601783752,0.3580711781978607,0.3580711781978607,1.0,1.0,-2.9919564723968506,0.768537700176239,2.223418712615967,0.092173270881176,0.9511952996253968,0.9511952996253968,0.0,219.5454559326172,196.0,41421.90625,0.0,2646.243896484375,1.0,278.1499938964844,280.7041015625,290.8854675292969,293.5546875,293.1499938964844,293.1499938964844,278.1499938964844,36463.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746834635734558,1.0,0.0,0.0,3.877373218536377,3.877399682998657,1.0031560577772325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.46533203125,0.0,1804.8363037109373,1895.4371337890625,0.0,4082.34033203125,0.9566068053245544,1.0,0.0,3.0,1.0,0.0
12247680,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5326232910156,0.7386300563812256,0.3224567770957947,0.2960451543331146,296.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5323791503906,0.8297002911567688,0.4627386629581451,0.4438421428203583,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321655273437,0.9990000128746032,0.903534770011902,0.573562502861023,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325927734375,0.7410054802894592,0.3260241746902466,0.3149759769439697,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5331420898437,0.6175470352172852,0.1850534081459045,0.8634063005447388,284.53240966796875,284.95001220703125,296.819091796875,287.896240234375,296.93780517578125,296.9784545898437,284.53106689453125,1.0,0.6074934601783752,0.3580711781978607,0.3580711781978607,1.0,1.0,-2.9919564723968506,0.768537700176239,2.223418712615967,0.092173270881176,0.9511952996253968,0.9511952996253968,0.0,219.5454559326172,196.0,41421.90625,0.0,2646.243896484375,1.0,278.1499938964844,280.7041015625,290.8854675292969,293.5546875,293.1499938964844,293.1499938964844,278.1499938964844,36463.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746834635734558,1.0,0.0,0.0,3.877373218536377,3.877399682998657,1.0031560577772325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.46533203125,0.0,1804.8363037109373,1895.4371337890625,0.0,4082.34033203125,0.9566068053245544,1.0,0.0,3.0,1.0,0.0
12247740,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.499755859375,0.7398338913917542,0.3191163241863251,0.2928710281848907,296.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4994812011719,0.8313125967979431,0.4583443403244018,0.4395302534103393,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49920654296875,0.9990000128746032,0.9012781977653505,0.5644540786743164,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7426113486289978,0.3231895565986633,0.3121231198310852,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5003967285156,0.6179900765419006,0.1826209425926208,0.8515651226043701,284.49951171875,284.95001220703125,296.7613220214844,287.869384765625,296.9203796386719,296.97491455078125,284.49786376953125,1.0,0.599109947681427,0.3587903976440429,0.3587903976440429,1.0,1.0,-2.954352617263794,0.7583189606666565,2.196033477783203,0.0905569195747375,0.9449703693389891,0.9449703693389891,0.0,213.0092620849609,199.0,40972.71484375,0.0,2542.222412109375,1.0,278.1499938964844,280.6889953613281,290.8559875488281,293.5001220703125,293.1499938964844,293.1499938964844,278.1499938964844,36512.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720280766487122,1.0,0.0,0.0,3.858564376831055,3.858590602874756,9.934472018358065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.12841796875,0.0,1781.878173828125,1895.4371337890625,0.0,4059.05029296875,0.9524024724960328,1.0,0.0,3.0,1.0,0.0
12247800,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.499755859375,0.7398338913917542,0.3191163241863251,0.2928710281848907,296.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4994812011719,0.8313125967979431,0.4583443403244018,0.4395302534103393,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49920654296875,0.9990000128746032,0.9012781977653505,0.5644540786743164,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7426113486289978,0.3231895565986633,0.3121231198310852,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5003967285156,0.6179900765419006,0.1826209425926208,0.8515651226043701,284.49951171875,284.95001220703125,296.7613220214844,287.869384765625,296.9203796386719,296.97491455078125,284.49786376953125,1.0,0.599109947681427,0.3587903976440429,0.3587903976440429,1.0,1.0,-2.954352617263794,0.7583189606666565,2.196033477783203,0.0905569195747375,0.9449703693389891,0.9449703693389891,0.0,213.0092620849609,199.0,40972.71484375,0.0,2542.222412109375,1.0,278.1499938964844,280.6889953613281,290.8559875488281,293.5001220703125,293.1499938964844,293.1499938964844,278.1499938964844,36512.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720280766487122,1.0,0.0,0.0,3.858564376831055,3.858590602874756,9.934472018358065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.12841796875,0.0,1781.878173828125,1895.4371337890625,0.0,4059.05029296875,0.9524024724960328,1.0,0.0,3.0,1.0,0.0
