time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247860,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47076416015625,0.738962709903717,0.31581711769104,0.2898371517658233,296.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4705810546875,0.8305492401123047,0.4539657831192016,0.4353368282318115,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.47039794921875,0.9990000128746032,0.8995981216430664,0.5607231259346008,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47076416015625,0.7420876026153564,0.3203386068344116,0.3093635439872741,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4712219238281,0.6166544556617737,0.1802108734846115,0.8403661251068115,284.4706115722656,284.95001220703125,296.7035827636719,287.84246826171875,296.90411376953125,296.9730224609375,284.469482421875,1.0,0.5939843058586121,0.3597471117973327,0.3597471117973327,1.0,1.0,-2.9243853092193604,0.7511552572250366,2.173229932785034,0.0900588780641555,0.9383717775344848,0.9383717775344848,0.0,209.795654296875,202.0,40567.99609375,0.0,2470.92529296875,1.0,278.1499938964844,280.67706298828125,290.8259582519531,293.443359375,293.1499938964844,293.1499938964844,278.1499938964844,36565.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686922430992126,1.0,0.0,0.0,3.837758302688599,3.8377842903137207,9.827623443925404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.47216796875,0.0,1756.71533203125,1895.4371337890625,0.0,4029.679931640625,0.9477563500404358,1.0,0.0,3.0,1.0,0.0
12247920,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47076416015625,0.738962709903717,0.31581711769104,0.2898371517658233,296.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4705810546875,0.8305492401123047,0.4539657831192016,0.4353368282318115,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.47039794921875,0.9990000128746032,0.8995981216430664,0.5607231259346008,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47076416015625,0.7420876026153564,0.3203386068344116,0.3093635439872741,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4712219238281,0.6166544556617737,0.1802108734846115,0.8403661251068115,284.4706115722656,284.95001220703125,296.7035827636719,287.84246826171875,296.90411376953125,296.9730224609375,284.469482421875,1.0,0.5939843058586121,0.3597471117973327,0.3597471117973327,1.0,1.0,-2.9243853092193604,0.7511552572250366,2.173229932785034,0.0900588780641555,0.9383717775344848,0.9383717775344848,0.0,209.795654296875,202.0,40567.99609375,0.0,2470.92529296875,1.0,278.1499938964844,280.67706298828125,290.8259582519531,293.443359375,293.1499938964844,293.1499938964844,278.1499938964844,36565.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686922430992126,1.0,0.0,0.0,3.837758302688599,3.8377842903137207,9.827623443925404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.47216796875,0.0,1756.71533203125,1895.4371337890625,0.0,4029.679931640625,0.9477563500404358,1.0,0.0,3.0,1.0,0.0
12247980,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.44989013671875,0.736572265625,0.3125282227993011,0.2869028747081756,296.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44976806640625,0.8280455470085144,0.4495904445648193,0.4312379658222198,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4496154785156,0.9990000128746032,0.8967262506484985,0.5608679056167603,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44989013671875,0.7400039434432983,0.3174699246883392,0.3066738247871399,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45025634765625,0.613953173160553,0.1778043359518051,0.8296096920967102,284.44976806640625,284.95001220703125,296.64581298828125,287.81549072265625,296.8871459960937,296.9702453613281,284.4489440917969,1.0,0.590661346912384,0.3607038259506225,0.3607038259506225,1.0,1.0,-2.8999385833740234,0.7457504868507385,2.1541881561279297,0.090219497680664,0.9315558075904846,0.9315558075904846,0.0,208.94729614257807,205.0,40224.66015625,0.0,2422.438232421875,1.0,278.1499938964844,280.6702880859375,290.798828125,293.3932189941406,293.1499938964844,293.1499938964844,278.1499938964844,36615.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653350114822388,1.0,0.0,0.0,3.8150906562805176,3.815116405487061,9.71187319009914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.8603515625,0.0,1729.5240478515625,1895.4371337890625,0.0,3999.99755859375,0.9426932334899902,1.0,0.0,3.0,1.0,0.0
12248040,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.44989013671875,0.736572265625,0.3125282227993011,0.2869028747081756,296.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.44976806640625,0.8280455470085144,0.4495904445648193,0.4312379658222198,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4496154785156,0.9990000128746032,0.8967262506484985,0.5608679056167603,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44989013671875,0.7400039434432983,0.3174699246883392,0.3066738247871399,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45025634765625,0.613953173160553,0.1778043359518051,0.8296096920967102,284.44976806640625,284.95001220703125,296.64581298828125,287.81549072265625,296.8871459960937,296.9702453613281,284.4489440917969,1.0,0.590661346912384,0.3607038259506225,0.3607038259506225,1.0,1.0,-2.8999385833740234,0.7457504868507385,2.1541881561279297,0.090219497680664,0.9315558075904846,0.9315558075904846,0.0,208.94729614257807,205.0,40224.66015625,0.0,2422.438232421875,1.0,278.1499938964844,280.6702880859375,290.798828125,293.3932189941406,293.1499938964844,293.1499938964844,278.1499938964844,36615.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653350114822388,1.0,0.0,0.0,3.8150906562805176,3.815116405487061,9.71187319009914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.8603515625,0.0,1729.5240478515625,1895.4371337890625,0.0,3999.99755859375,0.9426932334899902,1.0,0.0,3.0,1.0,0.0
12248100,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.44171142578125,0.7349873185157776,0.3108773231506347,0.2854525446891784,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.44158935546875,0.826344907283783,0.4473944306373596,0.4292042851448059,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44146728515625,0.9990000128746032,0.8947128057479858,0.5619303584098816,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.44171142578125,0.7385651469230652,0.3160236775875091,0.3053410351276397,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4420166015625,0.6122128963470459,0.1765996217727661,0.8243295550346375,284.4416198730469,284.95001220703125,296.616943359375,287.8019714355469,296.8785705566406,296.96881103515625,284.4408874511719,1.0,0.5895017981529236,0.3611821830272674,0.3611821830272674,1.0,1.0,-2.8890810012817383,0.7434769868850708,2.145604133605957,0.0904358997941017,0.9280767440795898,0.9280767440795898,0.0,209.1232452392578,205.0,40070.15625,0.0,2403.837646484375,1.0,278.1499938964844,280.66845703125,290.7861022949219,293.3703308105469,293.1499938964844,293.1499938964844,278.1499938964844,36638.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637939929962158,1.0,0.0,0.0,3.8030543327331534,3.803079843521118,9.65068920777412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.6923828125,0.0,1715.1829833984375,1895.4371337890625,0.0,3986.332763671875,0.9400047063827516,1.0,0.0,3.0,1.0,0.0
12248160,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4343566894531,0.7332414388656616,0.3092190325260162,0.2840051054954529,296.8213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4342346191406,0.8244555592536926,0.4451886117458343,0.4271721541881561,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4341125488281,0.9990000128746032,0.892359733581543,0.5634034872055054,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.434326171875,0.736962616443634,0.3145654201507568,0.3040075600147247,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.43463134765625,0.6102805733680725,0.1753912419080734,0.81908118724823,284.4342346191406,284.95001220703125,296.5881042480469,287.7884521484375,296.870361328125,296.96783447265625,284.4335021972656,1.0,0.5885486006736755,0.3617040812969208,0.3617040812969208,1.0,1.0,-2.878756523132324,0.7414758205413818,2.1372807025909424,0.0908104479312896,0.9245606660842896,0.9245606660842896,0.0,209.5489044189453,193.0,39916.38671875,0.0,2387.5234375,1.0,278.1499938964844,280.66705322265625,290.77349853515625,293.34814453125,293.1499938964844,293.1499938964844,278.1499938964844,36660.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623527526855468,1.0,0.0,0.0,3.7906277179718018,3.7906532287597656,9.58772488957038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.85693359375,0.0,1700.45751953125,1895.4371337890625,0.0,3973.530517578125,0.9372289776802064,1.0,0.0,3.0,1.0,0.0
12248220,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4088134765625,0.7326799631118774,0.3058468997478485,0.2809117138385772,296.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4085693359375,0.8240417838096619,0.4407066702842712,0.4228872656822204,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4082946777344,0.9990000128746032,0.8877941370010376,0.5586527585983276,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4087829589844,0.7367163896560669,0.3115791976451874,0.3011193573474884,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.409423828125,0.6090674996376038,0.1729273200035095,0.8076333403587341,284.4085998535156,284.95001220703125,296.5304260253906,287.7613525390625,296.85430908203125,296.96630859375,284.4071044921875,1.0,0.5821526050567627,0.3627478778362274,0.3627478778362274,1.0,1.0,-2.846965312957764,0.7337899208068848,2.113175392150879,0.0905749723315239,0.9171857833862304,0.9171857833862304,0.0,205.7602081298828,196.0,39472.91015625,0.0,2313.09033203125,1.0,278.1499938964844,280.6570739746094,290.7465209960937,293.2978210449219,293.1499938964844,293.1499938964844,278.1499938964844,36714.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594464302062988,1.0,0.0,0.0,3.764321565628052,3.764346837997437,9.455113172407436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.83447265625,0.0,1669.6297607421875,1895.4371337890625,0.0,3947.6494140625,0.9313589930534364,1.0,0.0,3.0,1.0,0.0
12248280,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4088134765625,0.7326799631118774,0.3058468997478485,0.2809117138385772,296.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4085693359375,0.8240417838096619,0.4407066702842712,0.4228872656822204,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4082946777344,0.9990000128746032,0.8877941370010376,0.5586527585983276,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4087829589844,0.7367163896560669,0.3115791976451874,0.3011193573474884,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.409423828125,0.6090674996376038,0.1729273200035095,0.8076333403587341,284.4085998535156,284.95001220703125,296.5304260253906,287.7613525390625,296.85430908203125,296.96630859375,284.4071044921875,1.0,0.5821526050567627,0.3627478778362274,0.3627478778362274,1.0,1.0,-2.846965312957764,0.7337899208068848,2.113175392150879,0.0905749723315239,0.9171857833862304,0.9171857833862304,0.0,205.7602081298828,196.0,39472.91015625,0.0,2313.09033203125,1.0,278.1499938964844,280.6570739746094,290.7465209960937,293.2978210449219,293.1499938964844,293.1499938964844,278.1499938964844,36714.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594464302062988,1.0,0.0,0.0,3.764321565628052,3.764346837997437,9.455113172407436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.83447265625,0.0,1669.6297607421875,1895.4371337890625,0.0,3947.6494140625,0.9313589930534364,1.0,0.0,3.0,1.0,0.0
12248340,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.384521484375,0.7306708693504333,0.3024736642837524,0.2778710424900055,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.38433837890625,0.8219625949859619,0.4362155795097351,0.4186457693576813,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3841857910156,0.9990000128746032,0.8836354613304138,0.5575511455535889,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3844909667969,0.7349891662597656,0.30855393409729,0.2982551157474518,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3849182128906,0.6064638495445251,0.1704584211111068,0.7964587211608887,284.3843688964844,284.95001220703125,296.4728088378906,287.7342529296875,296.8382873535156,296.96490478515625,284.3833923339844,1.0,0.5782835483551025,0.3637916445732116,0.3637916445732116,1.0,1.0,-2.820002794265747,0.7276493310928345,2.092353343963623,0.0904769152402877,0.9094701409339904,0.9094701409339904,0.0,204.15704345703125,184.0,39059.1171875,0.0,2258.825927734375,1.0,278.1499938964844,280.6493530273437,290.7168884277344,293.2417297363281,293.1499938964844,293.1499938964844,278.1499938964844,36774.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559619426727296,1.0,0.0,0.0,3.735683917999268,3.735708951950073,9.311797839473002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.48291015625,0.0,1636.536376953125,1895.4371337890625,0.0,3916.509765625,0.9249798655509948,1.0,0.0,3.0,1.0,0.0
12248400,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.384521484375,0.7306708693504333,0.3024736642837524,0.2778710424900055,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.38433837890625,0.8219625949859619,0.4362155795097351,0.4186457693576813,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3841857910156,0.9990000128746032,0.8836354613304138,0.5575511455535889,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3844909667969,0.7349891662597656,0.30855393409729,0.2982551157474518,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3849182128906,0.6064638495445251,0.1704584211111068,0.7964587211608887,284.3843688964844,284.95001220703125,296.4728088378906,287.7342529296875,296.8382873535156,296.96490478515625,284.3833923339844,1.0,0.5782835483551025,0.3637916445732116,0.3637916445732116,1.0,1.0,-2.820002794265747,0.7276493310928345,2.092353343963623,0.0904769152402877,0.9094701409339904,0.9094701409339904,0.0,204.15704345703125,184.0,39059.1171875,0.0,2258.825927734375,1.0,278.1499938964844,280.6493530273437,290.7168884277344,293.2417297363281,293.1499938964844,293.1499938964844,278.1499938964844,36774.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559619426727296,1.0,0.0,0.0,3.735683917999268,3.735708951950073,9.311797839473002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.48291015625,0.0,1636.536376953125,1895.4371337890625,0.0,3916.509765625,0.9249798655509948,1.0,0.0,3.0,1.0,0.0
12248460,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3569030761719,0.7308875322341919,0.2990828454494476,0.2747078239917755,296.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35662841796875,0.8224560618400574,0.4317086637020111,0.4142780900001526,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3563537597656,0.9990000128746032,0.8795363306999207,0.5506740808486938,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3568725585937,0.7354918122291565,0.3054763674736023,0.2952282726764679,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3575439453125,0.6058971285820007,0.1679557114839553,0.784599781036377,284.3566589355469,284.95001220703125,296.4152526855469,287.7071228027344,296.8222351074219,296.9633483886719,284.3551025390625,1.0,0.5707471370697021,0.3648847341537475,0.3648847341537475,1.0,1.0,-2.784812688827514,0.7188425660133362,2.0659701824188232,0.0898573026061058,0.9013861417770386,0.9013861417770386,0.0,199.1446533203125,187.0,38571.1171875,0.0,2175.401123046875,1.0,278.1499938964844,280.63922119140625,290.68798828125,293.18505859375,293.1499938964844,293.1499938964844,278.1499938964844,36839.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952153980731964,1.0,0.0,0.0,3.70468807220459,3.704712867736816,9.157914746538154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.9091796875,0.0,1601.24462890625,1895.4371337890625,0.0,3882.34619140625,0.918080747127533,1.0,0.0,3.0,1.0,0.0
12248520,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3569030761719,0.7308875322341919,0.2990828454494476,0.2747078239917755,296.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35662841796875,0.8224560618400574,0.4317086637020111,0.4142780900001526,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3563537597656,0.9990000128746032,0.8795363306999207,0.5506740808486938,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3568725585937,0.7354918122291565,0.3054763674736023,0.2952282726764679,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3575439453125,0.6058971285820007,0.1679557114839553,0.784599781036377,284.3566589355469,284.95001220703125,296.4152526855469,287.7071228027344,296.8222351074219,296.9633483886719,284.3551025390625,1.0,0.5707471370697021,0.3648847341537475,0.3648847341537475,1.0,1.0,-2.784812688827514,0.7188425660133362,2.0659701824188232,0.0898573026061058,0.9013861417770386,0.9013861417770386,0.0,199.1446533203125,187.0,38571.1171875,0.0,2175.401123046875,1.0,278.1499938964844,280.63922119140625,290.68798828125,293.18505859375,293.1499938964844,293.1499938964844,278.1499938964844,36839.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952153980731964,1.0,0.0,0.0,3.70468807220459,3.704712867736816,9.157914746538154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.9091796875,0.0,1601.24462890625,1895.4371337890625,0.0,3882.34619140625,0.918080747127533,1.0,0.0,3.0,1.0,0.0
12248580,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3324584960937,0.7294045686721802,0.2957243919372558,0.2716453373432159,296.8105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.332275390625,0.8209758400917053,0.4272105991840362,0.4099975228309631,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321228027344,0.9990000128746032,0.875852644443512,0.5481365323066711,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3324279785156,0.7342507839202881,0.3023853003978729,0.2922665178775787,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.6036964654922485,0.1654755473136901,0.7732014060020447,284.3323059082031,284.95001220703125,296.3577575683594,287.6799621582031,296.8064270019531,296.96221923828125,284.3313293457031,1.0,0.5661293268203735,0.3659778237342834,0.3659778237342834,1.0,1.0,-2.755666494369507,0.7119887471199036,2.043677568435669,0.0895250365138053,0.8929735422134399,0.8929735422134399,0.0,196.72024536132807,190.0,38126.265625,0.0,2115.794921875,1.0,278.1499938964844,280.632568359375,290.65869140625,293.126708984375,293.1499938964844,293.1499938964844,278.45001220703125,36909.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947871744632721,1.0,0.0,0.0,3.670988321304321,3.6710126399993896,8.992061566459597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.78369140625,0.0,1563.4879150390625,1895.4371337890625,0.0,3843.768798828125,0.910592555999756,1.0,0.0,3.0,1.0,0.0
12248640,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3324584960937,0.7294045686721802,0.2957243919372558,0.2716453373432159,296.8105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.332275390625,0.8209758400917053,0.4272105991840362,0.4099975228309631,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3321228027344,0.9990000128746032,0.875852644443512,0.5481365323066711,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3324279785156,0.7342507839202881,0.3023853003978729,0.2922665178775787,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328552246094,0.6036964654922485,0.1654755473136901,0.7732014060020447,284.3323059082031,284.95001220703125,296.3577575683594,287.6799621582031,296.8064270019531,296.96221923828125,284.3313293457031,1.0,0.5661293268203735,0.3659778237342834,0.3659778237342834,1.0,1.0,-2.755666494369507,0.7119887471199036,2.043677568435669,0.0895250365138053,0.8929735422134399,0.8929735422134399,0.0,196.72024536132807,190.0,38126.265625,0.0,2115.794921875,1.0,278.1499938964844,280.632568359375,290.65869140625,293.126708984375,293.1499938964844,293.1499938964844,278.45001220703125,36909.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947871744632721,1.0,0.0,0.0,3.670988321304321,3.6710126399993896,8.992061566459597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.78369140625,0.0,1563.4879150390625,1895.4371337890625,0.0,3843.768798828125,0.910592555999756,1.0,0.0,3.0,1.0,0.0
12248700,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.43798828125,0.728193998336792,0.2942651212215423,0.2702093422412872,296.8116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4396057128906,0.8196674585342407,0.4251724779605865,0.4079515635967254,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.44122314453125,0.9990000128746032,0.874035120010376,0.5481851100921631,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4381103515625,0.7331334948539734,0.300984114408493,0.2908538579940796,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4335632324219,0.6021219491958618,0.1643233299255371,0.7677786350250244,284.4393920898437,284.95001220703125,296.3290710449219,287.6663818359375,296.79913330078125,296.9624938964844,284.447021484375,1.0,0.5644658803939819,0.3665243685245514,0.3665243685245514,1.0,1.0,-2.7433228492736816,0.7092777490615845,2.0340452194213867,0.089613452553749,0.8905818462371826,0.8905818462371826,0.0,196.303451538086,190.0,37128.04296875,0.0,2093.71728515625,1.0,278.400390625,280.80975341796875,290.5888671875,292.9216613769531,293.1499938964844,293.1499938964844,278.45001220703125,36855.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372158646583556,1.0,0.0,0.0,3.654856443405152,3.65488076210022,8.91320610207913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.39697265625,0.0,1544.986328125,1895.4371337890625,0.0,3747.09912109375,0.906995177268982,1.0,0.0,3.0,1.0,0.0
12248760,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47833251953125,0.7271029353141785,0.2930637896060943,0.2690626680850982,296.8152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.478515625,0.8184017539024353,0.423384428024292,0.4061978161334991,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4786682128906,0.9990000128746032,0.8724604845046997,0.548518180847168,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7320656776428223,0.2997764647006988,0.2896580994129181,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4778137207031,0.6006039977073669,0.1633017361164093,0.763007402420044,284.4784851074219,284.95001220703125,296.3003845214844,287.6528015136719,296.7927551269531,296.96417236328125,284.4791564941406,1.0,0.5631858110427856,0.3671579658985138,0.3671579658985138,1.0,1.0,-2.7330634593963623,0.7074528932571411,2.025610446929932,0.0901226103305816,0.8878704905509949,0.8878704905509949,0.0,196.11624145507807,193.0,36852.36328125,0.0,2076.230712890625,1.0,278.4422912597656,280.85894775390625,290.5834655761719,292.9363708496094,293.1499938964844,293.1499938964844,278.75,36796.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303293228149414,1.0,0.0,0.0,3.640608787536621,3.6406328678131104,8.843849172990303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.45166015625,0.0,1528.6900634765625,1895.4371337890625,0.0,3684.1591796875,0.9037453532218932,1.0,0.0,3.0,1.0,0.0
12248820,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378479003906,0.7248260378837585,0.291031002998352,0.2671681642532348,296.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6382141113281,0.8156369924545288,0.420194536447525,0.4031169414520263,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.9990000128746032,0.8694631457328796,0.5502070784568787,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63787841796875,0.7297816276550293,0.2976785898208618,0.2876181900501251,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.636962890625,0.5974828004837036,0.1614978611469268,0.7547301650047302,284.6381530761719,284.95001220703125,296.2430725097656,287.6256408691406,296.7814025878906,296.96954345703125,284.6396789550781,1.0,0.5615338087081909,0.3684251010417938,0.3684251010417938,1.0,1.0,-2.7167108058929443,0.7051841020584106,2.011526584625244,0.091621808707714,0.885010838508606,0.885010838508606,0.0,196.44705200195312,181.0,35684.86328125,0.0,2051.4873046875,1.0,278.7416076660156,281.0994567871094,290.550537109375,292.8187561035156,293.1499938964844,293.1499938964844,279.04998779296875,36614.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120154976844788,1.0,0.0,0.0,3.617019891738892,3.617043495178223,8.729614364710869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.533203125,0.0,1501.34130859375,1895.4371337890625,0.0,3515.298828125,0.8983579874038696,1.0,0.0,3.0,1.0,0.0
12248880,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378479003906,0.7248260378837585,0.291031002998352,0.2671681642532348,296.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6382141113281,0.8156369924545288,0.420194536447525,0.4031169414520263,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.9990000128746032,0.8694631457328796,0.5502070784568787,296.93756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63787841796875,0.7297816276550293,0.2976785898208618,0.2876181900501251,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.636962890625,0.5974828004837036,0.1614978611469268,0.7547301650047302,284.6381530761719,284.95001220703125,296.2430725097656,287.6256408691406,296.7814025878906,296.96954345703125,284.6396789550781,1.0,0.5615338087081909,0.3684251010417938,0.3684251010417938,1.0,1.0,-2.7167108058929443,0.7051841020584106,2.011526584625244,0.091621808707714,0.885010838508606,0.885010838508606,0.0,196.44705200195312,181.0,35684.86328125,0.0,2051.4873046875,1.0,278.7416076660156,281.0994567871094,290.550537109375,292.8187561035156,293.1499938964844,293.1499938964844,279.04998779296875,36614.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120154976844788,1.0,0.0,0.0,3.617019891738892,3.617043495178223,8.729614364710869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.533203125,0.0,1501.34130859375,1895.4371337890625,0.0,3515.298828125,0.8983579874038696,1.0,0.0,3.0,1.0,0.0
12248940,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.7258068323135376,0.289294570684433,0.265442281961441,296.8377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908630371094,0.816585123538971,0.4173113703727722,0.4002284705638885,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.9990000128746032,0.8674749732017517,0.5442709922790527,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.7307277917861938,0.2958406805992126,0.28571417927742,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.5975497364997864,0.1599106341600418,0.7468103766441345,284.79083251953125,284.95001220703125,296.1859130859375,287.5984802246094,296.7712707519531,296.9764099121094,284.7911071777344,1.0,0.5557833909988403,0.3696922659873962,0.3696922659873962,1.0,1.0,-2.6922407150268555,0.7001451849937439,1.9920954704284668,0.0923763141036033,0.8841664791107178,0.8841664791107178,0.0,192.4108428955078,184.0,34559.70703125,0.0,1994.09033203125,1.0,279.0414733886719,281.3326110839844,290.5317077636719,292.7288513183594,293.1499938964844,293.1499938964844,279.3500061035156,36400.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895732581615448,1.0,0.0,0.0,3.601457595825196,3.6014811992645264,8.654657790430065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.9609375,0.0,1482.7896728515625,1895.4371337890625,0.0,3363.77392578125,0.8947349190711975,1.0,0.0,3.0,1.0,0.0
12249000,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.7258068323135376,0.289294570684433,0.265442281961441,296.8377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908630371094,0.816585123538971,0.4173113703727722,0.4002284705638885,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.9990000128746032,0.8674749732017517,0.5442709922790527,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.790771484375,0.7307277917861938,0.2958406805992126,0.28571417927742,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.5975497364997864,0.1599106341600418,0.7468103766441345,284.79083251953125,284.95001220703125,296.1859130859375,287.5984802246094,296.7712707519531,296.9764099121094,284.7911071777344,1.0,0.5557833909988403,0.3696922659873962,0.3696922659873962,1.0,1.0,-2.6922407150268555,0.7001451849937439,1.9920954704284668,0.0923763141036033,0.8841664791107178,0.8841664791107178,0.0,192.4108428955078,184.0,34559.70703125,0.0,1994.09033203125,1.0,279.0414733886719,281.3326110839844,290.5317077636719,292.7288513183594,293.1499938964844,293.1499938964844,279.3500061035156,36400.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895732581615448,1.0,0.0,0.0,3.601457595825196,3.6014811992645264,8.654657790430065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.9609375,0.0,1482.7896728515625,1895.4371337890625,0.0,3363.77392578125,0.8947349190711975,1.0,0.0,3.0,1.0,0.0
12249060,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7256075739860535,0.2877742946147918,0.2639866471290588,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.816081166267395,0.414634495973587,0.3976129293441772,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9990000128746032,0.8667870759963989,0.5417667031288147,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7304585576057434,0.2941818535327911,0.2840595543384552,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.5965644121170044,0.1585190594196319,0.7401164174079895,284.9434509277344,284.95001220703125,296.1288452148437,287.57135009765625,296.7618713378906,296.9843444824219,284.9442138671875,1.0,0.5527474880218506,0.3708156943321228,0.3708156943321228,1.0,1.0,-2.6742939949035645,0.6969177722930908,1.9773763418197632,0.093175321817398,0.8853327631950378,0.8853327631950378,0.0,190.4476776123047,187.0,33513.32421875,0.0,1957.12255859375,1.0,279.3409423828125,281.566650390625,290.5112609863281,292.6425170898437,293.1499938964844,293.1499938964844,279.6499938964844,36173.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807563781738281,1.0,0.0,0.0,3.5943174362182617,3.5943410396575928,8.620375524515111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.095703125,0.0,1473.373046875,1895.4371337890625,0.0,3223.66845703125,0.892979621887207,1.0,0.0,3.0,1.0,0.0
12249120,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7256075739860535,0.2877742946147918,0.2639866471290588,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.816081166267395,0.414634495973587,0.3976129293441772,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9990000128746032,0.8667870759963989,0.5417667031288147,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.7304585576057434,0.2941818535327911,0.2840595543384552,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.5965644121170044,0.1585190594196319,0.7401164174079895,284.9434509277344,284.95001220703125,296.1288452148437,287.57135009765625,296.7618713378906,296.9843444824219,284.9442138671875,1.0,0.5527474880218506,0.3708156943321228,0.3708156943321228,1.0,1.0,-2.6742939949035645,0.6969177722930908,1.9773763418197632,0.093175321817398,0.8853327631950378,0.8853327631950378,0.0,190.4476776123047,187.0,33513.32421875,0.0,1957.12255859375,1.0,279.3409423828125,281.566650390625,290.5112609863281,292.6425170898437,293.1499938964844,293.1499938964844,279.6499938964844,36173.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807563781738281,1.0,0.0,0.0,3.5943174362182617,3.5943410396575928,8.620375524515111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.095703125,0.0,1473.373046875,1895.4371337890625,0.0,3223.66845703125,0.892979621887207,1.0,0.0,3.0,1.0,0.0
12249180,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.724368155002594,0.2863974869251251,0.262735903263092,296.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.8143220543861389,0.4121390581130981,0.3952361643314361,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.9990000128746032,0.8657646775245667,0.5421826243400574,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.7291253209114075,0.2926467657089233,0.2825970947742462,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.5946245789527893,0.157240942120552,0.734329104423523,285.0989990234375,284.95001220703125,296.0719299316406,287.54425048828125,296.75201416015625,296.99188232421875,285.0997009277344,1.0,0.5512175559997559,0.3719391524791717,0.3719391524791717,1.0,1.0,-2.661719560623169,0.6954453587532043,1.9662742614746087,0.0946372002363205,0.8886007070541382,0.8886007070541382,0.0,190.23472595214844,190.0,32533.40625,0.0,1936.736572265625,1.0,279.6412048339844,281.8009033203125,290.4891662597656,292.5594482421875,293.1499938964844,293.1499938964844,279.95001220703125,35933.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667683005332947,1.0,0.0,0.0,3.596141815185547,3.596165180206299,8.62912770571711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.45849609375,0.0,1473.579833984375,1895.4371337890625,0.0,3092.494140625,0.8932161927223206,1.0,0.0,3.0,1.0,0.0
12249240,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.724368155002594,0.2863974869251251,0.262735903263092,296.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.8143220543861389,0.4121390581130981,0.3952361643314361,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.9990000128746032,0.8657646775245667,0.5421826243400574,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.7291253209114075,0.2926467657089233,0.2825970947742462,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.5946245789527893,0.157240942120552,0.734329104423523,285.0989990234375,284.95001220703125,296.0719299316406,287.54425048828125,296.75201416015625,296.99188232421875,285.0997009277344,1.0,0.5512175559997559,0.3719391524791717,0.3719391524791717,1.0,1.0,-2.661719560623169,0.6954453587532043,1.9662742614746087,0.0946372002363205,0.8886007070541382,0.8886007070541382,0.0,190.23472595214844,190.0,32533.40625,0.0,1936.736572265625,1.0,279.6412048339844,281.8009033203125,290.4891662597656,292.5594482421875,293.1499938964844,293.1499938964844,279.95001220703125,35933.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667683005332947,1.0,0.0,0.0,3.596141815185547,3.596165180206299,8.62912770571711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.45849609375,0.0,1473.579833984375,1895.4371337890625,0.0,3092.494140625,0.8932161927223206,1.0,0.0,3.0,1.0,0.0
12249300,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124938964844,0.7234494090080261,0.2857257127761841,0.262129545211792,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143249511719,0.8130979537963867,0.4109295010566711,0.3940892517566681,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161560058594,0.9990000128746032,0.865002453327179,0.5431448817253113,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.7281668782234192,0.2918981313705444,0.2818931937217712,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071838378906,0.593375563621521,0.1566156893968582,0.7315762639045715,285.214111328125,284.95001220703125,296.0435485839844,287.5307312011719,296.7467346191406,296.9952697753906,285.2225036621094,1.0,0.5508589148521423,0.372500866651535,0.372500866651535,1.0,1.0,-2.656614303588867,0.6950974464416504,1.9615168571472168,0.0955011546611785,0.8914536833763123,0.8914536833763123,0.0,190.5718688964844,190.0,31743.091796875,0.0,1930.4205322265625,1.0,279.89764404296875,281.9862976074219,290.44989013671875,292.4227294921875,293.1499938964844,293.1499938964844,279.95001220703125,35805.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574591279029846,1.0,0.0,0.0,3.600185871124268,3.600209474563598,8.648547122902528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.142578125,0.0,1477.012939453125,1895.4371337890625,0.0,3005.177490234375,0.8940606713294983,1.0,0.0,3.0,1.0,0.0
12249360,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538757324219,0.7224903106689453,0.2851181924343109,0.2616138160228729,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.8117973208427429,0.4097906649112701,0.3930436968803406,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541809082031,0.9990000128746032,0.8641699552536011,0.5443884134292603,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538757324219,0.7271485924720764,0.2911987006664276,0.2812599837779999,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.5920658707618713,0.1560200005769729,0.7290235757827759,285.2539978027344,284.95001220703125,296.0151672363281,287.5172119140625,296.74151611328125,296.9987487792969,285.2546081542969,1.0,0.5507169365882874,0.3730416297912597,0.3730416297912597,1.0,1.0,-2.652402877807617,0.6949982643127441,1.957404613494873,0.0964109376072883,0.8939224481582642,0.8939224481582642,0.0,191.0911865234375,193.0,31597.79296875,0.0,1926.31396484375,1.0,279.9417419433594,282.0332946777344,290.4649963378906,292.4775695800781,293.1499938964844,293.1499938964844,280.25,35694.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533962965011597,1.0,0.0,0.0,3.606900691986084,3.606924295425415,8.680838163854787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.169921875,0.0,1483.484375,1895.4371337890625,0.0,2967.091064453125,0.8954479694366455,1.0,0.0,3.0,1.0,0.0
12249420,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154052734375,0.7202317714691162,0.2839594185352325,0.2606143951416015,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41558837890625,0.8087744116783142,0.4075827002525329,0.3910052478313446,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4157409667969,0.9990000128746032,0.8620787858963013,0.5477494597434998,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154357910156,0.7247819304466248,0.2898397743701935,0.2800293564796448,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41485595703125,0.5891066193580627,0.154845654964447,0.7240428328514099,285.4155578613281,284.95001220703125,295.9585876464844,287.4902038574219,296.73046875,297.0050048828125,285.4161682128906,1.0,0.550905704498291,0.3741231858730316,0.3741231858730316,1.0,1.0,-2.645325899124145,0.6952353119850159,1.9500905275344849,0.0983731746673584,0.9014436602592468,0.9014436602592468,0.0,192.6509552001953,181.0,30799.130859375,0.0,1922.528564453125,1.0,280.24200439453125,282.26971435546875,290.4419860839844,292.40338134765625,293.1499938964844,293.1499938964844,279.95001220703125,35456.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407100439071655,1.0,0.0,0.0,3.626502513885498,3.626526117324829,8.77544664490415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.84130859375,0.0,1503.1412353515625,1895.4371337890625,0.0,2848.35009765625,0.899661660194397,1.0,0.0,3.0,1.0,0.0
12249480,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154052734375,0.7202317714691162,0.2839594185352325,0.2606143951416015,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41558837890625,0.8087744116783142,0.4075827002525329,0.3910052478313446,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4157409667969,0.9990000128746032,0.8620787858963013,0.5477494597434998,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154357910156,0.7247819304466248,0.2898397743701935,0.2800293564796448,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41485595703125,0.5891066193580627,0.154845654964447,0.7240428328514099,285.4155578613281,284.95001220703125,295.9585876464844,287.4902038574219,296.73046875,297.0050048828125,285.4161682128906,1.0,0.550905704498291,0.3741231858730316,0.3741231858730316,1.0,1.0,-2.645325899124145,0.6952353119850159,1.9500905275344849,0.0983731746673584,0.9014436602592468,0.9014436602592468,0.0,192.6509552001953,181.0,30799.130859375,0.0,1922.528564453125,1.0,280.24200439453125,282.26971435546875,290.4419860839844,292.40338134765625,293.1499938964844,293.1499938964844,279.95001220703125,35456.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407100439071655,1.0,0.0,0.0,3.626502513885498,3.626526117324829,8.77544664490415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.84130859375,0.0,1503.1412353515625,1895.4371337890625,0.0,2848.35009765625,0.899661660194397,1.0,0.0,3.0,1.0,0.0
12249540,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22613525390625,0.7201181650161743,0.28150275349617,0.2587642669677734,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.808559238910675,0.4041266739368438,0.3881130516529083,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.224853515625,0.9990000128746032,0.857603907585144,0.544133186340332,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261047363281,0.7247219681739807,0.2875262796878814,0.2781063318252563,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278747558594,0.5883240103721619,0.1530885398387909,0.7168000936508179,285.2255859375,284.95001220703125,295.9021301269531,287.4632568359375,296.7161560058594,297.0063171386719,285.2223205566406,1.0,0.5463599562644958,0.3752047419548034,0.3752047419548034,1.0,1.0,-2.6242904663085938,0.690700888633728,1.9335895776748653,0.0989532470703125,0.9036698341369628,0.9036698341369628,0.0,190.0079040527344,169.0,31334.591796875,0.0,1878.767578125,1.0,279.9581298828125,282.0181884765625,290.5270080566406,292.59649658203125,293.1499938964844,293.1499938964844,279.6499938964844,35564.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587298393249512,1.0,0.0,0.0,3.6437039375305176,3.643727779388428,8.858892783791816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.64208984375,0.0,1522.9185791015625,1895.4371337890625,0.0,3017.0927734375,0.9035532474517822,1.0,0.0,3.0,1.0,0.0
12249600,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22613525390625,0.7201181650161743,0.28150275349617,0.2587642669677734,296.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255249023437,0.808559238910675,0.4041266739368438,0.3881130516529083,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.224853515625,0.9990000128746032,0.857603907585144,0.544133186340332,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261047363281,0.7247219681739807,0.2875262796878814,0.2781063318252563,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278747558594,0.5883240103721619,0.1530885398387909,0.7168000936508179,285.2255859375,284.95001220703125,295.9021301269531,287.4632568359375,296.7161560058594,297.0063171386719,285.2223205566406,1.0,0.5463599562644958,0.3752047419548034,0.3752047419548034,1.0,1.0,-2.6242904663085938,0.690700888633728,1.9335895776748653,0.0989532470703125,0.9036698341369628,0.9036698341369628,0.0,190.0079040527344,169.0,31334.591796875,0.0,1878.767578125,1.0,279.9581298828125,282.0181884765625,290.5270080566406,292.59649658203125,293.1499938964844,293.1499938964844,279.6499938964844,35564.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587298393249512,1.0,0.0,0.0,3.6437039375305176,3.643727779388428,8.858892783791816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.64208984375,0.0,1522.9185791015625,1895.4371337890625,0.0,3017.0927734375,0.9035532474517822,1.0,0.0,3.0,1.0,0.0
12249660,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.720345139503479,0.2775811851024627,0.2554266452789306,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8092095255851746,0.3991878032684326,0.3836521804332733,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9990000128746032,0.8513823747634888,0.5365780591964722,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.7252764701843262,0.2840125560760498,0.2749225795269012,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.5878651142120361,0.150505930185318,0.705429196357727,284.923583984375,284.95001220703125,295.84588623046875,287.4364013671875,296.4638671875,297.0002746582031,284.9140014648437,1.0,0.5385222434997559,0.6251228451728821,0.6251228451728821,0.6000000238418579,1.0,-2.588366985321045,1.2180451154708862,1.3703219890594482,0.63398277759552,0.9011961221694946,0.9011961221694946,0.0,184.8780212402344,157.0,31146.646484375,0.0,1801.3880615234375,1.0,279.65869140625,281.7066345214844,290.5008544921875,292.6063842773437,293.1499938964844,293.1499938964844,279.3500061035156,35851.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761823177337646,1.0,0.0,0.0,3.6508560180664062,3.650880098342896,8.893704830370552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.0888671875,0.0,1533.011474609375,1895.4371337890625,0.0,3180.793212890625,0.905325412750244,1.0,0.0,3.0,1.0,0.0
