time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249720,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.720345139503479,0.2775811851024627,0.2554266452789306,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8092095255851746,0.3991878032684326,0.3836521804332733,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.9990000128746032,0.8513823747634888,0.5365780591964722,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.7252764701843262,0.2840125560760498,0.2749225795269012,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.5878651142120361,0.150505930185318,0.705429196357727,284.923583984375,284.95001220703125,295.84588623046875,287.4364013671875,296.4638671875,297.0002746582031,284.9140014648437,1.0,0.5385222434997559,0.6251228451728821,0.6251228451728821,0.6000000238418579,1.0,-2.588366985321045,1.2180451154708862,1.3703219890594482,0.63398277759552,0.9011961221694946,0.9011961221694946,0.0,184.8780212402344,157.0,31146.646484375,0.0,1801.3880615234375,1.0,279.65869140625,281.7066345214844,290.5008544921875,292.6063842773437,293.1499938964844,293.1499938964844,279.3500061035156,35851.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761823177337646,1.0,0.0,0.0,3.6508560180664062,3.650880098342896,8.893704830370552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.0888671875,0.0,1533.011474609375,1895.4371337890625,0.0,3180.793212890625,0.905325412750244,1.0,0.0,3.0,1.0,0.0
12249780,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5149841308594,0.721077024936676,0.2724497020244598,0.2508695423603058,296.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.51220703125,0.8108749389648438,0.3930646777153015,0.3779467046260834,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5092163085937,0.9990000128746032,0.843852162361145,0.5253061652183533,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5147705078125,0.7265009880065918,0.2794161736965179,0.2706191539764404,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5227355957031,0.5877031087875366,0.1471384167671203,0.6901208758354187,284.5125427246094,284.95001220703125,295.78985595703125,287.4096069335937,295.9849853515625,296.98590087890625,284.49786376953125,1.0,0.5283662676811218,0.8750409483909607,0.8750409483909607,0.2000000029802322,1.0,-2.5389435291290283,2.1482670307159424,0.3906764090061188,1.5730825662612915,0.8925272226333618,0.8925272226333618,0.0,177.69790649414062,160.0,30187.947265625,0.0,1701.7783203125,1.0,279.35870361328125,281.3509826660156,290.4220275878906,292.4947814941406,293.1499938964844,293.1499938964844,279.6499938964844,36330.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821861743927002,1.0,0.0,0.0,3.640822410583496,3.640846490859986,8.844886565384513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.8671875,0.0,1525.4483642578125,1895.4371337890625,0.0,3237.06494140625,0.9033844470977784,1.0,0.0,3.0,1.0,0.0
12249840,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5149841308594,0.721077024936676,0.2724497020244598,0.2508695423603058,296.8451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.51220703125,0.8108749389648438,0.3930646777153015,0.3779467046260834,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5092163085937,0.9990000128746032,0.843852162361145,0.5253061652183533,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5147705078125,0.7265009880065918,0.2794161736965179,0.2706191539764404,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5227355957031,0.5877031087875366,0.1471384167671203,0.6901208758354187,284.5125427246094,284.95001220703125,295.78985595703125,287.4096069335937,295.9849853515625,296.98590087890625,284.49786376953125,1.0,0.5283662676811218,0.8750409483909607,0.8750409483909607,0.2000000029802322,1.0,-2.5389435291290283,2.1482670307159424,0.3906764090061188,1.5730825662612915,0.8925272226333618,0.8925272226333618,0.0,177.69790649414062,160.0,30187.947265625,0.0,1701.7783203125,1.0,279.35870361328125,281.3509826660156,290.4220275878906,292.4947814941406,293.1499938964844,293.1499938964844,279.6499938964844,36330.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821861743927002,1.0,0.0,0.0,3.640822410583496,3.640846490859986,8.844886565384513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.8671875,0.0,1525.4483642578125,1895.4371337890625,0.0,3237.06494140625,0.9033844470977784,1.0,0.0,3.0,1.0,0.0
12249900,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4943542480469,0.720289409160614,0.2700063288211822,0.2484632730484008,296.8334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.49432373046875,0.8103449940681458,0.3899804055690765,0.3748756051063537,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4944152832031,0.9990000128746032,0.8403558731079102,0.5220781564712524,296.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4943542480469,0.7259165048599243,0.2770506739616394,0.2682568728923797,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.494384765625,0.5863180160522461,0.1453610211610794,0.6817417740821838,284.49432373046875,284.95001220703125,295.76190185546875,287.396240234375,295.7633972167969,296.97833251953125,284.49517822265625,1.0,0.5247073769569397,1.0,1.0,0.0,1.0,-2.515576362609864,2.5155510902404785,2.526299613236916e-05,1.944100379943848,0.8892306089401245,0.8892306089401245,0.0,175.5001220703125,160.0,28734.19921875,0.0,1661.311767578125,1.0,279.6010437011719,281.47869873046875,290.283447265625,292.167236328125,293.1499938964844,293.1499938964844,279.6499938964844,36468.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644542694091797,1.0,0.0,0.0,3.630648851394653,3.630672693252564,8.795524877314165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.955078125,0.0,1515.2322998046875,1895.4371337890625,0.0,3070.785888671875,0.9012596011161804,1.0,0.0,3.0,1.0,0.0
12249960,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.50665283203125,0.7190762162208557,0.2680027484893799,0.246460348367691,296.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5066223144531,0.809131920337677,0.3872958421707153,0.3721474707126617,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065612792969,0.9990000128746032,0.837364912033081,0.5206381678581238,296.9261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.50665283203125,0.7247653603553772,0.2749893963336944,0.2661494016647339,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5066223144531,0.5843220353126526,0.1437314301729202,0.6739734411239624,284.5066223144531,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.97271728515625,284.50604248046875,1.0,0.5216224789619446,1.0,1.0,0.0,1.0,-2.496290922164917,2.496285915374756,5.01244721817784e-06,1.9291762113571167,0.8864102363586426,0.8864102363586426,0.0,174.12103271484375,163.0,28409.173828125,0.0,1628.87548828125,1.0,279.6422119140625,281.51580810546875,290.2372436523437,292.10223388671875,293.1499938964844,293.1499938964844,279.95001220703125,36525.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475829362869263,1.0,0.0,0.0,3.6204192638397217,3.620443105697632,8.746031312512059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.14404296875,0.0,1504.406982421875,1895.4371337890625,0.0,2912.637451171875,0.8990220427513123,1.0,0.0,3.0,1.0,0.0
12250020,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705322265625,0.7170549035072327,0.2652033269405365,0.2435892522335052,296.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6706848144531,0.8067755699157715,0.3831382691860199,0.367849051952362,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708068847656,0.9990000128746032,0.8329307436943054,0.5191309452056885,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705322265625,0.7226053476333618,0.2718141674995422,0.2628442347049713,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700134277344,0.5805208086967468,0.1410768032073974,0.6610239148139954,284.670654296875,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.96856689453125,284.6712341308594,1.0,0.5170968770980835,1.0,1.0,0.0,1.0,-2.46632719039917,2.466322183609009,4.892636752629187e-06,1.90595018863678,0.8840292096138,0.8840292096138,0.0,172.3637237548828,166.0,27475.533203125,0.0,1580.926513671875,1.0,279.9413146972656,281.7606201171875,290.1980895996094,291.9605712890625,293.1499938964844,293.1499938964844,280.25,36435.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109729886054993,1.0,0.0,0.0,3.6034791469573975,3.603502750396729,8.664376309752697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.2890625,0.0,1485.2445068359375,1895.4371337890625,0.0,2572.156494140625,0.8951964974403381,1.0,0.0,3.0,1.0,0.0
12250080,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705322265625,0.7170549035072327,0.2652033269405365,0.2435892522335052,296.8261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6706848144531,0.8067755699157715,0.3831382691860199,0.367849051952362,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708068847656,0.9990000128746032,0.8329307436943054,0.5191309452056885,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705322265625,0.7226053476333618,0.2718141674995422,0.2628442347049713,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700134277344,0.5805208086967468,0.1410768032073974,0.6610239148139954,284.670654296875,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.96856689453125,284.6712341308594,1.0,0.5170968770980835,1.0,1.0,0.0,1.0,-2.46632719039917,2.466322183609009,4.892636752629187e-06,1.90595018863678,0.8840292096138,0.8840292096138,0.0,172.3637237548828,166.0,27475.533203125,0.0,1580.926513671875,1.0,279.9413146972656,281.7606201171875,290.1980895996094,291.9605712890625,293.1499938964844,293.1499938964844,280.25,36435.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109729886054993,1.0,0.0,0.0,3.6034791469573975,3.603502750396729,8.664376309752697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.2890625,0.0,1485.2445068359375,1895.4371337890625,0.0,2572.156494140625,0.8951964974403381,1.0,0.0,3.0,1.0,0.0
12250140,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.7152236700057983,0.2632501721382141,0.2416955977678299,296.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.8043428659439087,0.3799105286598205,0.3646405041217804,296.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.9990000128746032,0.8294594287872314,0.5191824436187744,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.7204824090003967,0.269385814666748,0.2604139447212219,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.5770396590232849,0.1390156149864196,0.6512128114700317,284.847900390625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9708251953125,284.8484802246094,1.0,0.5143481492996216,1.0,1.0,0.0,1.0,-2.4455456733703613,2.4455406665802,4.810595328308409e-06,1.889883637428284,0.8841253519058228,0.8841253519058228,0.0,171.71295166015625,169.0,26661.46875,0.0,1550.592529296875,1.0,280.2411193847656,282.0116577148437,290.2149353027344,291.91668701171875,293.1499938964844,293.1499938964844,280.54998779296875,36251.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844303846359253,1.0,0.0,0.0,3.593348741531372,3.593372106552124,8.61572857502324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.82568359375,0.0,1472.9046630859375,1895.4371337890625,0.0,2330.008056640625,0.892814576625824,1.0,0.0,3.0,1.0,0.0
12250200,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.7152236700057983,0.2632501721382141,0.2416955977678299,296.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.8043428659439087,0.3799105286598205,0.3646405041217804,296.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.9990000128746032,0.8294594287872314,0.5191824436187744,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.7204824090003967,0.269385814666748,0.2604139447212219,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.5770396590232849,0.1390156149864196,0.6512128114700317,284.847900390625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9708251953125,284.8484802246094,1.0,0.5143481492996216,1.0,1.0,0.0,1.0,-2.4455456733703613,2.4455406665802,4.810595328308409e-06,1.889883637428284,0.8841253519058228,0.8841253519058228,0.0,171.71295166015625,169.0,26661.46875,0.0,1550.592529296875,1.0,280.2411193847656,282.0116577148437,290.2149353027344,291.91668701171875,293.1499938964844,293.1499938964844,280.54998779296875,36251.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844303846359253,1.0,0.0,0.0,3.593348741531372,3.593372106552124,8.61572857502324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.82568359375,0.0,1472.9046630859375,1895.4371337890625,0.0,2330.008056640625,0.892814576625824,1.0,0.0,3.0,1.0,0.0
12250260,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7131220698356628,0.261691004037857,0.2402570247650146,296.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8015164136886597,0.3771531581878662,0.3619866967201233,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9990000128746032,0.8261346817016602,0.52073073387146,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7180712819099426,0.2673399746417999,0.2584423124790191,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.5735246539115906,0.1372962594032287,0.6433289051055908,285.0281982421875,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9762268066406,285.02886962890625,1.0,0.5129044651985168,1.0,1.0,0.0,1.0,-2.4306447505950928,2.4306399822235107,4.752279892272782e-06,1.878400444984436,0.8866462707519531,0.8866462707519531,0.0,172.02178955078125,157.0,25918.94140625,0.0,1532.3065185546875,1.0,280.5410461425781,282.2629089355469,290.2299194335937,291.88775634765625,293.1499938964844,293.1499938964844,280.8500061035156,36017.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666285037994385,1.0,0.0,0.0,3.591928243637085,3.591951608657837,8.608918165009527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.96630859375,0.0,1469.6461181640625,1895.4371337890625,0.0,2170.958251953125,0.8923345804214478,1.0,0.0,3.0,1.0,0.0
12250320,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7131220698356628,0.261691004037857,0.2402570247650146,296.8470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8015164136886597,0.3771531581878662,0.3619866967201233,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9990000128746032,0.8261346817016602,0.52073073387146,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7180712819099426,0.2673399746417999,0.2584423124790191,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.5735246539115906,0.1372962594032287,0.6433289051055908,285.0281982421875,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9762268066406,285.02886962890625,1.0,0.5129044651985168,1.0,1.0,0.0,1.0,-2.4306447505950928,2.4306399822235107,4.752279892272782e-06,1.878400444984436,0.8866462707519531,0.8866462707519531,0.0,172.02178955078125,157.0,25918.94140625,0.0,1532.3065185546875,1.0,280.5410461425781,282.2629089355469,290.2299194335937,291.88775634765625,293.1499938964844,293.1499938964844,280.8500061035156,36017.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666285037994385,1.0,0.0,0.0,3.591928243637085,3.591951608657837,8.608918165009527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.96630859375,0.0,1469.6461181640625,1895.4371337890625,0.0,2170.958251953125,0.8923345804214478,1.0,0.0,3.0,1.0,0.0
12250380,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.7145112156867981,0.260327935218811,0.2388875782489776,296.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.8027797341346741,0.3746362924575805,0.3594557046890259,296.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.200927734375,0.9990000128746032,0.8236455917358398,0.5147176384925842,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008056640625,0.7190369963645935,0.2654853761196136,0.2565391957759857,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.5734460353851318,0.1357590854167938,0.6356847286224365,285.20086669921875,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.98272705078125,285.2007751464844,1.0,0.5072490572929382,1.0,1.0,0.0,1.0,-2.407277107238769,2.4072723388671875,4.661840648623183e-06,1.8605375289916992,0.8914366960525513,0.8914366960525513,0.0,168.23081970214844,160.0,25126.853515625,0.0,1486.4254150390625,1.0,280.841064453125,282.5071716308594,290.226806640625,291.8433532714844,293.1499938964844,293.1499938964844,281.1499938964844,35767.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535196542739868,1.0,0.0,0.0,3.5999324321746826,3.5999560356140137,8.647329536870529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.12841796875,0.0,1476.461181640625,1895.4371337890625,0.0,2055.9775390625,0.8939425945281982,1.0,0.0,3.0,1.0,0.0
12250440,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.7145112156867981,0.260327935218811,0.2388875782489776,296.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.8027797341346741,0.3746362924575805,0.3594557046890259,296.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.200927734375,0.9990000128746032,0.8236455917358398,0.5147176384925842,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008056640625,0.7190369963645935,0.2654853761196136,0.2565391957759857,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.5734460353851318,0.1357590854167938,0.6356847286224365,285.20086669921875,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.98272705078125,285.2007751464844,1.0,0.5072490572929382,1.0,1.0,0.0,1.0,-2.407277107238769,2.4072723388671875,4.661840648623183e-06,1.8605375289916992,0.8914366960525513,0.8914366960525513,0.0,168.23081970214844,160.0,25126.853515625,0.0,1486.4254150390625,1.0,280.841064453125,282.5071716308594,290.226806640625,291.8433532714844,293.1499938964844,293.1499938964844,281.1499938964844,35767.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535196542739868,1.0,0.0,0.0,3.5999324321746826,3.5999560356140137,8.647329536870529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.12841796875,0.0,1476.461181640625,1895.4371337890625,0.0,2055.9775390625,0.8939425945281982,1.0,0.0,3.0,1.0,0.0
12250500,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285217285156,0.7147071361541748,0.2596808075904846,0.2382403761148452,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8028253316879272,0.3734228014945984,0.3582412600517273,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3331604003906,0.9990000128746032,0.8229644298553467,0.5128936171531677,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.7190412282943726,0.2645911276340484,0.2556349039077759,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3209228515625,0.5729974508285522,0.1350514739751815,0.6322093605995178,285.3304748535156,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9862670898437,285.3408508300781,1.0,0.5055345296859741,1.0,1.0,0.0,1.0,-2.397578954696656,2.3975744247436523,4.6242739699664526e-06,1.852964282035828,0.8951898813247681,0.8951898813247681,0.0,167.0009002685547,160.0,24533.828125,0.0,1469.01708984375,1.0,281.0971374511719,282.70281982421875,290.1869506835937,291.718994140625,293.1499938964844,293.1499938964844,281.1499938964844,35634.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445608377456665,1.0,0.0,0.0,3.607102870941162,3.607126474380493,8.681811323185684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.43798828125,0.0,1483.2591552734375,1895.4371337890625,0.0,1978.58251953125,0.8954897522926331,1.0,0.0,3.0,1.0,0.0
12250560,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3733825683594,0.714576005935669,0.2591132223606109,0.2377171218395233,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3735046386719,0.8024447560310364,0.3722964823246002,0.3571598827838897,296.8831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37359619140625,0.9990000128746032,0.8223521709442139,0.5120539665222168,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3733825683594,0.7186939716339111,0.2637569904327392,0.2548284828662872,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3727722167969,0.572252631187439,0.1344021558761596,0.6291531920433044,285.3734741210937,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.990234375,285.3736877441406,1.0,0.50426185131073,1.0,1.0,0.0,1.0,-2.389999866485596,2.3899953365325928,4.595138307195157e-06,1.847106695175171,0.8984940648078918,0.8984940648078918,0.0,166.33924865722656,163.0,24392.5,0.0,1456.7119140625,1.0,281.1416931152344,282.7513427734375,290.2066955566406,291.7806396484375,293.1499938964844,293.1499938964844,281.45001220703125,35517.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414773106575012,1.0,0.0,0.0,3.617191076278688,3.6172146797180176,8.730441436455294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.14111328125,0.0,1493.3948974609375,1895.4371337890625,0.0,1952.1832275390625,0.8976226449012756,1.0,0.0,3.0,1.0,0.0
12250620,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5481872558594,0.7134602665901184,0.2580274939537048,0.2367215007543563,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.800683856010437,0.3700969517230987,0.3550716936588287,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484924316406,0.9990000128746032,0.8207507133483887,0.5123346447944641,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482177734375,0.7171837091445923,0.2621548473834991,0.2532947063446045,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474853515625,0.5700214505195618,0.1331514716148376,0.6234814524650574,285.54833984375,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.9978332519531,285.5487365722656,1.0,0.5027945637702942,1.0,1.0,0.0,1.0,-2.3779728412628174,2.3779683113098145,4.549145614873851e-06,1.837835907936096,0.9079130291938782,0.9079130291938782,0.0,166.10198974609375,166.0,23716.439453125,0.0,1440.6103515625,1.0,281.4413452148437,282.994873046875,290.1827392578125,291.7153625488281,293.1499938964844,293.1499938964844,281.1499938964844,35273.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295864224433899,1.0,0.0,0.0,3.643589496612549,3.643613338470459,8.858336286721169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.25634765625,0.0,1520.623291015625,1895.4371337890625,0.0,1851.60400390625,0.9033575057983398,1.0,0.0,3.0,1.0,0.0
12250680,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5481872558594,0.7134602665901184,0.2580274939537048,0.2367215007543563,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.800683856010437,0.3700969517230987,0.3550716936588287,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484924316406,0.9990000128746032,0.8207507133483887,0.5123346447944641,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482177734375,0.7171837091445923,0.2621548473834991,0.2532947063446045,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5474853515625,0.5700214505195618,0.1331514716148376,0.6234814524650574,285.54833984375,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.9978332519531,285.5487365722656,1.0,0.5027945637702942,1.0,1.0,0.0,1.0,-2.3779728412628174,2.3779683113098145,4.549145614873851e-06,1.837835907936096,0.9079130291938782,0.9079130291938782,0.0,166.10198974609375,166.0,23716.439453125,0.0,1440.6103515625,1.0,281.4413452148437,282.994873046875,290.1827392578125,291.7153625488281,293.1499938964844,293.1499938964844,281.1499938964844,35273.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295864224433899,1.0,0.0,0.0,3.643589496612549,3.643613338470459,8.858336286721169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.25634765625,0.0,1520.623291015625,1895.4371337890625,0.0,1851.60400390625,0.9033575057983398,1.0,0.0,3.0,1.0,0.0
12250740,296.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.7102944850921631,0.0,0.2350351065397262,296.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.7968773245811462,0.0,0.3523051142692566,296.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252868652344,0.9990000128746032,0.0,0.5154545307159424,296.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.7139175534248352,0.0,0.251284122467041,296.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.5660332441329956,0.0,0.6166056990623474,285.3262939453125,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9990234375,285.3222351074219,0.0,0.0,1.0,1.0,0.0,1.0,-2.365700483322144,2.3656959533691406,4.502618139667902e-06,1.828460454940796,0.0,0.0,0.0,167.2927703857422,60.0,24041.23828125,0.0,1430.0833740234375,0.0,281.1579895019531,282.7296447753906,290.2812805175781,291.9106140136719,293.1499938964844,293.1499938964844,278.1499938964844,35407.4609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.666760206222534,3.666784286499024,8.971360330178868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1547.4412841796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.7102944850921631,0.0,0.2350351065397262,296.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.7968773245811462,0.0,0.3523051142692566,296.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252868652344,0.9990000128746032,0.0,0.5154545307159424,296.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.7139175534248352,0.0,0.251284122467041,296.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.5660332441329956,0.0,0.6166056990623474,285.3262939453125,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9990234375,285.3222351074219,0.0,0.0,1.0,1.0,0.0,1.0,-2.365700483322144,2.3656959533691406,4.502618139667902e-06,1.828460454940796,0.0,0.0,0.0,167.2927703857422,60.0,24041.23828125,0.0,1430.0833740234375,0.0,281.1579895019531,282.7296447753906,290.2812805175781,291.9106140136719,293.1499938964844,293.1499938964844,278.1499938964844,35407.4609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.666760206222534,3.666784286499024,8.971360330178868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1547.4412841796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42535400390625,0.0,0.0,0.0009268099092878,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.42791748046875,0.3342694938182831,0.0,0.000975979026407,297.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306640625,0.3562354445457458,0.0,0.0007208564784377,297.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42547607421875,0.0,0.0,0.0009759756503626,297.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208679199219,0.0,0.0,0.0046295798383653,285.43853759765625,294.1499938964844,295.3182373046875,287.1837463378906,295.3371276855469,296.8454895019531,284.0906982421875,0.0,0.0,0.763841986656189,0.763841986656189,0.2361580282449722,1.0,-0.0098768891766667,0.0099500082433223,-7.311865192605183e-05,-0.0124180912971496,0.0,0.0,0.0,-0.051979262381792,60.0,1603.7196044921875,-0.0,-6.651192052231636e-06,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,1.0884832590818403e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.900677778147883e-15,3.902635271288988e-15,2.3208416472727704e-20,4.3578205280447883e-13,4.357806704467088e-13,1.4008735875455585e-18,0.0,0.0,-0.0,0.0,0.0,8.957507566916019e-26,8.007470669104294e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206237792969,0.0,0.0,0.0009184555383399,297.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,0.0013449231628328,298.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.426025390625,0.0,0.0,0.0009522521868348,297.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42071533203125,0.0,0.0,0.0009808056056499,297.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169921875,0.0,0.0,0.0025833991821855,285.4315185546875,294.1499938964844,295.2962646484375,287.172607421875,295.33502197265625,296.7117919921875,283.5229187011719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0081391027197241,0.0083327926695346,-0.0001936901244334,-0.0132937375456094,0.0,0.0,0.0,-0.0433875508606433,60.0,929.8113403320312,-0.0,-4.514534339250531e-06,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602782387845637e-29,-7.82910263175341e-29,-9.1904174415438e-32,-1.9285474031344672e-18,-1.9271308563354698e-18,-1.4166534277478968e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173278808594,0.0,0.0,0.0001197433521156,297.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188232421875,0.0,0.0,0.0001372507977066,298.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179992675781,0.0,0.0,0.0001346613280475,297.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173583984375,0.0,0.0,0.0001264979800907,297.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,0.0005389464786276,285.4266357421875,294.1499938964844,295.2694702148437,287.1585693359375,295.3336486816406,296.510986328125,283.1431579589844,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001231096801348,0.0031317104585468,-0.0019006135407835,-0.0164940152317285,0.0,0.0,0.0,-0.0085508562624454,60.0,472.0633850097656,-0.0,-1.0974986963674382e-07,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.743742016544854e-35,-5.024033008878202e-35,-1.1564739281313028e-35,3.789282478259525e-21,3.0664681887107866e-21,7.22814340035837e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,9.654542373027653e-05,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,0.0001022173746605,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169311523437,0.0,0.0,7.713900413364172e-05,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,0.0001016868482111,297.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136962890625,0.0,0.0,0.0004793423286173,285.42486572265625,294.1499938964844,295.2427673339844,287.14410400390625,295.3329162597656,296.320556640625,282.9603576660156,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010514437453821,0.000820415734779,0.0002310279960511,-0.0185492634773254,0.0,0.0,0.0,-0.0085623785853385,60.0,236.2320251464844,-0.0,-7.212126007516417e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.2432366970093972e-37,-2.782793778751796e-37,-1.4162847348294469e-37,5.271714536163861e-21,2.7699816963505628e-21,2.501732839813298e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41485595703125,0.0,0.0,9.529168892186136e-05,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162902832031,0.0,0.0,0.0001003441720968,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,7.410535909002647e-05,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148864746094,0.0,0.0,0.0001003466531983,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41241455078125,0.0,0.0,0.0004760138690471,285.4229736328125,294.1499938964844,295.21612548828125,287.1292419433594,295.3332214355469,296.1575012207031,282.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156822390854,3.643872759084843e-08,0.0010156458010897,-0.0191824343055486,0.0,0.0,0.0,-0.0086230877786874,60.0,120.16475677490234,-0.0,-7.030980953004473e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.4253005503377717e-42,5.373979610685674e-42,2.897885224223722e-42,5.464427827946326e-21,2.731438836045678e-21,2.732988991900648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134826660156,0.0,0.0,9.52542686718516e-05,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149169921875,0.0,0.0,0.0001003077049972,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41424560546875,0.0,0.0,7.408719102386385e-05,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135131835937,0.0,0.0,0.0001003073557512,297.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110717773437,0.0,0.0,0.0004758113936986,285.4209289550781,294.1499938964844,295.1895446777344,287.11395263671875,295.3320617675781,296.0149230957031,282.8515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150944581255,7.630638343414375e-09,0.0010150867747142,-0.0190387926995754,0.0,0.0,0.0,-0.0085949301719665,60.0,63.23262405395508,-0.0,-7.025418113926207e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.463336902734165e-21,2.731656334463579e-21,2.731680568270587e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104309082031,0.0,0.0,9.519018203718588e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118347167969,0.0,0.0,0.0001002402568701,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41119384765625,0.0,0.0,7.403751078527421e-05,298.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41046142578125,0.0,0.0,0.0001002398712444,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080505371094,0.0,0.0,0.0004754910478368,285.4164428710937,294.1499938964844,295.13653564453125,287.0822448730469,295.3290100097656,295.7813415527344,282.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.0085551561787724,60.0,21.888198852539062,-0.0,-7.01593734220296e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316595656378457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104309082031,0.0,0.0,9.519018203718588e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4118347167969,0.0,0.0,0.0001002402568701,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41119384765625,0.0,0.0,7.403751078527421e-05,298.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41046142578125,0.0,0.0,0.0001002398712444,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4080505371094,0.0,0.0,0.0004754910478368,285.4164428710937,294.1499938964844,295.13653564453125,287.0822448730469,295.3290100097656,295.7813415527344,282.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.0085551561787724,60.0,21.888198852539062,-0.0,-7.01593734220296e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316595656378457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.406982421875,0.0,0.0,9.515363490208983e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,0.0001002017670543,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,7.400907634291798e-05,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.0,0.0,0.0001002013814286,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046325683594,0.0,0.0,0.000475308537716,285.41143798828125,294.1499938964844,295.0837097167969,287.0491027832031,295.3250732421875,295.5985717773437,282.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,11.883702278137209,-0.0,-7.010521585470998e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.406982421875,0.0,0.0,9.515363490208983e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,0.0001002017670543,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,7.400907634291798e-05,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.0,0.0,0.0001002013814286,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046325683594,0.0,0.0,0.000475308537716,285.41143798828125,294.1499938964844,295.0837097167969,287.0491027832031,295.3250732421875,295.5985717773437,282.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,11.883702278137209,-0.0,-7.010521585470998e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40313720703125,0.0,0.0,9.514034900348634e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.404541015625,0.0,0.0,0.0001001877753878,299.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,7.399873720714822e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,0.0001001873897621,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008483886719,0.0,0.0,0.0004752422100864,285.4059143066406,294.1499938964844,295.03106689453125,287.01470947265625,295.3202514648437,295.4518737792969,282.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138737270608,7.486360864561448e-09,0.0010138662764802,-0.018664700910449,0.0,0.0,0.0,-0.0085241263732314,60.0,9.45713996887207,-0.0,-7.008534907981814e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40313720703125,0.0,0.0,9.514034900348634e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.404541015625,0.0,0.0,0.0001001877753878,299.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,7.399873720714822e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,0.0001001873897621,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008483886719,0.0,0.0,0.0004752422100864,285.4059143066406,294.1499938964844,295.03106689453125,287.01470947265625,295.3202514648437,295.4518737792969,282.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138737270608,7.486360864561448e-09,0.0010138662764802,-0.018664700910449,0.0,0.0,0.0,-0.0085241263732314,60.0,9.45713996887207,-0.0,-7.008534907981814e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3989562988281,0.0,0.0,9.514593693893404e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,0.0001001936543616,299.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39971923828125,0.0,0.0,7.400307367788628e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39898681640625,0.0,0.0,0.0001001932760118,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39666748046875,0.0,0.0,0.0004752701788675,285.3998718261719,294.1499938964844,294.9785461425781,286.9791259765625,295.3145751953125,295.3304443359375,282.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139311198145,7.493079934306479e-09,0.0010139236692339,-0.0186822991818189,0.0,0.0,0.0,-0.0085274567827582,60.0,8.818832397460938,-0.0,-7.009329294760391e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3989562988281,0.0,0.0,9.514593693893404e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,0.0001001936543616,299.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39971923828125,0.0,0.0,7.400307367788628e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39898681640625,0.0,0.0,0.0001001932760118,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39666748046875,0.0,0.0,0.0004752701788675,285.3998718261719,294.1499938964844,294.9785461425781,286.9791259765625,295.3145751953125,295.3304443359375,282.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139311198145,7.493079934306479e-09,0.0010139236692339,-0.0186822991818189,0.0,0.0,0.0,-0.0085274567827582,60.0,8.818832397460938,-0.0,-7.009329294760391e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,9.51545443967916e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,0.0001002027202048,299.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974914550781,0.0,0.0,7.400976755889133e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3967590332031,0.0,0.0,0.000100202341855,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944702148437,0.0,0.0,0.0004753132234327,285.3966979980469,294.1499938964844,294.95233154296875,286.9609375,295.3114318847656,295.2772216796875,282.9956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503691890065056e-09,0.0010140143567696,-0.0187100954353809,0.0,0.0,0.0,-0.0085327178239822,60.0,8.70687484741211,-0.0,-7.010584113231745e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
