time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251760,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944396972656,0.0,0.0,9.516619320493191e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3957824707031,0.0,0.0,0.0001002149801934,299.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951721191406,0.0,0.0,7.401881885016337e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944702148437,0.0,0.0,0.0001002146018436,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921813964844,0.0,0.0,0.0004753714019898,285.3934020996094,294.1499938964844,294.9261474609375,286.9425048828125,295.3080444335937,295.2277526855469,283.0155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518081268642618e-09,0.0010141374077647,-0.0187477823346853,0.0,0.0,0.0,-0.0085398508235812,60.0,8.634119033813477,-0.0,-7.012285863083889e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895874023437,0.0,0.0,9.519651212031022e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908996582031,0.0,0.0,0.0001002468998194,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902893066406,0.0,0.0,7.404239295283332e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895874023437,0.0,0.0,0.0001002465360215,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873596191406,0.0,0.0,0.0004755229165311,285.3865051269531,294.1499938964844,294.87384033203125,286.90496826171875,295.3007202148437,295.1380920410156,283.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144659318029,7.555628123157021e-09,0.0010144584812223,-0.0188461206853389,0.0,0.0,0.0,-0.0085584642365574,60.0,8.539423942565918,-0.0,-7.016727465725128e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895874023437,0.0,0.0,9.519651212031022e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908996582031,0.0,0.0,0.0001002468998194,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902893066406,0.0,0.0,7.404239295283332e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895874023437,0.0,0.0,0.0001002465360215,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873596191406,0.0,0.0,0.0004755229165311,285.3865051269531,294.1499938964844,294.87384033203125,286.90496826171875,295.3007202148437,295.1380920410156,283.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144659318029,7.555628123157021e-09,0.0010144584812223,-0.0188461206853389,0.0,0.0,0.0,-0.0085584642365574,60.0,8.539423942565918,-0.0,-7.016727465725128e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843994140625,0.0,0.0,9.523284097667783e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857116699219,0.0,0.0,0.0001002851568046,299.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851318359375,0.0,0.0,7.40706454962492e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,0.0001002847930067,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,0.0004757044371217,285.37921142578125,294.1499938964844,294.82159423828125,286.8666687011719,295.2925720214844,295.0582580566406,283.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,8.4708890914917,-0.0,-7.022056536243326e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843994140625,0.0,0.0,9.523284097667783e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857116699219,0.0,0.0,0.0001002851568046,299.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851318359375,0.0,0.0,7.40706454962492e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,0.0001002847930067,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,0.0004757044371217,285.37921142578125,294.1499938964844,294.82159423828125,286.8666687011719,295.2925720214844,295.0582580566406,283.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,8.4708890914917,-0.0,-7.022056536243326e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789367675781,0.0,0.0,9.52707778196782e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802490234375,0.0,0.0,0.0001003251018119,299.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.379638671875,0.0,0.0,7.41001422284171e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,0.000100324738014,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,0.0004758939612656,285.3715209960937,294.1499938964844,294.7694091796875,286.8276672363281,295.2836303710937,294.9855651855469,283.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041120812296,60.0,8.408469200134277,-0.0,-7.027624349120742e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3789367675781,0.0,0.0,9.52707778196782e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802490234375,0.0,0.0,0.0001003251018119,299.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.379638671875,0.0,0.0,7.41001422284171e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.37896728515625,0.0,0.0,0.000100324738014,298.4403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,0.0004758939612656,285.3715209960937,294.1499938964844,294.7694091796875,286.8276672363281,295.2836303710937,294.9855651855469,283.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041120812296,60.0,8.408469200134277,-0.0,-7.027624349120742e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731994628906,0.0,0.0,9.530645183986052e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744812011719,0.0,0.0,0.0001003626603051,299.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739013671875,0.0,0.0,7.412787817884237e-05,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37322998046875,0.0,0.0,0.0001003623037831,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710632324219,0.0,0.0,0.0004760721931234,285.36346435546875,294.1499938964844,294.7171936035156,286.78814697265625,295.2738952636719,294.9181213378906,283.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156315984204,7.691931536157881e-09,0.0010156239150092,-0.0192031078040599,0.0,0.0,0.0,-0.0086260363459587,60.0,8.348240852355957,-0.0,-7.03286175962603e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731994628906,0.0,0.0,9.530645183986052e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744812011719,0.0,0.0,0.0001003626603051,299.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739013671875,0.0,0.0,7.412787817884237e-05,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37322998046875,0.0,0.0,0.0001003623037831,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710632324219,0.0,0.0,0.0004760721931234,285.36346435546875,294.1499938964844,294.7171936035156,286.78814697265625,295.2738952636719,294.9181213378906,283.1615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156315984204,7.691931536157881e-09,0.0010156239150092,-0.0192031078040599,0.0,0.0,0.0,-0.0086260363459587,60.0,8.348240852355957,-0.0,-7.03286175962603e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,9.53223425312899e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714904785156,0.0,0.0,0.0001003793877316,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709411621094,0.0,0.0,7.414023275487125e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702697753906,0.0,0.0,0.0001003790384856,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681030273437,0.0,0.0,0.0004761515883728,285.3593139648437,294.1499938964844,294.69110107421875,286.7682189941406,295.26873779296875,294.8859558105469,283.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711616234473695e-09,0.0010157922515645,-0.0192546639591455,0.0,0.0,0.0,-0.0086357947438955,60.0,8.318521499633789,-0.0,-7.035193050342059e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,9.533639968140052e-05,298.72344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36846923828125,0.0,0.0,0.0001003941943054,299.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3678894042969,0.0,0.0,7.415116124320775e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672180175781,0.0,0.0,0.0001003938450594,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650817871094,0.0,0.0,0.0004762218450196,285.3550720214844,294.1499938964844,294.6649780273437,286.7481994628906,295.2633972167969,294.8546142578125,283.1946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159489465877,7.729025419678237e-09,0.0010159411467611,-0.0193002559244632,0.0,0.0,0.0,-0.0086444253101944,60.0,8.288954734802246,-0.0,-7.037255045361236e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609313964844,0.0,0.0,9.53577909967862e-05,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621826171875,0.0,0.0,0.0001004167133942,299.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,7.416779408231378e-05,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609619140625,0.0,0.0,0.0001004163641482,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588562011719,0.0,0.0,0.0004763287433888,285.3464050292969,294.1499938964844,294.6127319335937,286.7079467773437,295.2521667480469,294.7939758300781,283.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161749087274,7.755454944913254e-09,0.0010161672253161,-0.0193694774061441,0.0,0.0,0.0,-0.0086575271561741,60.0,8.23006820678711,-0.0,-7.040387117740465e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609313964844,0.0,0.0,9.53577909967862e-05,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621826171875,0.0,0.0,0.0001004167133942,299.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,7.416779408231378e-05,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609619140625,0.0,0.0,0.0001004163641482,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3588562011719,0.0,0.0,0.0004763287433888,285.3464050292969,294.1499938964844,294.6127319335937,286.7079467773437,295.2521667480469,294.7939758300781,283.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161749087274,7.755454944913254e-09,0.0010161672253161,-0.0193694774061441,0.0,0.0,0.0,-0.0086575271561741,60.0,8.23006820678711,-0.0,-7.040387117740465e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544616699219,0.0,0.0,9.536884317640217e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556823730469,0.0,0.0,0.0001004283476504,299.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551330566406,0.0,0.0,7.417637971229851e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544921875,0.0,0.0,0.0001004280056804,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523864746094,0.0,0.0,0.000476383982459,285.33740234375,294.1499938964844,294.5604248046875,286.66748046875,295.2401733398437,294.7355041503906,283.2569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769009435776297e-09,0.0010162831749767,-0.0194049756973981,0.0,0.0,0.0,-0.00866424664855,60.0,8.171300888061523,-0.0,-7.041992944323283e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544616699219,0.0,0.0,9.536884317640217e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556823730469,0.0,0.0,0.0001004283476504,299.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551330566406,0.0,0.0,7.417637971229851e-05,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544921875,0.0,0.0,0.0001004280056804,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523864746094,0.0,0.0,0.000476383982459,285.33740234375,294.1499938964844,294.5604248046875,286.66748046875,295.2401733398437,294.7355041503906,283.2569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769009435776297e-09,0.0010162831749767,-0.0194049756973981,0.0,0.0,0.0,-0.00866424664855,60.0,8.171300888061523,-0.0,-7.041992944323283e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,9.536882862448692e-05,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489685058594,0.0,0.0,0.0001004283330985,299.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484191894531,0.0,0.0,7.417636516038328e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,0.0001004279911285,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.345703125,0.0,0.0,0.0004763839533552,285.3281555175781,294.1499938964844,294.50799560546875,286.626953125,295.2274475097656,294.6787414550781,283.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,8.112472534179688,-0.0,-7.04196523315659e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477478027344,0.0,0.0,9.536882862448692e-05,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489685058594,0.0,0.0,0.0001004283330985,299.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484191894531,0.0,0.0,7.417636516038328e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,0.0001004279911285,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.345703125,0.0,0.0,0.0004763839533552,285.3281555175781,294.1499938964844,294.50799560546875,286.626953125,295.2274475097656,294.6787414550781,283.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,8.112472534179688,-0.0,-7.04196523315659e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,9.535848948871716e-05,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,0.000100417433714,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34149169921875,0.0,0.0,7.416831067530438e-05,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,0.0001004170990199,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388366699219,0.0,0.0,0.00047633232316,285.31866455078125,294.1499938964844,294.4554748535156,286.58648681640625,295.2140197753906,294.6231994628906,283.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755670772269241e-09,0.0010161690879613,-0.0193700417876243,0.0,0.0,0.0,-0.0086576351895928,60.0,8.053521156311035,-0.0,-7.040412697278954e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,9.535848948871716e-05,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,0.000100417433714,299.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34149169921875,0.0,0.0,7.416831067530438e-05,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408508300781,0.0,0.0,0.0001004170990199,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388366699219,0.0,0.0,0.00047633232316,285.31866455078125,294.1499938964844,294.4554748535156,286.58648681640625,295.2140197753906,294.6231994628906,283.3144836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755670772269241e-09,0.0010161690879613,-0.0193700417876243,0.0,0.0,0.0,-0.0086576351895928,60.0,8.053521156311035,-0.0,-7.040412697278954e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373107910156,0.0,0.0,9.535005665384232e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385009765625,0.0,0.0,0.0001004085570457,299.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33795166015625,0.0,0.0,7.4161755037494e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373413085937,0.0,0.0,0.0001004082223516,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352966308594,0.0,0.0,0.0004762902390211,285.3138427734375,294.1499938964844,294.4291687011719,286.5662841796875,295.20703125,294.5957946777344,283.328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745061481045923e-09,0.0010160784004256,-0.0193422567099332,0.0,0.0,0.0,-0.0086523760110139,60.0,8.024014472961426,-0.0,-7.039155036636657e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.333740234375,0.0,0.0,9.533996490063146e-05,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348999023437,0.0,0.0,0.0001003979268716,299.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343811035156,0.0,0.0,7.415389700327069e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.333740234375,0.0,0.0,0.0001003975994535,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,0.0004762398602906,285.3089294433594,294.1499938964844,294.4028015136719,286.546142578125,295.19989013671875,294.568603515625,283.3415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732381845926284e-09,0.0010159700177609,-0.0193090476095676,0.0,0.0,0.0,-0.0086460895836353,60.0,7.994513511657715,-0.0,-7.03765294929326e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,9.531637624604627e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0001003730794764,299.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,7.41355397622101e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,0.0001003727520583,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,0.0004761220479849,285.29901123046875,294.1499938964844,294.3499450683594,286.506103515625,295.18505859375,294.51470947265625,283.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,7.935614109039307,-0.0,-7.03414571034955e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,9.531637624604627e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,0.0001003730794764,299.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,7.41355397622101e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,0.0001003727520583,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,0.0004761220479849,285.29901123046875,294.1499938964844,294.3499450683594,286.506103515625,295.18505859375,294.51470947265625,283.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,7.935614109039307,-0.0,-7.03414571034955e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189697265625,0.0,0.0,9.528912778478116e-05,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,0.0001003443830995,299.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196105957031,0.0,0.0,7.411434489767998e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,0.0001003440629574,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170471191406,0.0,0.0,0.0004759859875775,285.28887939453125,294.1499938964844,294.2969055175781,286.4664306640625,295.1695556640625,294.4612731933594,283.3924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668621293532851e-09,0.0010154248448088,-0.0191420558840036,0.0,0.0,0.0,-0.0086144804954528,60.0,7.876972198486328,-0.0,-7.030100590554866e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189697265625,0.0,0.0,9.528912778478116e-05,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,0.0001003443830995,299.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3196105957031,0.0,0.0,7.411434489767998e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,0.0001003440629574,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170471191406,0.0,0.0,0.0004759859875775,285.28887939453125,294.1499938964844,294.2969055175781,286.4664306640625,295.1695556640625,294.4612731933594,283.3924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668621293532851e-09,0.0010154248448088,-0.0191420558840036,0.0,0.0,0.0,-0.0086144804954528,60.0,7.876972198486328,-0.0,-7.030100590554866e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113708496094,0.0,0.0,9.525889618089424e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,0.000100312543509,299.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119812011719,0.0,0.0,7.409082172671333e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,0.0001003122233669,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,0.0004758349969051,285.278564453125,294.1499938964844,294.24365234375,286.42724609375,295.15338134765625,294.4081726074219,283.4164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.818648338317871,-0.0,-7.025616355349484e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3113708496094,0.0,0.0,9.525889618089424e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,0.000100312543509,299.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119812011719,0.0,0.0,7.409082172671333e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,0.0001003122233669,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,0.0004758349969051,285.278564453125,294.1499938964844,294.24365234375,286.42724609375,295.15338134765625,294.4081726074219,283.4164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.818648338317871,-0.0,-7.025616355349484e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,9.522638720227404e-05,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047180175781,0.0,0.0,0.0001002783028525,299.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,7.406553049804643e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0001002779899863,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,0.0004756726557388,285.2680969238281,294.1499938964844,294.19012451171875,286.3887023925781,295.13653564453125,294.355224609375,283.439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.760662078857422,-0.0,-7.020798165058295e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,9.522638720227404e-05,298.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047180175781,0.0,0.0,0.0001002783028525,299.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042297363281,0.0,0.0,7.406553049804643e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0001002779899863,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,0.0004756726557388,285.2680969238281,294.1499938964844,294.19012451171875,286.3887023925781,295.13653564453125,294.355224609375,283.439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.760662078857422,-0.0,-7.020798165058295e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,9.52094851527363e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,0.0001002605058602,299.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30029296875,0.0,0.0,7.40523828426376e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,0.000100260192994,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,0.0004755882546305,285.2628173828125,294.1499938964844,294.16326904296875,286.3696594238281,295.1278686523437,294.32879638671875,283.4506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808161765337,0.0,0.0,0.0,-0.0085650328546762,60.0,7.731803894042969,-0.0,-7.018294212457479e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,9.51922484091483e-05,298.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,0.00010024234507,299.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,7.403896597679704e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29571533203125,0.0,0.0,0.0001002420394797,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,0.0004755021655,285.2574768066406,294.1499938964844,294.1363525390625,286.350830078125,295.1190185546875,294.3023681640625,283.4615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547294345044975e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,7.703037261962891,-0.0,-7.01574123240789e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,9.515694546280427e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,0.0001002051649265,299.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,7.401150651276112e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,0.0001002048666123,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,0.0004753258544951,285.2467346191406,294.1499938964844,294.082275390625,286.3138122558594,295.10089111328125,294.24951171875,283.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,7.645773887634277,-0.0,-7.010515190586375e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,9.515694546280427e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,0.0001002051649265,299.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28826904296875,0.0,0.0,7.401150651276112e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,0.0001002048666123,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,0.0004753258544951,285.2467346191406,294.1499938964844,294.082275390625,286.3138122558594,295.10089111328125,294.24951171875,283.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,7.645773887634277,-0.0,-7.010515190586375e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.279541015625,0.0,0.0,9.512071119388564e-05,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,0.0001001670098048,299.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,7.398331217700616e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.279541015625,0.0,0.0,0.0001001667114906,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,0.0004751448868773,285.2358703613281,294.1499938964844,294.0278625488281,286.2777099609375,295.08209228515625,294.1965637207031,283.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,7.588864326477051,-0.0,-7.005154856187802e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.279541015625,0.0,0.0,9.512071119388564e-05,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,0.0001001670098048,299.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,7.398331217700616e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.279541015625,0.0,0.0,0.0001001667114906,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,0.0004751448868773,285.2358703613281,294.1499938964844,294.0278625488281,286.2777099609375,295.08209228515625,294.1965637207031,283.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,7.588864326477051,-0.0,-7.005154856187802e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,9.508350194664672e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,0.0001001278214971,299.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718505859375,0.0,0.0,7.395436841761693e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,0.0001001275304588,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,0.0004749590880237,285.2248840332031,294.1499938964844,293.9730834960937,286.2426452636719,295.0626525878906,294.1434936523437,283.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216529362718e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,7.532276630401611,-0.0,-6.99965312378481e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,9.508350194664672e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,0.0001001278214971,299.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718505859375,0.0,0.0,7.395436841761693e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,0.0001001275304588,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,0.0004749590880237,285.2248840332031,294.1499938964844,293.9730834960937,286.2426452636719,295.0626525878906,294.1434936523437,283.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216529362718e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,7.532276630401611,-0.0,-6.99965312378481e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,9.504502668278292e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,0.0001000873016892,299.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,7.392443512799218e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,0.0001000870106508,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,0.0004747669154312,285.2138061523437,294.1499938964844,293.9179382324219,286.208740234375,295.0426025390625,294.0902404785156,283.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363084364442329e-09,0.0010128122521564,-0.0183418225497007,0.0,0.0,0.0,-0.0084630129858851,60.0,7.475940704345703,-0.0,-6.993967360813258e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629089355469,0.0,0.0,9.504502668278292e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,0.0001000873016892,299.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,7.392443512799218e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,0.0001000870106508,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,0.0004747669154312,285.2138061523437,294.1499938964844,293.9179382324219,286.208740234375,295.0426025390625,294.0902404785156,283.5417785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363084364442329e-09,0.0010128122521564,-0.0183418225497007,0.0,0.0,0.0,-0.0084630129858851,60.0,7.475940704345703,-0.0,-6.993967360813258e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
