time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12254100,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586975097656,0.0,0.0,9.50251633184962e-05,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,0.000100066383311,299.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,7.390898826997727e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0001000660922727,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569580078125,0.0,0.0,0.000474667729577,285.208251953125,294.1499938964844,293.8902282714844,286.1922302246094,295.0323181152344,294.0635070800781,283.55096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338242902221735e-09,0.0010125997941941,-0.0182767584919929,0.0,0.0,0.0,-0.008450698107481,60.0,7.447854042053223,-0.0,-6.991033529857307e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544860839844,0.0,0.0,9.50047979131341e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,0.000100044933788,299.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,7.389313395833597e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544860839844,0.0,0.0,0.0001000446427497,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,0.0004745659825857,285.2026672363281,294.1499938964844,293.8623962402344,286.1760559082031,295.0219116210937,294.0367431640625,283.5599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,7.419806957244873,-0.0,-6.988025091914096e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,9.496220445726068e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,0.0001000000775093,299.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,7.386000652331859e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,9.999979374697432e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,0.0004743532626889,285.1914367675781,294.1499938964844,293.8064270019531,286.1447448730469,295.0006103515625,293.9830322265625,283.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259516987545567e-09,0.0010119266808032,-0.0180705618113279,0.0,0.0,0.0,-0.0084116710349917,60.0,7.363787651062012,-0.0,-6.981740341416298e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,9.496220445726068e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,0.0001000000775093,299.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,7.386000652331859e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,9.999979374697432e-05,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24420166015625,0.0,0.0,0.0004743532626889,285.1914367675781,294.1499938964844,293.8064270019531,286.1447448730469,295.0006103515625,293.9830322265625,283.5774841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259516987545567e-09,0.0010119266808032,-0.0180705618113279,0.0,0.0,0.0,-0.0084116710349917,60.0,7.363787651062012,-0.0,-6.981740341416298e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,9.491670061834157e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,9.995215805247426e-05,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,7.382460898952559e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,9.995187429012732e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,0.0004741259908769,285.1801452636719,294.1499938964844,293.75,286.1148376464844,294.9786682128906,293.9290466308594,283.5943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114473989233,7.202633156566662e-09,0.0010114402975887,-0.0179215706884861,0.0,0.0,0.0,-0.0083834705874323,60.0,7.307801723480225,-0.0,-6.975029265277044e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,9.491670061834157e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,9.995215805247426e-05,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,7.382460898952559e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,9.995187429012732e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,0.0004741259908769,285.1801452636719,294.1499938964844,293.75,286.1148376464844,294.9786682128906,293.9290466308594,283.5943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114473989233,7.202633156566662e-09,0.0010114402975887,-0.0179215706884861,0.0,0.0,0.0,-0.0083834705874323,60.0,7.307801723480225,-0.0,-6.975029265277044e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,9.487308852840216e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,9.990622493205592e-05,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,7.379067392321303e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,9.990594844566658e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0004739081487059,285.1688232421875,294.1499938964844,293.6933288574219,286.0859680175781,294.9561462402344,293.8747863769531,283.6105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148110103827321e-09,0.0010109739378094,-0.0177787616848945,0.0,0.0,0.0,-0.0083564417436718,60.0,7.251957416534424,-0.0,-6.968599564061152e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,9.487308852840216e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,9.990622493205592e-05,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,7.379067392321303e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,9.990594844566658e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,0.0004739081487059,285.1688232421875,294.1499938964844,293.6933288574219,286.0859680175781,294.9561462402344,293.8747863769531,283.6105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148110103827321e-09,0.0010109739378094,-0.0177787616848945,0.0,0.0,0.0,-0.0083564417436718,60.0,7.251957416534424,-0.0,-6.968599564061152e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,9.483617031946778e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,9.986734221456572e-05,299.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,7.376195571850985e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,9.98670657281764e-05,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,0.00047372377594,285.1574401855469,294.1499938964844,293.6366577148437,286.0575256347656,294.9329833984375,293.8202819824219,283.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101932819608692e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,7.196779727935791,-0.0,-6.96315680670523e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21990966796875,0.0,0.0,9.483617031946778e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,9.986734221456572e-05,299.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,7.376195571850985e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,9.98670657281764e-05,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,0.00047372377594,285.1574401855469,294.1499938964844,293.6366577148437,286.0575256347656,294.9329833984375,293.8202819824219,283.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101932819608692e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,7.196779727935791,-0.0,-6.96315680670523e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21551513671875,0.0,0.0,9.482005407335237e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,9.985037468140943e-05,299.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,7.374941924354061e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,9.985009819502012e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,0.0004736433038488,285.1517333984375,294.1499938964844,293.6083374023437,286.0434875488281,294.9211730957031,293.7929077148437,283.6338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104137472808,7.081768060857031e-09,0.0010104066459462,-0.0176049955189228,0.0,0.0,0.0,-0.0083235530182719,60.0,7.16953182220459,-0.0,-6.960780041254111e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,9.480532753514126e-05,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,9.9834862339776e-05,299.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,7.373796688625589e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,9.983459312934428e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,0.0004735697584692,285.1460266113281,294.1499938964844,293.5799865722656,286.029541015625,294.9092102050781,293.7655029296875,283.64129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010256120935,7.0633343618453645e-09,0.0010102490196004,-0.0175567120313644,0.0,0.0,0.0,-0.0083144139498472,60.0,7.142500877380371,-0.0,-6.958608622653628e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,9.478004358243196e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,9.98082323349081e-05,299.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,7.371829269686714e-05,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,9.9807970400434e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,0.0004734434769488,285.13458251953125,294.1499938964844,293.5233459472656,286.0019836425781,294.8848876953125,293.71051025390625,283.6558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031656590328339e-09,0.0010099781211465,-0.0174737386405468,0.0,0.0,0.0,-0.008298709988594,60.0,7.089046478271484,-0.0,-6.954876852205416e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,9.478004358243196e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,9.98082323349081e-05,299.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027893066406,0.0,0.0,7.371829269686714e-05,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,9.9807970400434e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,0.0004734434769488,285.13458251953125,294.1499938964844,293.5233459472656,286.0019836425781,294.8848876953125,293.71051025390625,283.6558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031656590328339e-09,0.0010099781211465,-0.0174737386405468,0.0,0.0,0.0,-0.008298709988594,60.0,7.089046478271484,-0.0,-6.954876852205416e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,9.476022387389094e-05,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,9.9787357612513e-05,299.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,7.370286766672507e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,9.97870956780389e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,0.0004733445239253,285.12310791015625,294.1499938964844,293.4666748046875,285.97479248046875,294.8599548339844,293.6553039550781,283.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067907032012045e-09,0.0010097655467689,-0.0174086093902587,0.0,0.0,0.0,-0.0082863830029964,60.0,7.03642463684082,-0.0,-6.95194870559135e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,9.476022387389094e-05,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,9.9787357612513e-05,299.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,7.370286766672507e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,9.97870956780389e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,0.0004733445239253,285.12310791015625,294.1499938964844,293.4666748046875,285.97479248046875,294.8599548339844,293.6553039550781,283.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067907032012045e-09,0.0010097655467689,-0.0174086093902587,0.0,0.0,0.0,-0.0082863830029964,60.0,7.03642463684082,-0.0,-6.95194870559135e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,9.474562102695928e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,9.977197623811662e-05,299.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849365234375,0.0,0.0,7.369150989688933e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,9.977172157960013e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.00047327161883,285.1116638183594,294.1499938964844,293.4100036621094,285.9479675292969,294.83447265625,293.5998840332031,283.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.9884302789091635e-09,0.0010096085024997,-0.0173605177551507,0.0,0.0,0.0,-0.0082772811874747,60.0,6.984586715698242,-0.0,-6.949786524046432e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,9.474562102695928e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18536376953125,0.0,0.0,9.977197623811662e-05,299.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849365234375,0.0,0.0,7.369150989688933e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,9.977172157960013e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.00047327161883,285.1116638183594,294.1499938964844,293.4100036621094,285.9479675292969,294.83447265625,293.5998840332031,283.6834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.9884302789091635e-09,0.0010096085024997,-0.0173605177551507,0.0,0.0,0.0,-0.0082772811874747,60.0,6.984586715698242,-0.0,-6.949786524046432e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,9.473603131482378e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,9.976186993299052e-05,299.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,7.368403748841956e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,9.976161527447402e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,0.0004732237139251,285.10015869140625,294.1499938964844,293.35333251953125,285.9214782714844,294.80841064453125,293.5442810058594,283.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095118777826,6.9763133048184045e-09,0.0010095048928633,-0.017328780144453,0.0,0.0,0.0,-0.0082712741568684,60.0,6.9334917068481445,-0.0,-6.94836046477576e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,9.473603131482378e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,9.976186993299052e-05,299.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,7.368403748841956e-05,298.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,9.976161527447402e-05,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,0.0004732237139251,285.10015869140625,294.1499938964844,293.35333251953125,285.9214782714844,294.80841064453125,293.5442810058594,283.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095118777826,6.9763133048184045e-09,0.0010095048928633,-0.017328780144453,0.0,0.0,0.0,-0.0082712741568684,60.0,6.9334917068481445,-0.0,-6.94836046477576e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,9.47330700000748e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.171875,0.0,0.0,9.975875582313164e-05,299.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,7.368173100985587e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,9.975850116461515e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,0.000473208958283,285.09442138671875,294.1499938964844,293.32501220703125,285.9083557128906,294.795166015625,293.5163879394531,283.70294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094796307384,6.972543875605197e-09,0.0010094726458191,-0.0173189062625169,0.0,0.0,0.0,-0.0082694049924612,60.0,6.908219814300537,-0.0,-6.94791637556591e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664428710937,0.0,0.0,9.473109821556136e-05,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,9.9756674899254e-05,299.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,7.368019578279927e-05,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,9.97564202407375e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,0.0004731990920845,285.08868408203125,294.1499938964844,293.2966613769531,285.89532470703125,294.78179931640625,293.4884338378906,283.709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094578610733,6.970004573503274e-09,0.001009450876154,-0.017312254756689,0.0,0.0,0.0,-0.0082681458443403,60.0,6.883111000061035,-0.0,-6.947617237074155e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,9.47302469285205e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,9.975577995646744e-05,299.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,7.367953367065638e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,9.975552529795095e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,0.0004731949011329,285.0772399902344,294.1499938964844,293.239990234375,285.8694152832031,294.754638671875,293.43243408203125,283.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094473836943,6.968787769068285e-09,0.0010094405151903,-0.0173090677708387,0.0,0.0,0.0,-0.0082675432786345,60.0,6.833346843719482,-0.0,-6.947474417984267e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,9.47302469285205e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,9.975577995646744e-05,299.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,7.367953367065638e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,9.975552529795095e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,0.0004731949011329,285.0772399902344,294.1499938964844,293.239990234375,285.8694152832031,294.754638671875,293.43243408203125,283.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094473836943,6.968787769068285e-09,0.0010094405151903,-0.0173090677708387,0.0,0.0,0.0,-0.0082675432786345,60.0,6.833346843719482,-0.0,-6.947474417984267e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,9.473288810113444e-05,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,9.975855209631844e-05,299.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,7.368157821474597e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,9.975830471375956e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468811035156,0.0,0.0,0.0004732081142719,285.0657653808594,294.1499938964844,293.1833190917969,285.8437805175781,294.7269592285156,293.3762512207031,283.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094741592183,6.971917265730099e-09,0.001009467174299,-0.0173172652721405,0.0,0.0,0.0,-0.0082690939307212,60.0,6.784164905548096,-0.0,-6.947842479121391e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,9.473288810113444e-05,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,9.975855209631844e-05,299.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,7.368157821474597e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,9.975830471375956e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468811035156,0.0,0.0,0.0004732081142719,285.0657653808594,294.1499938964844,293.1833190917969,285.8437805175781,294.7269592285156,293.3762512207031,283.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094741592183,6.971917265730099e-09,0.001009467174299,-0.0173172652721405,0.0,0.0,0.0,-0.0082690939307212,60.0,6.784164905548096,-0.0,-6.947842479121391e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,9.473818499827756e-05,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,9.976412547985092e-05,299.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,7.36856964067556e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,9.976388537324964e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0004732345987576,285.0543518066406,294.1499938964844,293.1266784667969,285.8183898925781,294.69873046875,293.3199157714844,283.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095293400809,6.978363664700282e-09,0.0010095223551616,-0.0173341501504182,0.0,0.0,0.0,-0.0082722902297973,60.0,6.735492706298828,-0.0,-6.948601338763184e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,9.473818499827756e-05,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,9.976412547985092e-05,299.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,7.36856964067556e-05,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,9.976388537324964e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,0.0004732345987576,285.0543518066406,294.1499938964844,293.1266784667969,285.8183898925781,294.69873046875,293.3199157714844,283.74481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095293400809,6.978363664700282e-09,0.0010095223551616,-0.0173341501504182,0.0,0.0,0.0,-0.0082722902297973,60.0,6.735492706298828,-0.0,-6.948601338763184e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,9.474468242842704e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,9.977097215596586e-05,299.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,7.369074592133984e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.97707320493646e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,0.0004732671077363,285.0429382324219,294.1499938964844,293.07000732421875,285.7931823730469,294.66998291015625,293.263427734375,283.7559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095973266288,6.986309752932129e-09,0.0010095902252942,-0.0173549633473157,0.0,0.0,0.0,-0.0082762297242879,60.0,6.6872334480285645,-0.0,-6.94953712354618e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,9.474468242842704e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,9.977097215596586e-05,299.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,7.369074592133984e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.97707320493646e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,0.0004732671077363,285.0429382324219,294.1499938964844,293.07000732421875,285.7931823730469,294.66998291015625,293.263427734375,283.7559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095973266288,6.986309752932129e-09,0.0010095902252942,-0.0173549633473157,0.0,0.0,0.0,-0.0082762297242879,60.0,6.6872334480285645,-0.0,-6.94953712354618e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,9.474772377870976e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,9.977416630135848e-05,299.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,7.369310333160684e-05,298.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,9.977393347071484e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.0004732822999358,285.0372314453125,294.1499938964844,293.0416564941406,285.7806701660156,294.65545654296875,293.23516845703125,283.76141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096291080117,6.9900205623696365e-09,0.0010096221230924,-0.0173646826297044,0.0,0.0,0.0,-0.0082780690863728,60.0,6.663215637207031,-0.0,-6.949974107328671e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,9.4749171694275e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,9.977569425245748e-05,299.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,7.369423110503703e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,9.97754541458562e-05,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,0.0004732895467896,285.03155517578125,294.1499938964844,293.0133361816406,285.7681579589844,294.6407775878906,293.2068786621094,283.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096438927575,6.991751622109632e-09,0.0010096369078382,-0.0173692163079977,0.0,0.0,0.0,-0.008278926834464,60.0,6.639223098754883,-0.0,-6.950178033093837e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,9.474574471823872e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,9.977207810152322e-05,299.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,7.369155355263501e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,9.977184527087957e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,0.0004732724337372,285.02020263671875,294.1499938964844,292.9566650390625,285.7433166503906,294.61102294921875,293.1502990722656,283.7772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009606057778,6.987326717222686e-09,0.0010095990728586,-0.0173576269298791,0.0,0.0,0.0,-0.0082767345011234,60.0,6.591143608093262,-0.0,-6.949656494725788e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,9.474574471823872e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,9.977207810152322e-05,299.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,7.369155355263501e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.112060546875,0.0,0.0,9.977184527087957e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,0.0004732724337372,285.02020263671875,294.1499938964844,292.9566650390625,285.7433166503906,294.61102294921875,293.1502990722656,283.7772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009606057778,6.987326717222686e-09,0.0010095990728586,-0.0173576269298791,0.0,0.0,0.0,-0.0082767345011234,60.0,6.591143608093262,-0.0,-6.949656494725788e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.473215322941542e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,9.975776629289612e-05,299.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,7.36809815862216e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.975754073821008e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,0.0004732045927084,285.0089111328125,294.1499938964844,292.8999938964844,285.7185974121094,294.5808410644531,293.0937805175781,283.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094601893797,6.970250598925531e-09,0.0010094532044604,-0.0173128992319107,0.0,0.0,0.0,-0.0082682687789201,60.0,6.542766094207764,-0.0,-6.947646369326321e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.473215322941542e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,9.975776629289612e-05,299.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,7.36809815862216e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,9.975754073821008e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,0.0004732045927084,285.0089111328125,294.1499938964844,292.8999938964844,285.7185974121094,294.5808410644531,293.0937805175781,283.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094601893797,6.970250598925531e-09,0.0010094532044604,-0.0173128992319107,0.0,0.0,0.0,-0.0082682687789201,60.0,6.542766094207764,-0.0,-6.947646369326321e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,9.470536315348e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,9.972955740522592e-05,299.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,7.366014324361458e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,9.972932457458228e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0004730708023998,284.9976501464844,294.1499938964844,292.84332275390625,285.6940002441406,294.5502014160156,293.0374755859375,283.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091733420267,6.936721863581852e-09,0.0010091664735227,-0.0172250773757696,0.0,0.0,0.0,-0.008251647464931,60.0,6.493852138519287,-0.0,-6.94370001497191e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,9.470536315348e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,9.972955740522592e-05,299.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,7.366014324361458e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,9.972932457458228e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0004730708023998,284.9976501464844,294.1499938964844,292.84332275390625,285.6940002441406,294.5502014160156,293.0374755859375,283.79736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091733420267,6.936721863581852e-09,0.0010091664735227,-0.0172250773757696,0.0,0.0,0.0,-0.008251647464931,60.0,6.493852138519287,-0.0,-6.94370001497191e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.466517076361924e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,9.96872258838266e-05,299.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,7.362887117778882e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,9.968700032914056e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0004728700732812,284.9864501953125,294.1499938964844,292.7866516113281,285.66949462890625,294.51910400390625,292.9813842773437,283.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087438859045,6.886497150304649e-09,0.0010087370174005,-0.0170935224741697,0.0,0.0,0.0,-0.0082267485558986,60.0,6.444324970245361,-0.0,-6.937790431038593e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
