time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256440,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.466517076361924e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,9.96872258838266e-05,299.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,7.362887117778882e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848083496094,0.0,0.0,9.968700032914056e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0004728700732812,284.9864501953125,294.1499938964844,292.7866516113281,285.66949462890625,294.51910400390625,292.9813842773437,283.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087438859045,6.886497150304649e-09,0.0010087370174005,-0.0170935224741697,0.0,0.0,0.0,-0.0082267485558986,60.0,6.444324970245361,-0.0,-6.937790431038593e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,9.464115282753482e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,9.966193465515973e-05,299.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806884765625,0.0,0.0,7.361019379459321e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08026123046875,0.0,0.0,9.966170910047369e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0788879394531,0.0,0.0,0.000472750107292,284.9808654785156,294.1499938964844,292.7583312988281,285.6572570800781,294.5033874511719,292.9534606933594,283.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084873065352,6.8564984800900675e-09,0.0010084804380312,-0.0170149449259042,0.0,0.0,0.0,-0.0082118771970272,60.0,6.419307708740234,-0.0,-6.934261875812808e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0757141113281,0.0,0.0,9.46136933634989e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,9.963301272364332e-05,299.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,7.358883158303797e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,9.963278716895728e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,0.0004726129409391,284.9753112792969,294.1499938964844,292.7300109863281,285.6450500488281,294.487548828125,292.9256591796875,283.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081940563395,6.8222121285543835e-09,0.0010081873042508,-0.0169251374900341,0.0,0.0,0.0,-0.0081948796287179,60.0,6.39414644241333,-0.0,-6.930230256330105e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,9.455143299419432e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,9.956744906958193e-05,299.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,7.354040280915797e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,9.956722351489589e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,0.0004723019665107,284.9642333984375,294.1499938964844,292.67333984375,285.6206359863281,294.4555053710937,292.8702697753906,283.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075295576825,6.744494740473783e-09,0.0010075228055939,-0.0167215671390295,0.0,0.0,0.0,-0.0081563526764512,60.0,6.343452453613281,-0.0,-6.92109622946191e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,9.455143299419432e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674743652344,0.0,0.0,9.956744906958193e-05,299.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,7.354040280915797e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,9.956722351489589e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,0.0004723019665107,284.9642333984375,294.1499938964844,292.67333984375,285.6206359863281,294.4555053710937,292.8702697753906,283.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075295576825,6.744494740473783e-09,0.0010075228055939,-0.0167215671390295,0.0,0.0,0.0,-0.0081563526764512,60.0,6.343452453613281,-0.0,-6.92109622946191e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,9.44825223996304e-05,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.0,0.0,9.949487866833806e-05,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05810546875,0.0,0.0,7.348679355345666e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,9.949466038960963e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05633544921875,0.0,0.0,0.0004719577555079,284.9532165527344,294.1499938964844,292.6166687011719,285.59625244140625,294.423095703125,292.81524658203125,283.8343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.6584915359158e-09,0.0010067874100059,-0.0164962895214557,0.0,0.0,0.0,-0.0081137167289853,60.0,6.292419910430908,-0.0,-6.910995153930345e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,9.44825223996304e-05,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.0,0.0,9.949487866833806e-05,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05810546875,0.0,0.0,7.348679355345666e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,9.949466038960963e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05633544921875,0.0,0.0,0.0004719577555079,284.9532165527344,294.1499938964844,292.6166687011719,285.59625244140625,294.423095703125,292.81524658203125,283.8343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067940456792,6.6584915359158e-09,0.0010067874100059,-0.0164962895214557,0.0,0.0,0.0,-0.0081137167289853,60.0,6.292419910430908,-0.0,-6.910995153930345e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,9.440939174965024e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,9.941786265699192e-05,299.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,7.342991739278659e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,9.941765165422112e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,0.0004715925024356,284.9422912597656,294.1499938964844,292.5599975585937,285.5718688964844,294.3902282714844,292.7605285644531,283.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060135973617,6.5672369764513405e-09,0.0010060070781037,-0.0162572562694549,0.0,0.0,0.0,-0.0080684777349233,60.0,6.241214275360107,-0.0,-6.900285143274233e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486755371094,0.0,0.0,9.440939174965024e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,9.941786265699192e-05,299.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,7.342991739278659e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,9.941765165422112e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,0.0004715925024356,284.9422912597656,294.1499938964844,292.5599975585937,285.5718688964844,294.3902282714844,292.7605285644531,283.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060135973617,6.5672369764513405e-09,0.0010060070781037,-0.0162572562694549,0.0,0.0,0.0,-0.0080684777349233,60.0,6.241214275360107,-0.0,-6.900285143274233e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,9.433552622795104e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,9.93400753941387e-05,299.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,7.337245915550739e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03973388671875,0.0,0.0,9.933986439136788e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,0.0004712235531769,284.9314270019531,294.1499938964844,292.5033264160156,285.5474548339844,294.35699462890625,292.70611572265625,283.8513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052253492176,6.475066705036171e-09,0.0010052188299596,-0.0160158202052116,0.0,0.0,0.0,-0.0080227851867675,60.0,6.190027236938477,-0.0,-6.889475656635113e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0397033691406,0.0,0.0,9.433552622795104e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,9.93400753941387e-05,299.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,7.337245915550739e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03973388671875,0.0,0.0,9.933986439136788e-05,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,0.0004712235531769,284.9314270019531,294.1499938964844,292.5033264160156,285.5474548339844,294.35699462890625,292.70611572265625,283.8513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052253492176,6.475066705036171e-09,0.0010052188299596,-0.0160158202052116,0.0,0.0,0.0,-0.0080227851867675,60.0,6.190027236938477,-0.0,-6.889475656635113e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352478027344,0.0,0.0,9.429943020222709e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.0,0.0,9.93020657915622e-05,299.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356750488281,0.0,0.0,7.334438123507425e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352783203125,0.0,0.0,9.93018547887914e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,0.0004710432549472,284.926025390625,294.1499938964844,292.4750061035156,285.53521728515625,294.3402099609375,292.6789855957031,283.85546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004840247333,6.4300240687487076e-09,0.0010048338444903,-0.0158978309482336,0.0,0.0,0.0,-0.0080004557967185,60.0,6.164514064788818,-0.0,-6.884197034651153e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307922363281,0.0,0.0,9.426461474504322e-05,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03155517578125,0.0,0.0,9.926539496518672e-05,299.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.0,0.0,7.331729284487665e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307922363281,0.0,0.0,9.926519123837352e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295104980469,0.0,0.0,0.0004708693304564,284.920654296875,294.1499938964844,292.4466552734375,285.5229797363281,294.32330322265625,292.6518859863281,283.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044686496257,6.386573492278558e-09,0.001004462246783,-0.0157840121537446,0.0,0.0,0.0,-0.0079789152368903,60.0,6.139096736907959,-0.0,-6.87910599594943e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218811035156,0.0,0.0,9.419989510206506e-05,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02264404296875,0.0,0.0,9.919724834617229e-05,299.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223083496094,0.0,0.0,7.326695777010173e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219116210937,0.0,0.0,9.919704461935908e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.0,0.0,0.0004705461033154,284.9099426269531,294.1499938964844,292.3900146484375,285.4984436035156,294.2892761230469,292.5977783203125,283.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037777246907,6.305808319950756e-09,0.0010037714382633,-0.0155724473297595,0.0,0.0,0.0,-0.0079388758167624,60.0,6.088591575622559,-0.0,-6.869648672136466e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218811035156,0.0,0.0,9.419989510206506e-05,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02264404296875,0.0,0.0,9.919724834617229e-05,299.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223083496094,0.0,0.0,7.326695777010173e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219116210937,0.0,0.0,9.919704461935908e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206298828125,0.0,0.0,0.0004705461033154,284.9099426269531,294.1499938964844,292.3900146484375,285.4984436035156,294.2892761230469,292.5977783203125,283.8675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037777246907,6.305808319950756e-09,0.0010037714382633,-0.0155724473297595,0.0,0.0,0.0,-0.0079388758167624,60.0,6.088591575622559,-0.0,-6.869648672136466e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,9.414479427505285e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137634277344,0.0,0.0,9.913921530824156e-05,299.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.013427734375,0.0,0.0,7.322409510379657e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,9.913901158142836e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,0.0004702708683907,284.8993225097656,294.1499938964844,292.3333435058594,285.47381591796875,294.2548828125,292.5436706542969,283.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031894780695,6.237018901344982e-09,0.0010031831916421,-0.0153922503814101,0.0,0.0,0.0,-0.0079047745093703,60.0,6.0387492179870605,-0.0,-6.861598933483037e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,9.414479427505285e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137634277344,0.0,0.0,9.913921530824156e-05,299.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.013427734375,0.0,0.0,7.322409510379657e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,9.913901158142836e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01177978515625,0.0,0.0,0.0004702708683907,284.8993225097656,294.1499938964844,292.3333435058594,285.47381591796875,294.2548828125,292.5436706542969,283.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031894780695,6.237018901344982e-09,0.0010031831916421,-0.0153922503814101,0.0,0.0,0.0,-0.0079047745093703,60.0,6.0387492179870605,-0.0,-6.861598933483037e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,9.41024482017383e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,9.909462096402422e-05,299.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046081542969,0.0,0.0,7.319115684367716e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,9.909442451316865e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.0,0.0,0.0004700593708548,284.8887939453125,294.1499938964844,292.27667236328125,285.4490966796875,294.2200927734375,292.489501953125,283.883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027370881289,6.184131873254728e-09,0.0010027309181168,-0.015253709629178,0.0,0.0,0.0,-0.0078785559162497,60.0,5.989755630493164,-0.0,-6.85541294842551e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,9.41024482017383e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,9.909462096402422e-05,299.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046081542969,0.0,0.0,7.319115684367716e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,9.909442451316865e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.0,0.0,0.0004700593708548,284.8887939453125,294.1499938964844,292.27667236328125,285.4490966796875,294.2200927734375,292.489501953125,283.883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027370881289,6.184131873254728e-09,0.0010027309181168,-0.015253709629178,0.0,0.0,0.0,-0.0078785559162497,60.0,5.989755630493164,-0.0,-6.85541294842551e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99542236328125,0.0,0.0,9.40759346121922e-05,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99615478515625,0.0,0.0,9.90667031146586e-05,299.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,7.317052950384095e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99542236328125,0.0,0.0,9.9066506663803e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99420166015625,0.0,0.0,0.0004699269484262,284.8783264160156,294.1499938964844,292.2200012207031,285.4242248535156,294.1849365234375,292.43505859375,283.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024535004049,6.150973508312063e-09,0.0010024473303928,-0.0151668488979339,0.0,0.0,0.0,-0.0078621171414852,60.0,5.941787242889404,-0.0,-6.851536227259204e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99542236328125,0.0,0.0,9.40759346121922e-05,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99615478515625,0.0,0.0,9.90667031146586e-05,299.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9958190917969,0.0,0.0,7.317052950384095e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99542236328125,0.0,0.0,9.9066506663803e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99420166015625,0.0,0.0,0.0004699269484262,284.8783264160156,294.1499938964844,292.2200012207031,285.4242248535156,294.1849365234375,292.43505859375,283.8905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024535004049,6.150973508312063e-09,0.0010024473303928,-0.0151668488979339,0.0,0.0,0.0,-0.0078621171414852,60.0,5.941787242889404,-0.0,-6.851536227259204e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910583496094,0.0,0.0,9.407081233803184e-05,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99176025390625,0.0,0.0,9.906130435410888e-05,299.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914245605469,0.0,0.0,7.316654227906838e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910583496094,0.0,0.0,9.906110790325327e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,0.0004699013661593,284.8731384277344,294.1499938964844,292.1916809082031,285.4117126464844,294.16717529296875,292.40771484375,283.8941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002398552373,6.144523112538991e-09,0.0010023923823609,-0.0151499519124627,0.0,0.0,0.0,-0.0078589199110865,60.0,5.918326377868652,-0.0,-6.850782341416561e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.0,0.0,9.406816388946028e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873962402344,0.0,0.0,9.905851766234264e-05,299.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.987060546875,0.0,0.0,7.316448318306357e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866943359375,0.0,0.0,9.905832121148704e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.0,0.0,0.0004698881530202,284.8679504394531,294.1499938964844,292.163330078125,285.3992004394531,294.1493835449219,292.3802795410156,283.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023694485425,6.141167130380154e-09,0.0010023632785305,-0.0151411611586809,0.0,0.0,0.0,-0.0078572547063231,60.0,5.895008563995361,-0.0,-6.850390121826423e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.0,0.0,9.40822355914861e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.0,0.0,9.907333151204512e-05,299.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.0,0.0,7.317541894735768e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.0,0.0,9.907313506118952e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767761230469,0.0,0.0,0.0004699584678746,284.857666015625,294.1499938964844,292.1066589355469,285.3739929199219,294.11346435546875,292.3249816894531,283.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025184601545,6.158574095138647e-09,0.0010025122901424,-0.0151867596432566,0.0,0.0,0.0,-0.0078658843412995,60.0,5.8495707511901855,-0.0,-6.85242511622164e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.0,0.0,9.40822355914861e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.0,0.0,9.907333151204512e-05,299.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.0,0.0,7.317541894735768e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.0,0.0,9.907313506118952e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767761230469,0.0,0.0,0.0004699584678746,284.857666015625,294.1499938964844,292.1066589355469,285.3739929199219,294.11346435546875,292.3249816894531,283.9049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025184601545,6.158574095138647e-09,0.0010025122901424,-0.0151867596432566,0.0,0.0,0.0,-0.0078658843412995,60.0,5.8495707511901855,-0.0,-6.85242511622164e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,9.412349754711612e-05,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.969970703125,0.0,0.0,9.91167762549594e-05,299.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696655273437,0.0,0.0,7.320750592043623e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,9.911658708006144e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681091308594,0.0,0.0,0.0004701646103058,284.8474426269531,294.1499938964844,292.04998779296875,285.3486022949219,294.0771484375,292.2689819335937,283.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029569966718,6.209866842965539e-09,0.0010029508266597,-0.0153211243450641,0.0,0.0,0.0,-0.0078913122415542,60.0,5.805726051330566,-0.0,-6.85842280745419e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,9.412349754711612e-05,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.969970703125,0.0,0.0,9.91167762549594e-05,299.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696655273437,0.0,0.0,7.320750592043623e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,9.911658708006144e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681091308594,0.0,0.0,0.0004701646103058,284.8474426269531,294.1499938964844,292.04998779296875,285.3486022949219,294.0771484375,292.2689819335937,283.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029569966718,6.209866842965539e-09,0.0010029508266597,-0.0153211243450641,0.0,0.0,0.0,-0.0078913122415542,60.0,5.805726051330566,-0.0,-6.85842280745419e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96063232421875,0.0,0.0,9.420896822120994e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613342285156,0.0,0.0,9.920677985064684e-05,299.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610290527344,0.0,0.0,7.327397906919941e-05,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606628417969,0.0,0.0,9.920659067574888e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595031738281,0.0,0.0,0.0004705915634986,284.8373107910156,294.1499938964844,291.9930114746094,285.3231201171875,294.0404052734375,292.2118835449219,283.9188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038664331659,6.316241751846974e-09,0.0010038601467385,-0.0155997779220342,0.0,0.0,0.0,-0.0079440455883741,60.0,5.763984680175781,-0.0,-6.870870095099235e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96063232421875,0.0,0.0,9.420896822120994e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613342285156,0.0,0.0,9.920677985064684e-05,299.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610290527344,0.0,0.0,7.327397906919941e-05,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606628417969,0.0,0.0,9.920659067574888e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595031738281,0.0,0.0,0.0004705915634986,284.8373107910156,294.1499938964844,291.9930114746094,285.3231201171875,294.0404052734375,292.2118835449219,283.9188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038664331659,6.316241751846974e-09,0.0010038601467385,-0.0155997779220342,0.0,0.0,0.0,-0.0079440455883741,60.0,5.763984680175781,-0.0,-6.870870095099235e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.0,0.0,9.434871753910556e-05,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527282714844,0.0,0.0,9.935394336935131e-05,299.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524230957031,0.0,0.0,7.33826745999977e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.0,0.0,9.935375419445336e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.0,0.0,0.0004712896479759,284.8272705078125,294.1499938964844,291.9354248046875,285.29766845703125,294.0032653808594,292.1533508300781,283.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053544538095,6.490250559210153e-09,0.0010053479345515,-0.0160555932670831,0.0,0.0,0.0,-0.0080303084105253,60.0,5.72473669052124,-0.0,-6.891256276730928e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.0,0.0,9.434871753910556e-05,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527282714844,0.0,0.0,9.935394336935131e-05,299.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9524230957031,0.0,0.0,7.33826745999977e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.0,0.0,9.935375419445336e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.0,0.0,0.0004712896479759,284.8272705078125,294.1499938964844,291.9354248046875,285.29766845703125,294.0032653808594,292.1533508300781,283.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053544538095,6.490250559210153e-09,0.0010053479345515,-0.0160555932670831,0.0,0.0,0.0,-0.0080303084105253,60.0,5.72473669052124,-0.0,-6.891256276730928e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.0,0.0,9.44418934523128e-05,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94842529296875,0.0,0.0,9.94520596577786e-05,299.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.0,0.0,7.345514313783497e-05,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94775390625,0.0,0.0,9.945187048288062e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94659423828125,0.0,0.0,0.0004717551055364,284.8222351074219,294.1499938964844,291.90643310546875,285.28497314453125,293.98455810546875,292.1234130859375,283.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063465451821,6.606287961119506e-09,0.0010063399095088,-0.0163595471531152,0.0,0.0,0.0,-0.0080878315493464,60.0,5.706166744232178,-0.0,-6.90486743337715e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.0,0.0,9.455090912524612e-05,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.0,0.0,9.956685971701518e-05,299.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.0,0.0,7.353992987191305e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.0,0.0,9.95666705421172e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.0,0.0,0.0004722996673081,284.8172607421875,294.1499938964844,291.8772888183594,285.27227783203125,293.9657287597656,292.093017578125,283.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075075551867,6.742062463871434e-09,0.001007500803098,-0.0167151968926191,0.0,0.0,0.0,-0.0081551410257816,60.0,5.688369274139404,-0.0,-6.920810591282135e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349060058594,0.0,0.0,9.481898450758308e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.935546875,0.0,0.0,9.984915232053028e-05,299.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93524169921875,0.0,0.0,7.374842971330509e-05,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349060058594,0.0,0.0,9.984897042158992e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.000473638792755,284.8073425292969,294.1499938964844,291.8187255859375,285.2469482421875,293.9276733398437,292.03045654296875,283.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103631066158,7.075968699865598e-09,0.0010103560052812,-0.0175898075103759,0.0,0.0,0.0,-0.0083206724375486,60.0,5.655401229858398,-0.0,-6.960097209685048e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349060058594,0.0,0.0,9.481898450758308e-05,298.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.935546875,0.0,0.0,9.984915232053028e-05,299.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93524169921875,0.0,0.0,7.374842971330509e-05,298.5071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349060058594,0.0,0.0,9.984897042158992e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93377685546875,0.0,0.0,0.000473638792755,284.8073425292969,294.1499938964844,291.8187255859375,285.2469482421875,293.9276733398437,292.03045654296875,283.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103631066158,7.075968699865598e-09,0.0010103560052812,-0.0175898075103759,0.0,0.0,0.0,-0.0083206724375486,60.0,5.655401229858398,-0.0,-6.960097209685048e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263610839844,0.0,0.0,9.51472611632198e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.927001953125,0.0,0.0,0.0001001948403427,299.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266967773437,0.0,0.0,7.40037503419444e-05,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263610839844,0.0,0.0,0.0001001946584437,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252624511719,0.0,0.0,0.0004752785898745,284.7974548339844,294.1499938964844,291.7597351074219,285.2216491699219,293.8891296386719,291.9657287597656,283.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138598736375,7.484878494778968e-09,0.0010138524230569,-0.0186608210206031,0.0,0.0,0.0,-0.0085233859717845,60.0,5.625556945800781,-0.0,-7.008360114468817e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263610839844,0.0,0.0,9.51472611632198e-05,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.927001953125,0.0,0.0,0.0001001948403427,299.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266967773437,0.0,0.0,7.40037503419444e-05,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263610839844,0.0,0.0,0.0001001946584437,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252624511719,0.0,0.0,0.0004752785898745,284.7974548339844,294.1499938964844,291.7597351074219,285.2216491699219,293.8891296386719,291.9657287597656,283.9450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138598736375,7.484878494778968e-09,0.0010138524230569,-0.0186608210206031,0.0,0.0,0.0,-0.0085233859717845,60.0,5.625556945800781,-0.0,-7.008360114468817e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178161621094,0.0,0.0,9.553752897772938e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184875488281,0.0,0.0,0.0001006058082566,299.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,7.43072887416929e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.0,0.0,0.0001006056263577,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.916748046875,0.0,0.0,0.0004772280808538,284.78765869140625,294.1499938964844,291.7004089355469,285.1963806152344,293.85009765625,291.8988647460937,283.9512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180172976106,7.971033610942868e-09,0.0010180092649534,-0.0199340730905532,0.0,0.0,0.0,-0.008764392696321,60.0,5.5988874435424805,-0.0,-7.065956708629528e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178161621094,0.0,0.0,9.553752897772938e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184875488281,0.0,0.0,0.0001006058082566,299.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,7.43072887416929e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178466796875,0.0,0.0,0.0001006056263577,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.916748046875,0.0,0.0,0.0004772280808538,284.78765869140625,294.1499938964844,291.7004089355469,285.1963806152344,293.85009765625,291.8988647460937,283.9512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180172976106,7.971033610942868e-09,0.0010180092649534,-0.0199340730905532,0.0,0.0,0.0,-0.008764392696321,60.0,5.5988874435424805,-0.0,-7.065956708629528e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
