time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258780,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093017578125,0.0,0.0,9.597986354492603e-05,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9099426269531,0.0,0.0,0.0001010716150631,299.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90966796875,0.0,0.0,7.465132512152195e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093322753906,0.0,0.0,0.0001010714331641,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082336425781,0.0,0.0,0.0004794376727659,284.77789306640625,294.1499938964844,291.64080810546875,285.17120361328125,293.8105163574219,291.8302001953125,283.9573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227295570075,8.52207548973638e-09,0.001022721058689,-0.0213771481066942,0.0,0.0,0.0,-0.009037566371262,60.0,5.575029850006104,-0.0,-7.13152559228547e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093017578125,0.0,0.0,9.597986354492603e-05,298.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9099426269531,0.0,0.0,0.0001010716150631,299.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90966796875,0.0,0.0,7.465132512152195e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093322753906,0.0,0.0,0.0001010714331641,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9082336425781,0.0,0.0,0.0004794376727659,284.77789306640625,294.1499938964844,291.64080810546875,285.17120361328125,293.8105163574219,291.8302001953125,283.9573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227295570075,8.52207548973638e-09,0.001022721058689,-0.0213771481066942,0.0,0.0,0.0,-0.009037566371262,60.0,5.575029850006104,-0.0,-7.13152559228547e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9050598144531,0.0,0.0,9.62163758231327e-05,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057006835937,0.0,0.0,0.0001013206638162,299.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9054260253906,0.0,0.0,7.483527588192374e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.90509033203125,0.0,0.0,0.0001013204891933,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90399169921875,0.0,0.0,0.0004806190845556,284.7730407714844,294.1499938964844,291.6109313964844,285.1586608886719,293.79052734375,291.7953186035156,283.96044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252490174025,8.816706476011404e-09,0.001025240169838,-0.0221486780792474,0.0,0.0,0.0,-0.0091836266219615,60.0,5.56394100189209,-0.0,-7.166708115846633e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008178710937,0.0,0.0,9.646219405112788e-05,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014587402344,0.0,0.0,0.0001015795205603,299.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9011535644531,0.0,0.0,7.502646622015163e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008178710937,0.0,0.0,0.0001015793459373,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997497558594,0.0,0.0,0.0004818470042664,284.7681884765625,294.1499938964844,291.5810241699219,285.1460876464844,293.7703857421875,291.7601623535156,283.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278680128976,9.12294240151823e-09,0.0010278589325025,-0.0229505561292171,0.0,0.0,0.0,-0.0093354415148496,60.0,5.553400993347168,-0.0,-7.203367857755438e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.892333984375,0.0,0.0,9.696769120637327e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929443359375,0.0,0.0,0.0001021118368953,299.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926696777344,0.0,0.0,7.541962986579165e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.892333984375,0.0,0.0,0.0001021116622723,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89129638671875,0.0,0.0,0.0004843720817007,284.7585144042969,294.1499938964844,291.5210876464844,285.1210632324219,293.72967529296875,291.6893615722656,283.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332535021007,9.75268665825979e-09,0.0010332437232136,-0.0245994012802839,0.0,0.0,0.0,-0.0096476329490542,60.0,5.533344268798828,-0.0,-7.279048475083982e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.892333984375,0.0,0.0,9.696769120637327e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8929443359375,0.0,0.0,0.0001021118368953,299.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926696777344,0.0,0.0,7.541962986579165e-05,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.892333984375,0.0,0.0,0.0001021116622723,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.89129638671875,0.0,0.0,0.0004843720817007,284.7585144042969,294.1499938964844,291.5210876464844,285.1210632324219,293.72967529296875,291.6893615722656,283.9693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332535021007,9.75268665825979e-09,0.0010332437232136,-0.0245994012802839,0.0,0.0,0.0,-0.0096476329490542,60.0,5.533344268798828,-0.0,-7.279048475083982e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88385009765625,0.0,0.0,9.747054718900472e-05,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88446044921875,0.0,0.0,0.0001026413665385,299.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841857910156,0.0,0.0,7.581074169138446e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88385009765625,0.0,0.0,0.0001026411919156,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8828125,0.0,0.0,0.0004868839750997,284.7489013671875,294.1499938964844,291.46112060546875,285.0960998535156,293.6885070800781,291.61846923828125,283.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386108187958,1.0379136661242684e-08,0.0010386004578322,-0.0262394249439239,0.0,0.0,0.0,-0.0099581908434629,60.0,5.513585090637207,-0.0,-7.35472553969885e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88385009765625,0.0,0.0,9.747054718900472e-05,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88446044921875,0.0,0.0,0.0001026413665385,299.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841857910156,0.0,0.0,7.581074169138446e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88385009765625,0.0,0.0,0.0001026411919156,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8828125,0.0,0.0,0.0004868839750997,284.7489013671875,294.1499938964844,291.46112060546875,285.0960998535156,293.6885070800781,291.61846923828125,283.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386108187958,1.0379136661242684e-08,0.0010386004578322,-0.0262394249439239,0.0,0.0,0.0,-0.0099581908434629,60.0,5.513585090637207,-0.0,-7.35472553969885e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753967285156,0.0,0.0,9.797821257961914e-05,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760070800781,0.0,0.0,0.0001031759602483,299.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.875732421875,0.0,0.0,7.620558608323336e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753967285156,0.0,0.0,0.0001031757856253,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.0,0.0,0.0004894198500551,284.7393493652344,294.1499938964844,291.401123046875,285.0711975097656,293.646728515625,291.5479431152344,283.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440191254019,1.101158275673697e-08,0.0010440081823617,-0.0278949365019798,0.0,0.0,0.0,-0.0102717196568846,60.0,5.493583679199219,-0.0,-7.431523130208006e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753967285156,0.0,0.0,9.797821257961914e-05,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760070800781,0.0,0.0,0.0001031759602483,299.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.875732421875,0.0,0.0,7.620558608323336e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753967285156,0.0,0.0,0.0001031757856253,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.0,0.0,0.0004894198500551,284.7393493652344,294.1499938964844,291.401123046875,285.0711975097656,293.646728515625,291.5479431152344,283.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440191254019,1.101158275673697e-08,0.0010440081823617,-0.0278949365019798,0.0,0.0,0.0,-0.0102717196568846,60.0,5.493583679199219,-0.0,-7.431523130208006e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669738769531,0.0,0.0,9.833827789407223e-05,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675537109375,0.0,0.0,0.0001035551249515,299.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672790527344,0.0,0.0,7.648563769180328e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669738769531,0.0,0.0,0.0001035549576045,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.865966796875,0.0,0.0,0.000491218524985,284.7298889160156,294.1499938964844,291.3411865234375,285.0464172363281,293.6043701171875,291.4788513183594,283.9866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478554759174,1.1460127069540247e-08,0.0010478439508005,-0.0290689207613468,0.0,0.0,0.0,-0.010494084097445,60.0,5.469366073608398,-0.0,-7.486231368147855e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669738769531,0.0,0.0,9.833827789407223e-05,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675537109375,0.0,0.0,0.0001035551249515,299.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672790527344,0.0,0.0,7.648563769180328e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8669738769531,0.0,0.0,0.0001035549576045,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.865966796875,0.0,0.0,0.000491218524985,284.7298889160156,294.1499938964844,291.3411865234375,285.0464172363281,293.6043701171875,291.4788513183594,283.9866027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478554759174,1.1460127069540247e-08,0.0010478439508005,-0.0290689207613468,0.0,0.0,0.0,-0.010494084097445,60.0,5.469366073608398,-0.0,-7.486231368147855e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627624511719,0.0,0.0,9.837851393967868e-05,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633728027344,0.0,0.0,0.0001035974928527,299.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86309814453125,0.0,0.0,7.651692430954427e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86279296875,0.0,0.0,0.0001035973255056,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617858886719,0.0,0.0,0.0004914194578304,284.7251892089844,294.1499938964844,291.311279296875,285.0340881347656,293.58306884765625,291.4454650878906,283.9893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482858633622,1.1510202568842942e-08,0.0010482743382453,-0.0291999764740467,0.0,0.0,0.0,-0.0105189196765422,60.0,5.452315330505371,-0.0,-7.492351272730957e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586120605469,0.0,0.0,9.832612704485656e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85919189453125,0.0,0.0,0.000103542326542,299.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589172363281,0.0,0.0,7.647617894690484e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8586120605469,0.0,0.0,0.000103542159195,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.85760498046875,0.0,0.0,0.0004911578143946,284.72052001953125,294.1499938964844,291.2814025878906,285.0217590332031,293.5616760253906,291.4129943847656,283.9921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047727651894,1.144487526971716e-08,0.0010477161267772,-0.0290290024131536,0.0,0.0,0.0,-0.0104865366593003,60.0,5.431212902069092,-0.0,-7.484367614551958e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503112792969,0.0,0.0,9.811641939450055e-05,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85089111328125,0.0,0.0,0.0001033214866765,299.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85064697265625,0.0,0.0,7.631306652911007e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.850341796875,0.0,0.0,0.0001033213193295,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,0.0004901103093288,284.7112731933594,294.1499938964844,291.2218322753906,284.9971923828125,293.5187683105469,291.3503112792969,283.99761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454910807311,1.1183455050911562e-08,0.0010454799048602,-0.0283447932451963,0.0,0.0,0.0,-0.0103569347411394,60.0,5.380714416503906,-0.0,-7.452462114088122e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503112792969,0.0,0.0,9.811641939450055e-05,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85089111328125,0.0,0.0,0.0001033214866765,299.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85064697265625,0.0,0.0,7.631306652911007e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.850341796875,0.0,0.0,0.0001033213193295,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8493347167969,0.0,0.0,0.0004901103093288,284.7112731933594,294.1499938964844,291.2218322753906,284.9971923828125,293.5187683105469,291.3503112792969,283.99761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454910807311,1.1183455050911562e-08,0.0010454799048602,-0.0283447932451963,0.0,0.0,0.0,-0.0103569347411394,60.0,5.380714416503906,-0.0,-7.452462114088122e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84210205078125,0.0,0.0,9.78352763922885e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426818847656,0.0,0.0,0.0001030254352372,299.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424377441406,0.0,0.0,7.609440217493102e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421325683594,0.0,0.0,0.0001030252678901,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411560058594,0.0,0.0,0.0004887059913016,284.7021484375,294.1499938964844,291.1625061035156,284.9727783203125,293.4757080078125,291.2897644042969,284.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424950160086,1.0833042907165693e-08,0.0010424841893836,-0.027427602559328,0.0,0.0,0.0,-0.0101832235231995,60.0,5.323718070983887,-0.0,-7.409802549318556e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84210205078125,0.0,0.0,9.78352763922885e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426818847656,0.0,0.0,0.0001030254352372,299.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424377441406,0.0,0.0,7.609440217493102e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421325683594,0.0,0.0,0.0001030252678901,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8411560058594,0.0,0.0,0.0004887059913016,284.7021484375,294.1499938964844,291.1625061035156,284.9727783203125,293.4757080078125,291.2897644042969,284.0030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424950160086,1.0833042907165693e-08,0.0010424841893836,-0.027427602559328,0.0,0.0,0.0,-0.0101832235231995,60.0,5.323718070983887,-0.0,-7.409802549318556e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340148925781,0.0,0.0,9.74340655375272e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345642089844,0.0,0.0,0.0001026029349304,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343200683594,0.0,0.0,7.57823436288163e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340148925781,0.0,0.0,0.0001026027748594,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83306884765625,0.0,0.0,0.0004867018433287,284.6932067871094,294.1499938964844,291.103515625,284.948486328125,293.4324951171875,291.23199462890625,284.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382193140685,1.0333017996799754e-08,0.0010382089531049,-0.026118692010641,0.0,0.0,0.0,-0.0099353417754173,60.0,5.259521007537842,-0.0,-7.349140673795773e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340148925781,0.0,0.0,9.74340655375272e-05,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8345642089844,0.0,0.0,0.0001026029349304,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343200683594,0.0,0.0,7.57823436288163e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340148925781,0.0,0.0,0.0001026027748594,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83306884765625,0.0,0.0,0.0004867018433287,284.6932067871094,294.1499938964844,291.103515625,284.948486328125,293.4324951171875,291.23199462890625,284.0083312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382193140685,1.0333017996799754e-08,0.0010382089531049,-0.026118692010641,0.0,0.0,0.0,-0.0099353417754173,60.0,5.259521007537842,-0.0,-7.349140673795773e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260192871094,0.0,0.0,9.695865446701646e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265686035156,0.0,0.0,0.0001021022981149,299.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263244628906,0.0,0.0,7.541257218690589e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260192871094,0.0,0.0,0.0001021021453198,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8250732421875,0.0,0.0,0.0004843270871788,284.68438720703125,294.1499938964844,291.044921875,284.9243469238281,293.38922119140625,291.1764831542969,284.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331529192626,9.740545259262491e-09,0.0010331431403756,-0.024567611515522,0.0,0.0,0.0,-0.0096416296437382,60.0,5.190753936767578,-0.0,-7.277585467591052e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260192871094,0.0,0.0,9.695865446701646e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265686035156,0.0,0.0,0.0001021022981149,299.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263244628906,0.0,0.0,7.541257218690589e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8260192871094,0.0,0.0,0.0001021021453198,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8250732421875,0.0,0.0,0.0004843270871788,284.68438720703125,294.1499938964844,291.044921875,284.9243469238281,293.38922119140625,291.1764831542969,284.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331529192626,9.740545259262491e-09,0.0010331431403756,-0.024567611515522,0.0,0.0,0.0,-0.0096416296437382,60.0,5.190753936767578,-0.0,-7.277585467591052e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8220520019531,0.0,0.0,9.670511644799262e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226013183594,0.0,0.0,0.0001018353141262,299.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223571777344,0.0,0.0,7.521537190768868e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8220520019531,0.0,0.0,0.0001018351540551,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82110595703125,0.0,0.0,0.0004830606339965,284.6800231933594,294.1499938964844,291.01580810546875,284.9123229980469,293.3675537109375,291.1493530273437,284.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304508032277,9.424583780059947e-09,0.0010304413735866,-0.0237403586506843,0.0,0.0,0.0,-0.0094849942252039,60.0,5.155407428741455,-0.0,-7.239568589056945e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180847167969,0.0,0.0,9.644401143305004e-05,298.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81866455078125,0.0,0.0,0.0001015603556879,299.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8183898925781,0.0,0.0,7.501228537876159e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,0.0001015601956169,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171691894531,0.0,0.0,0.0004817563749384,284.6756896972656,294.1499938964844,290.9867858886719,284.9003601074219,293.34588623046875,291.1227722167969,284.01873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102766812779,9.099195175110708e-09,0.0010276590473949,-0.0228883735835552,0.0,0.0,0.0,-0.0093236854299902,60.0,5.119483470916748,-0.0,-7.200521423555983e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,9.592559945303948e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81085205078125,0.0,0.0,0.0001010144333122,299.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81060791015625,0.0,0.0,7.460907363565639e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,0.0001010142805171,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80938720703125,0.0,0.0,0.0004791668325196,284.66717529296875,294.1499938964844,290.92919921875,284.8765563964844,293.3025207519531,291.0711669921875,284.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221432894468,8.453157285259751e-09,0.0010221347911283,-0.0211966671049594,0.0,0.0,0.0,-0.009003416635096,60.0,5.047242164611816,-0.0,-7.123308165546406e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,9.592559945303948e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81085205078125,0.0,0.0,0.0001010144333122,299.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81060791015625,0.0,0.0,7.460907363565639e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,0.0001010142805171,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80938720703125,0.0,0.0,0.0004791668325196,284.66717529296875,294.1499938964844,290.92919921875,284.8765563964844,293.3025207519531,291.0711669921875,284.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221432894468,8.453157285259751e-09,0.0010221347911283,-0.0211966671049594,0.0,0.0,0.0,-0.009003416635096,60.0,5.047242164611816,-0.0,-7.123308165546406e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025817871094,0.0,0.0,9.543100895825772e-05,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,0.0001004936129902,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,7.422439375659451e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026123046875,0.0,0.0,0.0001004934601951,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016967773437,0.0,0.0,0.0004766962956637,284.6587829589844,294.1499938964844,290.8722229003906,284.8529663085937,293.2591552734375,291.02130126953125,284.02886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168722365051,7.836812976336205e-09,0.0010168644366785,-0.0195825509727001,0.0,0.0,0.0,-0.0086978683248162,60.0,4.975734710693359,-0.0,-7.050031314292937e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025817871094,0.0,0.0,9.543100895825772e-05,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,0.0001004936129902,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,7.422439375659451e-05,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026123046875,0.0,0.0,0.0001004934601951,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016967773437,0.0,0.0,0.0004766962956637,284.6587829589844,294.1499938964844,290.8722229003906,284.8529663085937,293.2591552734375,291.02130126953125,284.02886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168722365051,7.836812976336205e-09,0.0010168644366785,-0.0195825509727001,0.0,0.0,0.0,-0.0086978683248162,60.0,4.975734710693359,-0.0,-7.050031314292937e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950134277344,0.0,0.0,9.49869936448522e-05,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955322265625,0.0,0.0,0.000100026038126,299.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952880859375,0.0,0.0,7.387904042843729e-05,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950134277344,0.0,0.0,0.0001000258926069,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940979003906,0.0,0.0,0.0004744783509522,284.6505432128906,294.1499938964844,290.8158874511719,284.8295593261719,293.2157592773437,290.9728698730469,284.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121398372575,7.283483594022755e-09,0.0010121326195076,-0.0181333348155021,0.0,0.0,0.0,-0.0084235575050115,60.0,4.90672492980957,-0.0,-6.984568301504623e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950134277344,0.0,0.0,9.49869936448522e-05,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955322265625,0.0,0.0,0.000100026038126,299.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952880859375,0.0,0.0,7.387904042843729e-05,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950134277344,0.0,0.0,0.0001000258926069,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940979003906,0.0,0.0,0.0004744783509522,284.6505432128906,294.1499938964844,290.8158874511719,284.8295593261719,293.2157592773437,290.9728698730469,284.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121398372575,7.283483594022755e-09,0.0010121326195076,-0.0181333348155021,0.0,0.0,0.0,-0.0084235575050115,60.0,4.90672492980957,-0.0,-6.984568301504623e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875061035156,0.0,0.0,9.460521687287836e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880249023437,0.0,0.0,9.962399781215936e-05,299.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78778076171875,0.0,0.0,7.358209404628724e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875061035156,0.0,0.0,9.962385229300708e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78662109375,0.0,0.0,0.0004725712933577,284.6424560546875,294.1499938964844,290.76031494140625,284.806396484375,293.1723022460937,290.9257507324219,284.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080710053443,6.807701513622533e-09,0.0010080641368404,-0.0168871283531188,0.0,0.0,0.0,-0.008187691681087,60.0,4.841362953186035,-0.0,-6.928524243221545e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875061035156,0.0,0.0,9.460521687287836e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7880249023437,0.0,0.0,9.962399781215936e-05,299.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78778076171875,0.0,0.0,7.358209404628724e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7875061035156,0.0,0.0,9.962385229300708e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78662109375,0.0,0.0,0.0004725712933577,284.6424560546875,294.1499938964844,290.76031494140625,284.806396484375,293.1723022460937,290.9257507324219,284.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080710053443,6.807701513622533e-09,0.0010080641368404,-0.0168871283531188,0.0,0.0,0.0,-0.008187691681087,60.0,4.841362953186035,-0.0,-6.928524243221545e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837829589844,0.0,0.0,9.44370185607113e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7843017578125,0.0,0.0,9.944687917595728e-05,299.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840881347656,0.0,0.0,7.345127232838422e-05,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7838134765625,0.0,0.0,9.9446733656805e-05,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78289794921875,0.0,0.0,0.0004717311239801,284.6384582519531,294.1499938964844,290.7328186035156,284.7948913574219,293.15057373046875,290.90252685546875,284.0411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062780929729,6.598086077502785e-09,0.0010062714572995,-0.0163380615413188,0.0,0.0,0.0,-0.0080837747082114,60.0,4.8100433349609375,-0.0,-6.903904647970195e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78009033203125,0.0,0.0,9.429131023352966e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7806091308594,0.0,0.0,9.92934437817894e-05,299.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803955078125,0.0,0.0,7.33379420125857e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801208496094,0.0,0.0,9.929329826263712e-05,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792358398437,0.0,0.0,0.000471003295388,284.6344909667969,294.1499938964844,290.7055358886719,284.783447265625,293.1288146972656,290.8795166015625,284.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047251125797,6.4164948909706254e-09,0.001004718709737,-0.0158623903989791,0.0,0.0,0.0,-0.0079937521368265,60.0,4.7800798416137695,-0.0,-6.882611813807672e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727966308594,0.0,0.0,9.404330921825022e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733154296875,0.0,0.0,9.903228055918588e-05,299.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7730712890625,0.0,0.0,7.314504910027608e-05,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727966308594,0.0,0.0,9.903214231599122e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719421386719,0.0,0.0,0.0004697644908446,284.62664794921875,294.1499938964844,290.651611328125,284.7607727050781,293.0852355957031,290.8337707519531,284.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020815534517,6.107405692290513e-09,0.0010020754998549,-0.0150527190417051,0.0,0.0,0.0,-0.007840521633625,60.0,4.722888469696045,-0.0,-6.84644376747201e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727966308594,0.0,0.0,9.404330921825022e-05,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733154296875,0.0,0.0,9.903228055918588e-05,299.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7730712890625,0.0,0.0,7.314504910027608e-05,298.4788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727966308594,0.0,0.0,9.903214231599122e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719421386719,0.0,0.0,0.0004697644908446,284.62664794921875,294.1499938964844,290.651611328125,284.7607727050781,293.0852355957031,290.8337707519531,284.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020815534517,6.107405692290513e-09,0.0010020754998549,-0.0150527190417051,0.0,0.0,0.0,-0.007840521633625,60.0,4.722888469696045,-0.0,-6.84644376747201e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655639648437,0.0,0.0,9.386127931065856e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660522460937,0.0,0.0,9.884059545584024e-05,299.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658386230469,0.0,0.0,7.300346624106169e-05,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655639648437,0.0,0.0,9.884045721264556e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76470947265625,0.0,0.0,0.0004688552580773,284.61895751953125,294.1499938964844,290.5986022949219,284.7383728027344,293.04156494140625,290.7882080078125,284.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001410264521,5.880520514978116e-09,0.0010001350892707,-0.0144583657383918,0.0,0.0,0.0,-0.0077280439436435,60.0,4.669930934906006,-0.0,-6.819956155368345e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655639648437,0.0,0.0,9.386127931065856e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660522460937,0.0,0.0,9.884059545584024e-05,299.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658386230469,0.0,0.0,7.300346624106169e-05,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655639648437,0.0,0.0,9.884045721264556e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76470947265625,0.0,0.0,0.0004688552580773,284.61895751953125,294.1499938964844,290.5986022949219,284.7383728027344,293.04156494140625,290.7882080078125,284.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001410264521,5.880520514978116e-09,0.0010001350892707,-0.0144583657383918,0.0,0.0,0.0,-0.0077280439436435,60.0,4.669930934906006,-0.0,-6.819956155368345e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7583923339844,0.0,0.0,9.37374061322771e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.0,0.0,9.871014481177554e-05,299.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586669921875,0.0,0.0,7.290711801033467e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7584228515625,0.0,0.0,9.871000656858088e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.757568359375,0.0,0.0,0.000468236481538,284.6113586425781,294.1499938964844,290.546630859375,284.7162780761719,292.9978332519531,290.7425537109375,284.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988200617954,5.726089824520386e-09,0.0009988143574446,-0.014053807593882,0.0,0.0,0.0,-0.0076514850370585,60.0,4.620933532714844,-0.0,-6.801955976243336e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
