time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261120,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7583923339844,0.0,0.0,9.37374061322771e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7589111328125,0.0,0.0,9.871014481177554e-05,299.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586669921875,0.0,0.0,7.290711801033467e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7584228515625,0.0,0.0,9.871000656858088e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.757568359375,0.0,0.0,0.000468236481538,284.6113586425781,294.1499938964844,290.546630859375,284.7162780761719,292.9978332519531,290.7425537109375,284.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988200617954,5.726089824520386e-09,0.0009988143574446,-0.014053807593882,0.0,0.0,0.0,-0.0076514850370585,60.0,4.620933532714844,-0.0,-6.801955976243336e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513427734375,0.0,0.0,9.366274753119797e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518310546875,0.0,0.0,9.863152808975428e-05,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515869140625,0.0,0.0,7.284904859261587e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513427734375,0.0,0.0,9.86313898465596e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75048828125,0.0,0.0,0.0004678635741584,284.6038818359375,294.1499938964844,290.4956970214844,284.6944885253906,292.9539794921875,290.69659423828125,284.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980236645787,5.632988298032161e-09,0.0009980180766433,-0.0138099081814289,0.0,0.0,0.0,-0.0076053296215832,60.0,4.575564384460449,-0.0,-6.79111593626658e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513427734375,0.0,0.0,9.366274753119797e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518310546875,0.0,0.0,9.863152808975428e-05,299.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515869140625,0.0,0.0,7.284904859261587e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513427734375,0.0,0.0,9.86313898465596e-05,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75048828125,0.0,0.0,0.0004678635741584,284.6038818359375,294.1499938964844,290.4956970214844,284.6944885253906,292.9539794921875,290.69659423828125,284.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980236645787,5.632988298032161e-09,0.0009980180766433,-0.0138099081814289,0.0,0.0,0.0,-0.0076053296215832,60.0,4.575564384460449,-0.0,-6.79111593626658e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.747802734375,0.0,0.0,9.363707067677753e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.748291015625,0.0,0.0,9.860449063125998e-05,299.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7480773925781,0.0,0.0,7.282907608896494e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7478332519531,0.0,0.0,9.860435966402292e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469787597656,0.0,0.0,0.0004677353426814,284.60015869140625,294.1499938964844,290.4706726074219,284.6837158203125,292.9320068359375,290.67352294921875,284.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977496229112,5.600957919682514e-09,0.0009977440349757,-0.0137259969487786,0.0,0.0,0.0,-0.0075894496403634,60.0,4.5538649559021,-0.0,-6.787388429074781e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.0,0.0,9.36200813157484e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74481201171875,0.0,0.0,9.85865990514867e-05,299.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445678710937,0.0,0.0,7.281585567397997e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.0,0.0,9.858646080829204e-05,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7434997558594,0.0,0.0,0.0004676504759117,284.59649658203125,294.1499938964844,290.4459228515625,284.67303466796875,292.9100646972656,290.650390625,284.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975683642551,5.579745110395606e-09,0.0009975627763196,-0.0136704249307513,0.0,0.0,0.0,-0.0075789345428347,60.0,4.532784938812256,-0.0,-6.784920714153486e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73736572265625,0.0,0.0,9.360237163491548e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73785400390625,0.0,0.0,9.856794349616392e-05,299.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7376403808594,0.0,0.0,7.280208228621632e-05,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373962402344,0.0,0.0,9.856781252892688e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.736572265625,0.0,0.0,0.000467562029371,284.5892028808594,294.1499938964844,290.3973083496094,284.65191650390625,292.8660583496094,290.6038513183594,284.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973788401111,5.557597493321964e-09,0.0009973732521757,-0.0136124044656753,0.0,0.0,0.0,-0.0075679547153413,60.0,4.492715835571289,-0.0,-6.78234428619362e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73736572265625,0.0,0.0,9.360237163491548e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73785400390625,0.0,0.0,9.856794349616392e-05,299.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7376403808594,0.0,0.0,7.280208228621632e-05,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7373962402344,0.0,0.0,9.856781252892688e-05,298.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.736572265625,0.0,0.0,0.000467562029371,284.5892028808594,294.1499938964844,290.3973083496094,284.65191650390625,292.8660583496094,290.6038513183594,284.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973788401111,5.557597493321964e-09,0.0009973732521757,-0.0136124044656753,0.0,0.0,0.0,-0.0075679547153413,60.0,4.492715835571289,-0.0,-6.78234428619362e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304992675781,0.0,0.0,9.359314572066069e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7309875488281,0.0,0.0,9.8558230092749e-05,299.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73077392578125,0.0,0.0,7.279490091605112e-05,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304992675781,0.0,0.0,9.855809912551194e-05,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7297058105469,0.0,0.0,0.0004675159580074,284.58203125,294.1499938964844,290.3500061035156,284.63116455078125,292.8219909667969,290.5572509765625,284.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972798870876,5.546021419888802e-09,0.0009972744155675,-0.0135820768773555,0.0,0.0,0.0,-0.0075622159056365,60.0,4.454477787017822,-0.0,-6.780997807709356e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304992675781,0.0,0.0,9.359314572066069e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7309875488281,0.0,0.0,9.8558230092749e-05,299.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73077392578125,0.0,0.0,7.279490091605112e-05,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304992675781,0.0,0.0,9.855809912551194e-05,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7297058105469,0.0,0.0,0.0004675159580074,284.58203125,294.1499938964844,290.3500061035156,284.63116455078125,292.8219909667969,290.5572509765625,284.0755920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972798870876,5.546021419888802e-09,0.0009972744155675,-0.0135820768773555,0.0,0.0,0.0,-0.0075622159056365,60.0,4.454477787017822,-0.0,-6.780997807709356e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72369384765625,0.0,0.0,9.358808893011884e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7241516113281,0.0,0.0,9.855290409177542e-05,299.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72393798828125,0.0,0.0,7.279096462298185e-05,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72369384765625,0.0,0.0,9.855277312453836e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.722900390625,0.0,0.0,0.0004674906958825,284.574951171875,294.1499938964844,290.3039855957031,284.60858154296875,292.77789306640625,290.5107727050781,284.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972252883017,5.539640746121677e-09,0.0009972198167815,-0.0135653624311089,0.0,0.0,0.0,-0.0075590531341731,60.0,4.41761589050293,-0.0,-6.780256001093221e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72369384765625,0.0,0.0,9.358808893011884e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7241516113281,0.0,0.0,9.855290409177542e-05,299.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72393798828125,0.0,0.0,7.279096462298185e-05,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72369384765625,0.0,0.0,9.855277312453836e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.722900390625,0.0,0.0,0.0004674906958825,284.574951171875,294.1499938964844,290.3039855957031,284.60858154296875,292.77789306640625,290.5107727050781,284.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972252883017,5.539640746121677e-09,0.0009972198167815,-0.0135653624311089,0.0,0.0,0.0,-0.0075590531341731,60.0,4.41761589050293,-0.0,-6.780256001093221e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7169494628906,0.0,0.0,9.35913049033843e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174072265625,0.0,0.0,9.8556287412066e-05,299.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171936035156,0.0,0.0,7.279346755240113e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7169494628906,0.0,0.0,9.855616372078656e-05,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7161560058594,0.0,0.0,0.0004675067903008,284.5679626464844,294.1499938964844,290.2592468261719,284.5820617675781,292.7337951660156,290.464599609375,284.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972588159143,5.54357004745043e-09,0.0009972533443942,-0.0135756554082036,0.0,0.0,0.0,-0.0075610005296766,60.0,4.382038593292236,-0.0,-6.780712880072316e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7169494628906,0.0,0.0,9.35913049033843e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174072265625,0.0,0.0,9.8556287412066e-05,299.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171936035156,0.0,0.0,7.279346755240113e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7169494628906,0.0,0.0,9.855616372078656e-05,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7161560058594,0.0,0.0,0.0004675067903008,284.5679626464844,294.1499938964844,290.2592468261719,284.5820617675781,292.7337951660156,290.464599609375,284.084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972588159143,5.54357004745043e-09,0.0009972533443942,-0.0135756554082036,0.0,0.0,0.0,-0.0075610005296766,60.0,4.382038593292236,-0.0,-6.780712880072316e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135925292969,0.0,0.0,9.359813702758402e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71405029296875,0.0,0.0,9.856347605818884e-05,299.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138366699219,0.0,0.0,7.279877900145948e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135925292969,0.0,0.0,9.856335236690938e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7127990722656,0.0,0.0,0.0004675408999901,284.56451416015625,294.1499938964844,290.2373352050781,284.56744384765625,292.71173095703125,290.44158935546875,284.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973314590752,5.552039272771481e-09,0.0009973258711397,-0.0135978423058986,0.0,0.0,0.0,-0.0075651993975043,60.0,4.364785194396973,-0.0,-6.781697692304078e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71026611328125,0.0,0.0,9.361314005218446e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7107238769531,0.0,0.0,9.857927943812685e-05,299.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71051025390625,0.0,0.0,7.281044963747263e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.71026611328125,0.0,0.0,9.85791557468474e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70947265625,0.0,0.0,0.0004676158714573,284.56109619140625,294.1499938964844,290.2156982421875,284.552001953125,292.689697265625,290.4186706542969,284.0884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974909480661,5.570698569101751e-09,0.0009974853601306,-0.013646725565195,0.0,0.0,0.0,-0.0075744497589766,60.0,4.3480377197265625,-0.0,-6.783868400361825e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7036437988281,0.0,0.0,9.367093298351392e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041015625,0.0,0.0,9.864013554761186e-05,299.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038879394531,0.0,0.0,7.285539322765544e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7036437988281,0.0,0.0,9.864001185633242e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.702880859375,0.0,0.0,0.0004679045523516,284.5542907714844,294.1499938964844,290.1732788085937,284.5186462402344,292.64556884765625,290.3728942871094,284.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981057373806,5.642621925261437e-09,0.0009981001494452,-0.0138351460918784,0.0,0.0,0.0,-0.0076101040467619,60.0,4.316024303436279,-0.0,-6.792237172703608e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7036437988281,0.0,0.0,9.367093298351392e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7041015625,0.0,0.0,9.864013554761186e-05,299.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038879394531,0.0,0.0,7.285539322765544e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7036437988281,0.0,0.0,9.864001185633242e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.702880859375,0.0,0.0,0.0004679045523516,284.5542907714844,294.1499938964844,290.1732788085937,284.5186462402344,292.64556884765625,290.3728942871094,284.0926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981057373806,5.642621925261437e-09,0.0009981001494452,-0.0138351460918784,0.0,0.0,0.0,-0.0076101040467619,60.0,4.316024303436279,-0.0,-6.792237172703608e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.699951171875,0.0,0.0,9.372478234581648e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004089355469,0.0,0.0,9.86968370852992e-05,299.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001953125,0.0,0.0,7.289727363968268e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.699951171875,0.0,0.0,9.869671339401977e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991882324219,0.0,0.0,0.0004681735590565,284.5505065917969,294.1499938964844,290.1499938964844,284.4986877441406,292.6208801269531,290.3471984863281,284.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986790828406,5.709670070075391e-09,0.0009986733784899,-0.0140107925981283,0.0,0.0,0.0,-0.0076433420181274,60.0,4.299195289611816,-0.0,-6.800043905741404e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69708251953125,0.0,0.0,9.378232061862946e-05,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.697509765625,0.0,0.0,9.875743126031011e-05,299.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69732666015625,0.0,0.0,7.294202077900991e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69708251953125,0.0,0.0,9.875730756903069e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963195800781,0.0,0.0,0.0004684609884861,284.5475769042969,294.1499938964844,290.1319580078125,284.4823913574219,292.6014709472656,290.3269348144531,284.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099929200951,5.781328304976796e-09,0.000999286188744,-0.0141985164955258,0.0,0.0,0.0,-0.0076788663864135,60.0,4.286723136901856,-0.0,-6.80839207234385e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905517578125,0.0,0.0,9.39605088206008e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910095214844,0.0,0.0,9.894506365526468e-05,299.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907958984375,0.0,0.0,7.308061321964487e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905822753906,0.0,0.0,9.894494723994284e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898193359375,0.0,0.0,0.000469351070933,284.5409545898437,294.1499938964844,290.09161376953125,284.4434814453125,292.5573425292969,290.28057861328125,284.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011895792558,6.003263663956204e-09,0.0010011836420744,-0.0147799095138907,0.0,0.0,0.0,-0.0077888877131044,60.0,4.260562419891357,-0.0,-6.834279275835797e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905517578125,0.0,0.0,9.39605088206008e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910095214844,0.0,0.0,9.894506365526468e-05,299.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907958984375,0.0,0.0,7.308061321964487e-05,298.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6905822753906,0.0,0.0,9.894494723994284e-05,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898193359375,0.0,0.0,0.000469351070933,284.5409545898437,294.1499938964844,290.09161376953125,284.4434814453125,292.5573425292969,290.28057861328125,284.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011895792558,6.003263663956204e-09,0.0010011836420744,-0.0147799095138907,0.0,0.0,0.0,-0.0077888877131044,60.0,4.260562419891357,-0.0,-6.834279275835797e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841125488281,0.0,0.0,9.422095899935812e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845397949219,0.0,0.0,9.921933087753132e-05,299.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6843566894531,0.0,0.0,7.328318315558136e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841125488281,0.0,0.0,9.921921446220948e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6833801269531,0.0,0.0,0.0004706520703621,284.534423828125,294.1499938964844,290.0521850585937,284.4022216796875,292.5132141113281,290.23345947265625,284.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003963756375,6.327694812569007e-09,0.0010039573535323,-0.0156297795474529,0.0,0.0,0.0,-0.0079497201368212,60.0,4.238175392150879,-0.0,-6.872210889241614e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841125488281,0.0,0.0,9.422095899935812e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6845397949219,0.0,0.0,9.921933087753132e-05,299.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6843566894531,0.0,0.0,7.328318315558136e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841125488281,0.0,0.0,9.921921446220948e-05,298.5093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6833801269531,0.0,0.0,0.0004706520703621,284.534423828125,294.1499938964844,290.0521850585937,284.4022216796875,292.5132141113281,290.23345947265625,284.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003963756375,6.327694812569007e-09,0.0010039573535323,-0.0156297795474529,0.0,0.0,0.0,-0.0079497201368212,60.0,4.238175392150879,-0.0,-6.872210889241614e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.680908203125,0.0,0.0,9.438335109734908e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68133544921875,0.0,0.0,9.939034498529507e-05,299.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811218261719,0.0,0.0,7.340949377976358e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.680908203125,0.0,0.0,9.939022856997326e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68017578125,0.0,0.0,0.0004714633105322,284.5311889648437,294.1499938964844,290.0328063964844,284.3808288574219,292.4911193847656,290.20953369140625,284.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005693920888,6.529998319848573e-09,0.0010056874016299,-0.0161597114056348,0.0,0.0,0.0,-0.0080500114709138,60.0,4.228626728057861,-0.0,-6.89591672653478e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6777038574219,0.0,0.0,9.456898260395974e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781311035156,0.0,0.0,9.958582086255774e-05,299.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67791748046875,0.0,0.0,7.355387060670182e-05,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6777038574219,0.0,0.0,9.958570444723593e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769714355469,0.0,0.0,0.0004723905876744,284.5279541015625,294.1499938964844,290.0136413574219,284.35894775390625,292.468994140625,290.18536376953125,284.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076713515445,6.7612484500045875e-09,0.0010076645994558,-0.0167654529213905,0.0,0.0,0.0,-0.008164650760591,60.0,4.220118522644043,-0.0,-6.923064432839966e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6713256835937,0.0,0.0,9.501640306552872e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717529296875,0.0,0.0,0.0001000569682219,299.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67156982421875,0.0,0.0,7.390185783151537e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6713256835937,0.0,0.0,0.0001000568518065,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706237792969,0.0,0.0,0.000474625499919,284.52154541015625,294.1499938964844,289.97589111328125,284.3139343261719,292.4247131347656,290.13629150390625,284.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124377440661,7.3186323668039685e-09,0.0010124304099008,-0.0182253960520029,0.0,0.0,0.0,-0.0084409685805439,60.0,4.2065606117248535,-0.0,-6.988717871081462e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6713256835937,0.0,0.0,9.501640306552872e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6717529296875,0.0,0.0,0.0001000569682219,299.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67156982421875,0.0,0.0,7.390185783151537e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6713256835937,0.0,0.0,0.0001000568518065,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706237792969,0.0,0.0,0.000474625499919,284.52154541015625,294.1499938964844,289.97589111328125,284.3139343261719,292.4247131347656,290.13629150390625,284.1129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124377440661,7.3186323668039685e-09,0.0010124304099008,-0.0182253960520029,0.0,0.0,0.0,-0.0084409685805439,60.0,4.2065606117248535,-0.0,-6.988717871081462e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649780273437,0.0,0.0,9.555095311952756e-05,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654052734375,0.0,0.0,0.0001006198799586,299.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66522216796875,0.0,0.0,7.431761332554743e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650085449219,0.0,0.0,0.0001006197562674,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642761230469,0.0,0.0,0.0004772957181558,284.5152282714844,294.1499938964844,289.9389038085937,284.2674865722656,292.3803405761719,290.08648681640625,284.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181327816098,7.984586325449072e-09,0.0010181247489526,-0.019969567656517,0.0,0.0,0.0,-0.0087711093947291,60.0,4.197246551513672,-0.0,-7.067566087926026e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6649780273437,0.0,0.0,9.555095311952756e-05,298.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654052734375,0.0,0.0,0.0001006198799586,299.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66522216796875,0.0,0.0,7.431761332554743e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650085449219,0.0,0.0,0.0001006197562674,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642761230469,0.0,0.0,0.0004772957181558,284.5152282714844,294.1499938964844,289.9389038085937,284.2674865722656,292.3803405761719,290.08648681640625,284.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181327816098,7.984586325449072e-09,0.0010181247489526,-0.019969567656517,0.0,0.0,0.0,-0.0087711093947291,60.0,4.197246551513672,-0.0,-7.067566087926026e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65869140625,0.0,0.0,9.616447641747072e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590881347656,0.0,0.0,0.000101265948615,299.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6589050292969,0.0,0.0,7.479479972971603e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65869140625,0.0,0.0,0.0001012658321997,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6579895019531,0.0,0.0,0.0004803603806067,284.50897216796875,294.1499938964844,289.9025573730469,284.2198791503906,292.3358154296875,290.036376953125,284.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246691526845,8.748942903480383e-09,0.0010246604215353,-0.0219712350517511,0.0,0.0,0.0,-0.00915003195405,60.0,4.191825866699219,-0.0,-7.158608639201702e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.65869140625,0.0,0.0,9.616447641747072e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590881347656,0.0,0.0,0.000101265948615,299.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6589050292969,0.0,0.0,7.479479972971603e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.65869140625,0.0,0.0,0.0001012658321997,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6579895019531,0.0,0.0,0.0004803603806067,284.50897216796875,294.1499938964844,289.9025573730469,284.2198791503906,292.3358154296875,290.036376953125,284.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246691526845,8.748942903480383e-09,0.0010246604215353,-0.0219712350517511,0.0,0.0,0.0,-0.00915003195405,60.0,4.191825866699219,-0.0,-7.158608639201702e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65240478515625,0.0,0.0,9.68217573245056e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65283203125,0.0,0.0,0.0001019580959109,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6526184082031,0.0,0.0,7.530601578764617e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65240478515625,0.0,0.0,0.0001019579794956,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517333984375,0.0,0.0,0.000483643671032,284.50274658203125,294.1499938964844,289.8667907714844,284.17144775390625,292.2911682128906,289.98663330078125,284.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031672116369,9.567827419232344e-09,0.0010316625703126,-0.0241154097020626,0.0,0.0,0.0,-0.0095559870824217,60.0,4.189558982849121,-0.0,-7.256791434429033e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65240478515625,0.0,0.0,9.68217573245056e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65283203125,0.0,0.0,0.0001019580959109,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6526184082031,0.0,0.0,7.530601578764617e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65240478515625,0.0,0.0,0.0001019579794956,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517333984375,0.0,0.0,0.000483643671032,284.50274658203125,294.1499938964844,289.8667907714844,284.17144775390625,292.2911682128906,289.98663330078125,284.1246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031672116369,9.567827419232344e-09,0.0010316625703126,-0.0241154097020626,0.0,0.0,0.0,-0.0095559870824217,60.0,4.189558982849121,-0.0,-7.256791434429033e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492919921875,0.0,0.0,9.71522240433842e-05,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496887207031,0.0,0.0,0.0001023060976876,299.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495056152344,0.0,0.0,7.556305354228243e-05,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6492919921875,0.0,0.0,0.0001023059812723,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485900878906,0.0,0.0,0.0004852944402955,284.4996643066406,294.1499938964844,289.84912109375,284.1470031738281,292.2687683105469,289.96221923828125,284.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351930977776,9.979550519290116e-09,0.0010351830860599,-0.0251933485269546,0.0,0.0,0.0,-0.0097600957378745,60.0,4.189114570617676,-0.0,-7.306409344209899e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64617919921875,0.0,0.0,9.747646981850266e-05,298.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6465759277344,0.0,0.0,0.0001026475365506,299.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463928222656,0.0,0.0,7.581523823319003e-05,298.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64617919921875,0.0,0.0,0.0001026474201353,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454772949219,0.0,0.0,0.0004869140975642,284.4966125488281,294.1499938964844,289.83160400390625,284.1224365234375,292.2463684082031,289.9382019042969,284.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386478388682,1.0383512716316544e-08,0.0010386374779045,-0.0262508820742368,0.0,0.0,0.0,-0.009960358031094,60.0,4.188745975494385,-0.0,-7.355255604579727e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63995361328125,0.0,0.0,9.80701661319472e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6403503417969,0.0,0.0,0.0001032727232086,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401672363281,0.0,0.0,7.627699960721657e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.63995361328125,0.0,0.0,0.0001032726140692,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6392822265625,0.0,0.0,0.000489879748784,284.4905090332031,294.1499938964844,289.7968444824219,284.0731506347656,292.20147705078125,289.8917541503906,284.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449733817949,1.1123178822458613e-08,0.0010449623223394,-0.0281870290637016,0.0,0.0,0.0,-0.0103270420804619,60.0,4.186966419219971,-0.0,-7.445115812743097e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63995361328125,0.0,0.0,9.80701661319472e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6403503417969,0.0,0.0,0.0001032727232086,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401672363281,0.0,0.0,7.627699960721657e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.63995361328125,0.0,0.0,0.0001032726140692,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6392822265625,0.0,0.0,0.000489879748784,284.4905090332031,294.1499938964844,289.7968444824219,284.0731506347656,292.20147705078125,289.8917541503906,284.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449733817949,1.1123178822458613e-08,0.0010449623223394,-0.0281870290637016,0.0,0.0,0.0,-0.0103270420804619,60.0,4.186966419219971,-0.0,-7.445115812743097e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337890625,0.0,0.0,9.854270319920032e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341857910156,0.0,0.0,0.0001037703332258,299.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6340026855469,0.0,0.0,7.664453005418181e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337890625,0.0,0.0,0.0001037702168105,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63311767578125,0.0,0.0,0.0004922401858493,284.4844970703125,294.1499938964844,289.76251220703125,284.0238952636719,292.15655517578125,289.8475036621094,284.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050008344464,1.1711887459853187e-08,0.0010499965865164,-0.0297278091311454,0.0,0.0,0.0,-0.0106188915669918,60.0,4.181972503662109,-0.0,-7.517026290315698e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337890625,0.0,0.0,9.854270319920032e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341857910156,0.0,0.0,0.0001037703332258,299.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6340026855469,0.0,0.0,7.664453005418181e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337890625,0.0,0.0,0.0001037702168105,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63311767578125,0.0,0.0,0.0004922401858493,284.4844970703125,294.1499938964844,289.76251220703125,284.0238952636719,292.15655517578125,289.8475036621094,284.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050008344464,1.1711887459853187e-08,0.0010499965865164,-0.0297278091311454,0.0,0.0,0.0,-0.0106188915669918,60.0,4.181972503662109,-0.0,-7.517026290315698e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
