time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263460,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.627685546875,0.0,0.0,9.888632484944536e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280822753906,0.0,0.0,0.0001041321811499,299.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.0,0.0,7.691178325330839e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.627685546875,0.0,0.0,0.0001041320647345,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,0.0004939566133543,284.47857666015625,294.1499938964844,289.7284851074219,283.9749450683594,292.1116638183594,289.8058166503906,284.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536693735048,1.2139965477331316e-08,0.001053657149896,-0.030848054215312,0.0,0.0,0.0,-0.0108311092481017,60.0,4.1720075607299805,-0.0,-7.569532556317426e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.627685546875,0.0,0.0,9.888632484944536e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280822753906,0.0,0.0,0.0001041321811499,299.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.0,0.0,7.691178325330839e-05,298.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.627685546875,0.0,0.0,0.0001041320647345,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62701416015625,0.0,0.0,0.0004939566133543,284.47857666015625,294.1499938964844,289.7284851074219,283.9749450683594,292.1116638183594,289.8058166503906,284.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536693735048,1.2139965477331316e-08,0.001053657149896,-0.030848054215312,0.0,0.0,0.0,-0.0108311092481017,60.0,4.1720075607299805,-0.0,-7.569532556317426e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62164306640625,0.0,0.0,9.88743340712972e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220397949219,0.0,0.0,0.0001041195573634,299.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6218566894531,0.0,0.0,7.690246275160462e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62164306640625,0.0,0.0,0.0001041194409481,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210021972656,0.0,0.0,0.0004938967758789,284.4727783203125,294.1499938964844,289.6947326660156,283.9266052246094,292.0669250488281,289.7669677734375,284.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053542480804,1.2124955262038384e-08,0.0010535303736105,-0.0308087728917598,0.0,0.0,0.0,-0.0108236754313111,60.0,4.152402877807617,-0.0,-7.567687987375393e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62164306640625,0.0,0.0,9.88743340712972e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6220397949219,0.0,0.0,0.0001041195573634,299.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6218566894531,0.0,0.0,7.690246275160462e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62164306640625,0.0,0.0,0.0001041194409481,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210021972656,0.0,0.0,0.0004938967758789,284.4727783203125,294.1499938964844,289.6947326660156,283.9266052246094,292.0669250488281,289.7669677734375,284.1432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053542480804,1.2124955262038384e-08,0.0010535303736105,-0.0308087728917598,0.0,0.0,0.0,-0.0108236754313111,60.0,4.152402877807617,-0.0,-7.567687987375393e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61865234375,0.0,0.0,9.862863225862384e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190490722656,0.0,0.0,0.0001038608170347,299.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6188659667969,0.0,0.0,7.671135972486809e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6186828613281,0.0,0.0,0.0001038607078953,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180114746094,0.0,0.0,0.0004926694673486,284.46990966796875,294.1499938964844,289.6779479980469,283.9027404785156,292.04473876953125,289.7488098144531,284.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509259300306,1.1818775291772e-08,0.0010509141720831,-0.0300075337290763,0.0,0.0,0.0,-0.0106718987226486,60.0,4.1356587409973145,-0.0,-7.530118750764815e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6156921386719,0.0,0.0,9.833837975747885e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160888671875,0.0,0.0,0.0001035551686072,299.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61590576171875,0.0,0.0,7.64856013120152e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61572265625,0.0,0.0,0.0001035550594679,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6150817871094,0.0,0.0,0.0004912195727229,284.4670715332031,294.1499938964844,289.66119384765625,283.879150390625,292.02264404296875,289.7313232421875,284.1468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478327749297,1.1457084170274356e-08,0.0010478213662281,-0.0290609542280435,0.0,0.0,0.0,-0.010492593050003,60.0,4.115811347961426,-0.0,-7.485859043754317e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.60986328125,0.0,0.0,9.774004865903407e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102600097656,0.0,0.0,0.0001029250852297,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6100769042969,0.0,0.0,7.602022378705442e-05,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098937988281,0.0,0.0,0.0001029249833663,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092529296875,0.0,0.0,0.0004882307839579,284.4615173339844,294.1499938964844,289.6277770996094,283.8328552246094,291.978759765625,289.6980895996094,284.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414563585072,1.0711487696823951e-08,0.0010414456482976,-0.027109419927001,0.0,0.0,0.0,-0.0101229678839445,60.0,4.069700717926025,-0.0,-7.395032497470312e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.60986328125,0.0,0.0,9.774004865903407e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102600097656,0.0,0.0,0.0001029250852297,299.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6100769042969,0.0,0.0,7.602022378705442e-05,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098937988281,0.0,0.0,0.0001029249833663,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6092529296875,0.0,0.0,0.0004882307839579,284.4615173339844,294.1499938964844,289.6277770996094,283.8328552246094,291.978759765625,289.6980895996094,284.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414563585072,1.0711487696823951e-08,0.0010414456482976,-0.027109419927001,0.0,0.0,0.0,-0.0101229678839445,60.0,4.069700717926025,-0.0,-7.395032497470312e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6041259765625,0.0,0.0,9.70752807916142e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6045227050781,0.0,0.0,0.0001022250580717,299.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6043395996094,0.0,0.0,7.550318696303293e-05,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6041564941406,0.0,0.0,0.0001022249489324,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.603515625,0.0,0.0,0.000484910182422,284.4560546875,294.1499938964844,289.5944519042969,283.7880249023437,291.9353332519531,289.6666259765625,284.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343727190047,9.883130758225889e-09,0.0010343628237023,-0.0249409116804599,0.0,0.0,0.0,-0.0097123179584741,60.0,4.018702507019043,-0.0,-7.294774206911826e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6041259765625,0.0,0.0,9.70752807916142e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6045227050781,0.0,0.0,0.0001022250580717,299.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6043395996094,0.0,0.0,7.550318696303293e-05,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6041564941406,0.0,0.0,0.0001022249489324,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.603515625,0.0,0.0,0.000484910182422,284.4560546875,294.1499938964844,289.5944519042969,283.7880249023437,291.9353332519531,289.6666259765625,284.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343727190047,9.883130758225889e-09,0.0010343628237023,-0.0249409116804599,0.0,0.0,0.0,-0.0097123179584741,60.0,4.018702507019043,-0.0,-7.294774206911826e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5985412597656,0.0,0.0,9.64038699748926e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5989074707031,0.0,0.0,0.0001015180241665,299.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987243652344,0.0,0.0,7.498096965719014e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5985412597656,0.0,0.0,0.0001015179223031,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5979309082031,0.0,0.0,0.0004815563443116,284.4507751464844,294.1499938964844,289.56109619140625,283.74493408203125,291.8924255371094,289.63690185546875,284.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272180661559,9.0464995494699e-09,0.0010272089857608,-0.0227503906935453,0.0,0.0,0.0,-0.00929756462574,60.0,3.965179681777954,-0.0,-7.194207540806019e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5985412597656,0.0,0.0,9.64038699748926e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5989074707031,0.0,0.0,0.0001015180241665,299.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5987243652344,0.0,0.0,7.498096965719014e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5985412597656,0.0,0.0,0.0001015179223031,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5979309082031,0.0,0.0,0.0004815563443116,284.4507751464844,294.1499938964844,289.56109619140625,283.74493408203125,291.8924255371094,289.63690185546875,284.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272180661559,9.0464995494699e-09,0.0010272089857608,-0.0227503906935453,0.0,0.0,0.0,-0.00929756462574,60.0,3.965179681777954,-0.0,-7.194207540806019e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.593017578125,0.0,0.0,9.576026059221476e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5933837890625,0.0,0.0,0.0001008402687148,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932006835937,0.0,0.0,7.448038377333432e-05,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.593017578125,0.0,0.0,0.0001008401741273,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5924072265625,0.0,0.0,0.0004783413896802,284.4455871582031,294.1499938964844,289.5276794433594,283.7038879394531,291.84991455078125,289.6082458496094,284.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203593410551,8.244520621758511e-09,0.0010203511919826,-0.0206502974033355,0.0,0.0,0.0,-0.0088999886065721,60.0,3.911691427230835,-0.0,-7.098460486076874e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.593017578125,0.0,0.0,9.576026059221476e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5933837890625,0.0,0.0,0.0001008402687148,299.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932006835937,0.0,0.0,7.448038377333432e-05,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.593017578125,0.0,0.0,0.0001008401741273,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5924072265625,0.0,0.0,0.0004783413896802,284.4455871582031,294.1499938964844,289.5276794433594,283.7038879394531,291.84991455078125,289.6082458496094,284.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203593410551,8.244520621758511e-09,0.0010203511919826,-0.0206502974033355,0.0,0.0,0.0,-0.0088999886065721,60.0,3.911691427230835,-0.0,-7.098460486076874e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5903015136719,0.0,0.0,9.546297224005684e-05,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5906677246094,0.0,0.0,0.0001005272133625,299.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5904846191406,0.0,0.0,7.424916111631319e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5903015136719,0.0,0.0,0.0001005271114991,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5896911621094,0.0,0.0,0.000476856395835,284.44305419921875,294.1499938964844,289.51092529296875,283.6842041015625,291.828857421875,289.5943298339844,284.1627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171913309022,7.874080942826822e-09,0.0010171834146603,-0.0196801554411649,0.0,0.0,0.0,-0.008716344833374,60.0,3.885590076446533,-0.0,-7.054450890109365e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5876159667969,0.0,0.0,9.518458682578056e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.58795166015625,0.0,0.0,0.0001002340577542,299.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5877990722656,0.0,0.0,7.403262861771509e-05,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5876159667969,0.0,0.0,0.0001002339558908,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870056152344,0.0,0.0,0.000475465785712,284.4405212402344,294.1499938964844,289.494140625,283.6651306152344,291.807861328125,289.5805969238281,284.1644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142246028408,7.527189538336643e-09,0.0010142170358449,-0.0187716353684663,0.0,0.0,0.0,-0.0085443751886487,60.0,3.860089540481568,-0.0,-7.013363045871301e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823059082031,0.0,0.0,9.46950021898374e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5826416015625,0.0,0.0,9.971849794965236e-05,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824890136719,0.0,0.0,7.36518413759768e-05,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823059082031,0.0,0.0,9.97184033622034e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5816955566406,0.0,0.0,0.0004730202490463,284.43560791015625,294.1499938964844,289.4603881835937,283.6289978027344,291.76617431640625,289.5535583496094,284.1678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090071009472,6.917136197159834e-09,0.0010090001160278,-0.0171737745404243,0.0,0.0,0.0,-0.008241944015026,60.0,3.8112943172454834,-0.0,-6.941395014337104e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823059082031,0.0,0.0,9.46950021898374e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5826416015625,0.0,0.0,9.971849794965236e-05,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824890136719,0.0,0.0,7.36518413759768e-05,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823059082031,0.0,0.0,9.97184033622034e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5816955566406,0.0,0.0,0.0004730202490463,284.43560791015625,294.1499938964844,289.4603881835937,283.6289978027344,291.76617431640625,289.5535583496094,284.1678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090071009472,6.917136197159834e-09,0.0010090001160278,-0.0171737745404243,0.0,0.0,0.0,-0.008241944015026,60.0,3.8112943172454834,-0.0,-6.941395014337104e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5770874023437,0.0,0.0,9.428901103092358e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5774230957031,0.0,0.0,9.929096995620056e-05,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5772705078125,0.0,0.0,7.333606481552124e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5770874023437,0.0,0.0,9.92908753687516e-05,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765075683594,0.0,0.0,0.0004709922359324,284.4307861328125,294.1499938964844,289.4263916015625,283.5957336425781,291.7248229980469,289.5268859863281,284.1712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046804090961,6.411230657477063e-09,0.0010046740062534,-0.0158486012369394,0.0,0.0,0.0,-0.007991143502295,60.0,3.765992641448975,-0.0,-6.881994352170295e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5770874023437,0.0,0.0,9.428901103092358e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5774230957031,0.0,0.0,9.929096995620056e-05,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5772705078125,0.0,0.0,7.333606481552124e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5770874023437,0.0,0.0,9.92908753687516e-05,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765075683594,0.0,0.0,0.0004709922359324,284.4307861328125,294.1499938964844,289.4263916015625,283.5957336425781,291.7248229980469,289.5268859863281,284.1712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046804090961,6.411230657477063e-09,0.0010046740062534,-0.0158486012369394,0.0,0.0,0.0,-0.007991143502295,60.0,3.765992641448975,-0.0,-6.881994352170295e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.57196044921875,0.0,0.0,9.39683013712056e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5722961425781,0.0,0.0,9.895324910758065e-05,299.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5721435546875,0.0,0.0,7.308662316063419e-05,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57196044921875,0.0,0.0,9.895315452013163e-05,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5713806152344,0.0,0.0,0.0004693902737926,284.4260559082031,294.1499938964844,289.3920593261719,283.56561279296875,291.6837463378906,289.500244140625,284.17462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001262338832,6.011590336640893e-09,0.0010012564016506,-0.0148017210885882,0.0,0.0,0.0,-0.007793023250997,60.0,3.723994255065918,-0.0,-6.835251298298317e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.57196044921875,0.0,0.0,9.39683013712056e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5722961425781,0.0,0.0,9.895324910758065e-05,299.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5721435546875,0.0,0.0,7.308662316063419e-05,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57196044921875,0.0,0.0,9.895315452013163e-05,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5713806152344,0.0,0.0,0.0004693902737926,284.4260559082031,294.1499938964844,289.3920593261719,283.56561279296875,291.6837463378906,289.500244140625,284.17462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001262338832,6.011590336640893e-09,0.0010012564016506,-0.0148017210885882,0.0,0.0,0.0,-0.007793023250997,60.0,3.723994255065918,-0.0,-6.835251298298317e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56689453125,0.0,0.0,9.372385829919948e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5672302246094,0.0,0.0,9.869583300314844e-05,299.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.56707763671875,0.0,0.0,7.289649511221796e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.56689453125,0.0,0.0,9.869573841569944e-05,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5663452148437,0.0,0.0,0.0004681692225858,284.42144775390625,294.1499938964844,289.3572998046875,283.5389404296875,291.6429138183594,289.4733581542969,284.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986569639295,5.706968675411872e-09,0.0009986512595787,-0.0140037145465612,0.0,0.0,0.0,-0.0076420078985393,60.0,3.685194969177246,-0.0,-6.799729135309462e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56689453125,0.0,0.0,9.372385829919948e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5672302246094,0.0,0.0,9.869583300314844e-05,299.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.56707763671875,0.0,0.0,7.289649511221796e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.56689453125,0.0,0.0,9.869573841569944e-05,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5663452148437,0.0,0.0,0.0004681692225858,284.42144775390625,294.1499938964844,289.3572998046875,283.5389404296875,291.6429138183594,289.4733581542969,284.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986569639295,5.706968675411872e-09,0.0009986512595787,-0.0140037145465612,0.0,0.0,0.0,-0.0076420078985393,60.0,3.685194969177246,-0.0,-6.799729135309462e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643920898437,0.0,0.0,9.36281867325306e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5647277832031,0.0,0.0,9.859508281806484e-05,299.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5645751953125,0.0,0.0,7.282208389369771e-05,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5644226074219,0.0,0.0,9.859499550657348e-05,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5638427734375,0.0,0.0,0.0004676913376897,284.419189453125,294.1499938964844,289.3397521972656,283.5269775390625,291.62255859375,289.4597473144531,284.1796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976373985409,5.587742268886586e-09,0.0009976318106055,-0.0136913750320672,0.0,0.0,0.0,-0.0075829024426639,60.0,3.666926145553589,-0.0,-6.785850814594596e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619201660156,0.0,0.0,9.35443749767728e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.562255859375,0.0,0.0,9.85068254522048e-05,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5621032714844,0.0,0.0,7.275689858943224e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619201660156,0.0,0.0,9.85067308647558e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5613708496094,0.0,0.0,0.0004672726790886,284.4169311523437,294.1499938964844,289.32208251953125,283.5159606933594,291.6022644042969,289.44598388671875,284.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967440273612,5.483288489926963e-09,0.0009967385558411,-0.013417731039226,0.0,0.0,0.0,-0.0075311195105314,60.0,3.649147987365722,-0.0,-6.773704086526777e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570373535156,0.0,0.0,9.341598342871292e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.557373046875,0.0,0.0,9.837162360781804e-05,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5572204589844,0.0,0.0,7.265703607117757e-05,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570373535156,0.0,0.0,9.837153629632668e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5564880371094,0.0,0.0,0.0004666313761845,284.4125061035156,294.1499938964844,289.2863464355469,283.4969482421875,291.5617370605469,289.4179077148437,284.1845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953752160072,5.323271601298529e-09,0.0009953698609024,-0.0129985213279724,0.0,0.0,0.0,-0.0074517903849482,60.0,3.615161657333374,-0.0,-6.75511699910203e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570373535156,0.0,0.0,9.341598342871292e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.557373046875,0.0,0.0,9.837162360781804e-05,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5572204589844,0.0,0.0,7.265703607117757e-05,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570373535156,0.0,0.0,9.837153629632668e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5564880371094,0.0,0.0,0.0004666313761845,284.4125061035156,294.1499938964844,289.2863464355469,283.4969482421875,291.5617370605469,289.4179077148437,284.1845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953752160072,5.323271601298529e-09,0.0009953698609024,-0.0129985213279724,0.0,0.0,0.0,-0.0074517903849482,60.0,3.615161657333374,-0.0,-6.75511699910203e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5522155761719,0.0,0.0,9.332670015282928e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5525207519531,0.0,0.0,9.827761095948516e-05,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5523986816406,0.0,0.0,7.25875943317078e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5522155761719,0.0,0.0,9.82775163720362e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516662597656,0.0,0.0,0.0004661853890866,284.4081726074219,294.1499938964844,289.25,283.482177734375,291.5213623046875,289.388916015625,284.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944234043359,5.211979292596425e-09,0.0009944181656464,-0.0127069549635052,0.0,0.0,0.0,-0.0073966179043054,60.0,3.582838535308838,-0.0,-6.74220430596506e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5522155761719,0.0,0.0,9.332670015282928e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5525207519531,0.0,0.0,9.827761095948516e-05,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5523986816406,0.0,0.0,7.25875943317078e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5522155761719,0.0,0.0,9.82775163720362e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516662597656,0.0,0.0,0.0004661853890866,284.4081726074219,294.1499938964844,289.25,283.482177734375,291.5213623046875,289.388916015625,284.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944234043359,5.211979292596425e-09,0.0009944181656464,-0.0127069549635052,0.0,0.0,0.0,-0.0073966179043054,60.0,3.582838535308838,-0.0,-6.74220430596506e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5474548339844,0.0,0.0,9.325383143732324e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5477600097656,0.0,0.0,9.820087143452838e-05,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5476379394531,0.0,0.0,7.253091462189332e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5474548339844,0.0,0.0,9.8200784123037e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5469055175781,0.0,0.0,0.000465821387479,284.4039306640625,294.1499938964844,289.2133483886719,283.4698791503906,291.4810791015625,289.359130859375,284.1910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.121132851115817e-09,0.0009936413262039,-0.0124689508229494,0.0,0.0,0.0,-0.0073515814729034,60.0,3.551438331604004,-0.0,-6.73167335207836e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5474548339844,0.0,0.0,9.325383143732324e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5477600097656,0.0,0.0,9.820087143452838e-05,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5476379394531,0.0,0.0,7.253091462189332e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5474548339844,0.0,0.0,9.8200784123037e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5469055175781,0.0,0.0,0.000465821387479,284.4039306640625,294.1499938964844,289.2133483886719,283.4698791503906,291.4810791015625,289.359130859375,284.1910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936464484781,5.121132851115817e-09,0.0009936413262039,-0.0124689508229494,0.0,0.0,0.0,-0.0073515814729034,60.0,3.551438331604004,-0.0,-6.73167335207836e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5427551269531,0.0,0.0,9.318214870290832e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5430908203125,0.0,0.0,9.812538337428124e-05,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5429382324219,0.0,0.0,7.247515895869583e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5427551269531,0.0,0.0,9.812529606278986e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.542236328125,0.0,0.0,0.0004654633521568,284.3997802734375,294.1499938964844,289.1766662597656,283.45819091796875,291.4408874511719,289.3286437988281,284.1942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928821818903,5.031770999863738e-09,0.0009928771760314,-0.0122348340228199,0.0,0.0,0.0,-0.0073072807863354,60.0,3.5204732418060303,-0.0,-6.721322165503808e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5427551269531,0.0,0.0,9.318214870290832e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5430908203125,0.0,0.0,9.812538337428124e-05,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5429382324219,0.0,0.0,7.247515895869583e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5427551269531,0.0,0.0,9.812529606278986e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.542236328125,0.0,0.0,0.0004654633521568,284.3997802734375,294.1499938964844,289.1766662597656,283.45819091796875,291.4408874511719,289.3286437988281,284.1942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928821818903,5.031770999863738e-09,0.0009928771760314,-0.0122348340228199,0.0,0.0,0.0,-0.0073072807863354,60.0,3.5204732418060303,-0.0,-6.721322165503808e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404357910156,0.0,0.0,9.314616181654856e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.540771484375,0.0,0.0,9.808748291106896e-05,299.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5406188964844,0.0,0.0,7.244716834975407e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404663085937,0.0,0.0,9.808739559957758e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399169921875,0.0,0.0,0.000465283577796,284.3977355957031,294.1499938964844,289.1583251953125,283.4525451660156,291.4208374023437,289.31317138671875,284.19580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924983605742,4.986902002457327e-09,0.0009924934711307,-0.012117282487452,0.0,0.0,0.0,-0.0072850370779633,60.0,3.505087614059448,-0.0,-6.7161280981054e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.53814697265625,0.0,0.0,9.310984023613857e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5384521484375,0.0,0.0,9.804923320189118e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.538330078125,0.0,0.0,7.241891580633819e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.53814697265625,0.0,0.0,9.80491458903998e-05,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5376281738281,0.0,0.0,0.000465102144517,284.3957214355469,294.1499938964844,289.1400146484375,283.4470520019531,291.4007873535156,289.2976379394531,284.1973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921111632138,4.941620446174966e-09,0.0009921062737703,-0.0119986487552523,0.0,0.0,0.0,-0.0072625889442861,60.0,3.4897279739379883,-0.0,-6.71088784542917e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5335998535156,0.0,0.0,9.30359965423122e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5339050292969,0.0,0.0,9.79714750428684e-05,299.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.53375244140625,0.0,0.0,7.236148667288944e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5335998535156,0.0,0.0,9.797139500733464e-05,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5330810546875,0.0,0.0,0.0004647333116736,284.3917236328125,294.1499938964844,289.10333251953125,283.4364318847656,291.3608093261719,289.26629638671875,284.20050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913239628076,4.849573631560133e-09,0.0009913191897794,-0.011757493019104,0.0,0.0,0.0,-0.0072169573977589,60.0,3.459044933319092,-0.0,-6.700242494162012e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5335998535156,0.0,0.0,9.30359965423122e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5339050292969,0.0,0.0,9.79714750428684e-05,299.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.53375244140625,0.0,0.0,7.236148667288944e-05,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5335998535156,0.0,0.0,9.797139500733464e-05,298.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5330810546875,0.0,0.0,0.0004647333116736,284.3917236328125,294.1499938964844,289.10333251953125,283.4364318847656,291.3608093261719,289.26629638671875,284.20050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913239628076,4.849573631560133e-09,0.0009913191897794,-0.011757493019104,0.0,0.0,0.0,-0.0072169573977589,60.0,3.459044933319092,-0.0,-6.700242494162012e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52911376953125,0.0,0.0,9.295987547375262e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5294189453125,0.0,0.0,9.789130854187532e-05,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5292663574219,0.0,0.0,7.230227492982522e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.52911376953125,0.0,0.0,9.789122850634158e-05,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5285949707031,0.0,0.0,0.0004643530410248,284.3878173828125,294.1499938964844,289.0666809082031,283.4263610839844,291.3208923339844,289.2347412109375,284.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905124315991,4.754675764218064e-09,0.000990507658571,-0.011508866213262,0.0,0.0,0.0,-0.0071699125692248,60.0,3.42838978767395,-0.0,-6.689276688121026e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
