time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265800,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52911376953125,0.0,0.0,9.295987547375262e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5294189453125,0.0,0.0,9.789130854187532e-05,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5292663574219,0.0,0.0,7.230227492982522e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.52911376953125,0.0,0.0,9.789122850634158e-05,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5285949707031,0.0,0.0,0.0004643530410248,284.3878173828125,294.1499938964844,289.0666809082031,283.4263610839844,291.3208923339844,289.2347412109375,284.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905124315991,4.754675764218064e-09,0.000990507658571,-0.011508866213262,0.0,0.0,0.0,-0.0071699125692248,60.0,3.42838978767395,-0.0,-6.689276688121026e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5246887207031,0.0,0.0,9.288111323257908e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5249938964844,0.0,0.0,9.780836990103126e-05,299.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5248413085937,0.0,0.0,7.224101136671379e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5246887207031,0.0,0.0,9.78082898654975e-05,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.524169921875,0.0,0.0,0.0004639596445485,284.38397216796875,294.1499938964844,289.0299987792969,283.416748046875,291.28106689453125,289.2030029296875,284.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896728442981,4.656495189436782e-09,0.0009896681876853,-0.0112516367807984,0.0,0.0,0.0,-0.0071212402544915,60.0,3.3977274894714355,-0.0,-6.677939978771974e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5246887207031,0.0,0.0,9.288111323257908e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5249938964844,0.0,0.0,9.780836990103126e-05,299.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5248413085937,0.0,0.0,7.224101136671379e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5246887207031,0.0,0.0,9.78082898654975e-05,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.524169921875,0.0,0.0,0.0004639596445485,284.38397216796875,294.1499938964844,289.0299987792969,283.416748046875,291.28106689453125,289.2030029296875,284.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896728442981,4.656495189436782e-09,0.0009896681876853,-0.0112516367807984,0.0,0.0,0.0,-0.0071212402544915,60.0,3.3977274894714355,-0.0,-6.677939978771974e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52032470703125,0.0,0.0,9.279946243623272e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5206298828125,0.0,0.0,9.772238990990444e-05,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5205078125,0.0,0.0,7.21775068086572e-05,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52032470703125,0.0,0.0,9.77223098743707e-05,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.51983642578125,0.0,0.0,0.0004635517834685,284.3802490234375,294.1499938964844,288.99334716796875,283.4076232910156,291.2413330078125,289.1712341308594,284.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888024069368,4.554717492055715e-09,0.0009887978667393,-0.0109849805012345,0.0,0.0,0.0,-0.0070707844570279,60.0,3.3670403957366943,-0.0,-6.666198970606274e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52032470703125,0.0,0.0,9.279946243623272e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5206298828125,0.0,0.0,9.772238990990444e-05,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5205078125,0.0,0.0,7.21775068086572e-05,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52032470703125,0.0,0.0,9.77223098743707e-05,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.51983642578125,0.0,0.0,0.0004635517834685,284.3802490234375,294.1499938964844,288.99334716796875,283.4076232910156,291.2413330078125,289.1712341308594,284.209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888024069368,4.554717492055715e-09,0.0009887978667393,-0.0109849805012345,0.0,0.0,0.0,-0.0070707844570279,60.0,3.3670403957366943,-0.0,-6.666198970606274e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5181884765625,0.0,0.0,9.275731281377376e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5184936523437,0.0,0.0,9.767799929250032e-05,299.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5183410644531,0.0,0.0,7.214472134364769e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5181884765625,0.0,0.0,9.767791925696656e-05,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5177001953125,0.0,0.0,0.000463341246359,284.37841796875,294.1499938964844,288.9750061035156,283.4032592773437,291.22149658203125,289.15533447265625,284.21124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883530437946,4.502179073995194e-09,0.000988348503597,-0.0108473300933837,0.0,0.0,0.0,-0.0070447386242449,60.0,3.351682662963867,-0.0,-6.660142304326655e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5160522460937,0.0,0.0,9.271463204640896e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.516357421875,0.0,0.0,9.76330557023175e-05,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5162048339844,0.0,0.0,7.211152842501178e-05,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5160522460937,0.0,0.0,9.763298294274136e-05,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5155639648437,0.0,0.0,0.0004631280608009,284.3765869140625,294.1499938964844,288.9566650390625,283.3989562988281,291.2016906738281,289.13946533203125,284.2127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878979763016,4.448980739368835e-09,0.0009878935525193,-0.0107079492881894,0.0,0.0,0.0,-0.0070183654315769,60.0,3.3363187313079834,-0.0,-6.654011741602518e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5118103027344,0.0,0.0,9.262761159334332e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5121154785156,0.0,0.0,9.754141501616688e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5119934082031,0.0,0.0,7.204384019132704e-05,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5118408203125,0.0,0.0,9.754133498063312e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5113220214844,0.0,0.0,0.0004626933659892,284.3729858398437,294.1499938964844,288.9200134277344,283.3907470703125,291.1621398925781,289.1077880859375,284.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869704954326,4.340506620792439e-09,0.0009869660716503,-0.0104237431660294,0.0,0.0,0.0,-0.0069645908661186,60.0,3.305574655532837,-0.0,-6.641520400307854e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5118103027344,0.0,0.0,9.262761159334332e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5121154785156,0.0,0.0,9.754141501616688e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5119934082031,0.0,0.0,7.204384019132704e-05,298.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5118408203125,0.0,0.0,9.754133498063312e-05,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5113220214844,0.0,0.0,0.0004626933659892,284.3729858398437,294.1499938964844,288.9200134277344,283.3907470703125,291.1621398925781,289.1077880859375,284.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869704954326,4.340506620792439e-09,0.0009869660716503,-0.0104237431660294,0.0,0.0,0.0,-0.0069645908661186,60.0,3.305574655532837,-0.0,-6.641520400307854e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5076599121094,0.0,0.0,9.253775351680817e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5079650878906,0.0,0.0,9.74467911873944e-05,299.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5078125,0.0,0.0,7.197394734248519e-05,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5076599121094,0.0,0.0,9.744671115186064e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5071716308594,0.0,0.0,0.0004622445267159,284.3694763183594,294.1499938964844,288.8833312988281,283.3829345703125,291.1226806640625,289.0762634277344,284.2186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860126301646,4.2285068779790436e-09,0.0009860083227977,-0.0101302983239293,0.0,0.0,0.0,-0.0069090677425265,60.0,3.2748055458068848,-0.0,-6.628636128880316e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5076599121094,0.0,0.0,9.253775351680817e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5079650878906,0.0,0.0,9.74467911873944e-05,299.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5078125,0.0,0.0,7.197394734248519e-05,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5076599121094,0.0,0.0,9.744671115186064e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5071716308594,0.0,0.0,0.0004622445267159,284.3694763183594,294.1499938964844,288.8833312988281,283.3829345703125,291.1226806640625,289.0762634277344,284.2186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860126301646,4.2285068779790436e-09,0.0009860083227977,-0.0101302983239293,0.0,0.0,0.0,-0.0069090677425265,60.0,3.2748055458068848,-0.0,-6.628636128880316e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5035705566406,0.0,0.0,9.244579268852247e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5038452148437,0.0,0.0,9.734995546750724e-05,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50372314453125,0.0,0.0,7.190241740318015e-05,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5035705566406,0.0,0.0,9.734987543197347e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5030822753906,0.0,0.0,0.0004617851809598,284.3660583496094,294.1499938964844,288.8466796875,283.3755187988281,291.0832824707031,289.044921875,284.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850322967395,4.113886564738323e-09,0.0009850282222032,-0.0098299831151962,0.0,0.0,0.0,-0.0068522454239428,60.0,3.244025468826294,-0.0,-6.615462666559324e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5035705566406,0.0,0.0,9.244579268852247e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5038452148437,0.0,0.0,9.734995546750724e-05,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.50372314453125,0.0,0.0,7.190241740318015e-05,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5035705566406,0.0,0.0,9.734987543197347e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5030822753906,0.0,0.0,0.0004617851809598,284.3660583496094,294.1499938964844,288.8466796875,283.3755187988281,291.0832824707031,289.044921875,284.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850322967395,4.113886564738323e-09,0.0009850282222032,-0.0098299831151962,0.0,0.0,0.0,-0.0068522454239428,60.0,3.244025468826294,-0.0,-6.615462666559324e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4995422363281,0.0,0.0,9.235213656211272e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.49981689453125,0.0,0.0,9.725132258608936e-05,299.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.49969482421875,0.0,0.0,7.182957051554695e-05,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4995422363281,0.0,0.0,9.725124982651324e-05,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.49908447265625,0.0,0.0,0.0004613173368852,284.3627014160156,294.1499938964844,288.8099975585937,283.36846923828125,291.04400634765625,289.0138244628906,284.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840340353548,3.997150610501876e-09,0.0009840299608185,-0.0095241218805313,0.0,0.0,0.0,-0.0067943739704787,60.0,3.2132508754730225,-0.0,-6.602059698934681e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4995422363281,0.0,0.0,9.235213656211272e-05,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.49981689453125,0.0,0.0,9.725132258608936e-05,299.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.49969482421875,0.0,0.0,7.182957051554695e-05,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4995422363281,0.0,0.0,9.725124982651324e-05,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.49908447265625,0.0,0.0,0.0004613173368852,284.3627014160156,294.1499938964844,288.8099975585937,283.36846923828125,291.04400634765625,289.0138244628906,284.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840340353548,3.997150610501876e-09,0.0009840299608185,-0.0095241218805313,0.0,0.0,0.0,-0.0067943739704787,60.0,3.2132508754730225,-0.0,-6.602059698934681e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.49755859375,0.0,0.0,9.230474825017154e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4978332519531,0.0,0.0,9.72014240687713e-05,299.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4977111816406,0.0,0.0,7.179271779023111e-05,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.49755859375,0.0,0.0,9.720135130919516e-05,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4971008300781,0.0,0.0,0.0004610806354321,284.361083984375,294.1499938964844,288.7916564941406,283.3651123046875,291.0244140625,288.9984130859375,284.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835289092734,3.938091186483916e-09,0.0009835249511525,-0.0093693798407912,0.0,0.0,0.0,-0.0067650959827005,60.0,3.197875738143921,-0.0,-6.595283963406473e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.49560546875,0.0,0.0,9.225725079886617e-05,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4958801269531,0.0,0.0,9.71514018601738e-05,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4957580566406,0.0,0.0,7.175577047746629e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.49560546875,0.0,0.0,9.715132910059764e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4951171875,0.0,0.0,0.0004608433810062,284.3594665527344,294.1499938964844,288.7733459472656,283.3617858886719,291.0048217773437,288.9830627441406,284.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830225026234,3.878887877561965e-09,0.0009830186609178,-0.0092142587527632,0.0,0.0,0.0,-0.0067357458174228,60.0,3.1825082302093506,-0.0,-6.588494727566285e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.49169921875,0.0,0.0,9.216200123773888e-05,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4919738769531,0.0,0.0,9.705110278446229e-05,299.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4918518066406,0.0,0.0,7.168168667703867e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.49169921875,0.0,0.0,9.705103002488612e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4912414550781,0.0,0.0,0.0004603676206897,284.35626220703125,294.1499938964844,288.7366638183594,283.35546875,290.9657287597656,288.9525451660156,284.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820073610171,3.760175726341686e-09,0.0009820035193115,-0.0089032165706157,0.0,0.0,0.0,-0.0066768955439329,60.0,3.151796102523804,-0.0,-6.57489280797563e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.49169921875,0.0,0.0,9.216200123773888e-05,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4919738769531,0.0,0.0,9.705110278446229e-05,299.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4918518066406,0.0,0.0,7.168168667703867e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.49169921875,0.0,0.0,9.705103002488612e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4912414550781,0.0,0.0,0.0004603676206897,284.35626220703125,294.1499938964844,288.7366638183594,283.35546875,290.9657287597656,288.9525451660156,284.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820073610171,3.760175726341686e-09,0.0009820035193115,-0.0089032165706157,0.0,0.0,0.0,-0.0066768955439329,60.0,3.151796102523804,-0.0,-6.57489280797563e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.48785400390625,0.0,0.0,9.206662070937456e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4881286621094,0.0,0.0,9.695066546555609e-05,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4880065917969,0.0,0.0,7.160750828916207e-05,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.48785400390625,0.0,0.0,9.695059270597994e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4873962402344,0.0,0.0,0.0004598911909852,284.3531494140625,294.1499938964844,288.70001220703125,283.34942626953125,290.9266967773437,288.92236328125,284.2331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641300594381392e-09,0.0009809869807213,-0.0085917431861162,0.0,0.0,0.0,-0.0066179637797176,60.0,3.121152400970459,-0.0,-6.56128662512856e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.48785400390625,0.0,0.0,9.206662070937456e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4881286621094,0.0,0.0,9.695066546555609e-05,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4880065917969,0.0,0.0,7.160750828916207e-05,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.48785400390625,0.0,0.0,9.695059270597994e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4873962402344,0.0,0.0,0.0004598911909852,284.3531494140625,294.1499938964844,288.70001220703125,283.34942626953125,290.9266967773437,288.92236328125,284.2331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641300594381392e-09,0.0009809869807213,-0.0085917431861162,0.0,0.0,0.0,-0.0066179637797176,60.0,3.121152400970459,-0.0,-6.56128662512856e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4841003417969,0.0,0.0,9.197180042974652e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.484375,0.0,0.0,9.685081022325905e-05,299.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4842529296875,0.0,0.0,7.153375190682709e-05,298.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4841003417969,0.0,0.0,9.685073746368288e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.483642578125,0.0,0.0,0.0004594175261445,284.3501281738281,294.1499938964844,288.663330078125,283.3437194824219,290.88775634765625,288.892578125,284.23590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799799881875,3.523115577053204e-09,0.0009799763793125,-0.0082820756360888,0.0,0.0,0.0,-0.0065593742765486,60.0,3.090593099594116,-0.0,-6.547772812837138e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4841003417969,0.0,0.0,9.197180042974652e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.484375,0.0,0.0,9.685081022325905e-05,299.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4842529296875,0.0,0.0,7.153375190682709e-05,298.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4841003417969,0.0,0.0,9.685073746368288e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.483642578125,0.0,0.0,0.0004594175261445,284.3501281738281,294.1499938964844,288.663330078125,283.3437194824219,290.88775634765625,288.892578125,284.23590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799799881875,3.523115577053204e-09,0.0009799763793125,-0.0082820756360888,0.0,0.0,0.0,-0.0065593742765486,60.0,3.090593099594116,-0.0,-6.547772812837138e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4804077148437,0.0,0.0,9.187804243993014e-05,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48065185546875,0.0,0.0,9.675208275439218e-05,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4805603027344,0.0,0.0,7.146083225961775e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4804077148437,0.0,0.0,9.675200999481604e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4799499511719,0.0,0.0,0.0004589492164086,284.34716796875,294.1499938964844,288.6266784667969,283.3382568359375,290.8489074707031,288.8631896972656,284.2386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789806790649,3.406265935979036e-09,0.0009789771866053,-0.0079759052023291,0.0,0.0,0.0,-0.0065014469437301,60.0,3.060133457183838,-0.0,-6.534425267545886e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4804077148437,0.0,0.0,9.187804243993014e-05,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.48065185546875,0.0,0.0,9.675208275439218e-05,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4805603027344,0.0,0.0,7.146083225961775e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4804077148437,0.0,0.0,9.675200999481604e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4799499511719,0.0,0.0,0.0004589492164086,284.34716796875,294.1499938964844,288.6266784667969,283.3382568359375,290.8489074707031,288.8631896972656,284.2386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789806790649,3.406265935979036e-09,0.0009789771866053,-0.0079759052023291,0.0,0.0,0.0,-0.0065014469437301,60.0,3.060133457183838,-0.0,-6.534425267545886e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.47857666015625,0.0,0.0,9.183186921291052e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4788513183594,0.0,0.0,9.67034575296566e-05,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4787292480469,0.0,0.0,7.142491085687652e-05,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.47857666015625,0.0,0.0,9.670338477008043e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4781494140625,0.0,0.0,0.0004587185685522,284.345703125,294.1499938964844,288.6083374023437,283.33563232421875,290.8295288085937,288.8486633300781,284.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784885914996,3.348713972783912e-09,0.0009784852154552,-0.0078251054510474,0.0,0.0,0.0,-0.006472916342318,60.0,3.0449540615081787,-0.0,-6.527856299953784e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.47674560546875,0.0,0.0,9.178587788483128e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4770202636719,0.0,0.0,9.665502147981896e-05,299.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4768981933594,0.0,0.0,7.13891422492452e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4767761230469,0.0,0.0,9.665495599620044e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.476318359375,0.0,0.0,0.0004584888229146,284.3442687988281,294.1499938964844,288.5899963378906,283.33306884765625,290.81011962890625,288.83416748046875,284.2414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779983665794,3.29139293597791e-09,0.0009779951069504,-0.0076749110594391,0.0,0.0,0.0,-0.0064444998279213,60.0,3.0297892093658447,-0.0,-6.521317175156582e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47314453125,0.0,0.0,9.169521945295855e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4734191894531,0.0,0.0,9.655955363996328e-05,299.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4732971191406,0.0,0.0,7.131863094400615e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4731750488281,0.0,0.0,9.655948815634474e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.47271728515625,0.0,0.0,0.0004580359673127,284.3414306640625,294.1499938964844,288.5533447265625,283.328125,290.7713928222656,288.805419921875,284.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770316537469,3.1784002096912904e-09,0.0009770285105332,-0.0073788431473076,0.0,0.0,0.0,-0.0063884826377034,60.0,2.999534368515014,-0.0,-6.508436456442723e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.47314453125,0.0,0.0,9.169521945295855e-05,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4734191894531,0.0,0.0,9.655955363996328e-05,299.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4732971191406,0.0,0.0,7.131863094400615e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.4731750488281,0.0,0.0,9.655948815634474e-05,298.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.47271728515625,0.0,0.0,0.0004580359673127,284.3414306640625,294.1499938964844,288.5533447265625,283.328125,290.7713928222656,288.805419921875,284.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770316537469,3.1784002096912904e-09,0.0009770285105332,-0.0073788431473076,0.0,0.0,0.0,-0.0063884826377034,60.0,2.999534368515014,-0.0,-6.508436456442723e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4696350097656,0.0,0.0,9.160744230030105e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4698791503906,0.0,0.0,9.646711987443268e-05,299.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4697570800781,0.0,0.0,7.125036063371226e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4696350097656,0.0,0.0,9.646705439081416e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4692077636719,0.0,0.0,0.0004575975181069,284.3386535644531,294.1499938964844,288.51666259765625,283.32342529296875,290.7327575683594,288.7771301269531,284.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760961984284,3.069001941469196e-09,0.0009760931134223,-0.0070921904407441,0.0,0.0,0.0,-0.0063342493958771,60.0,2.9694411754608154,-0.0,-6.49597708957117e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4696350097656,0.0,0.0,9.160744230030105e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4698791503906,0.0,0.0,9.646711987443268e-05,299.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4697570800781,0.0,0.0,7.125036063371226e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4696350097656,0.0,0.0,9.646705439081416e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4692077636719,0.0,0.0,0.0004575975181069,284.3386535644531,294.1499938964844,288.51666259765625,283.32342529296875,290.7327575683594,288.7771301269531,284.2468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760961984284,3.069001941469196e-09,0.0009760931134223,-0.0070921904407441,0.0,0.0,0.0,-0.0063342493958771,60.0,2.9694411754608154,-0.0,-6.49597708957117e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.46612548828125,0.0,0.0,9.152199345408008e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4664001464844,0.0,0.0,9.637713810661808e-05,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4662780761719,0.0,0.0,7.11838947609067e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4661560058594,0.0,0.0,9.637707262299956e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4657287597656,0.0,0.0,0.0004571707104332,284.3359375,294.1499938964844,288.4800109863281,283.31890869140625,290.69415283203125,288.7491149902344,284.2495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751852485351,2.962500467162954e-09,0.0009751822799444,-0.0068131266161799,0.0,0.0,0.0,-0.0062814513221383,60.0,2.939470767974853,-0.0,-6.483859493755517e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.46612548828125,0.0,0.0,9.152199345408008e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4664001464844,0.0,0.0,9.637713810661808e-05,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4662780761719,0.0,0.0,7.11838947609067e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4661560058594,0.0,0.0,9.637707262299956e-05,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4657287597656,0.0,0.0,0.0004571707104332,284.3359375,294.1499938964844,288.4800109863281,283.31890869140625,290.69415283203125,288.7491149902344,284.2495422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751852485351,2.962500467162954e-09,0.0009751822799444,-0.0068131266161799,0.0,0.0,0.0,-0.0062814513221383,60.0,2.939470767974853,-0.0,-6.483859493755517e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4627380371094,0.0,0.0,9.144128853222357e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4629821777344,0.0,0.0,9.62921476457268e-05,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.462890625,0.0,0.0,7.112111779861152e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4627380371094,0.0,0.0,9.629208216210829e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4623107910156,0.0,0.0,0.0004567675641737,284.3333435058594,294.1499938964844,288.4433288574219,283.3145751953125,290.6556701660156,288.7217102050781,284.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743251139298,2.8619098202398163e-09,0.0009743222617544,-0.0065495502203702,0.0,0.0,0.0,-0.0062315850518643,60.0,2.909738540649414,-0.0,-6.472425440051667e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4627380371094,0.0,0.0,9.144128853222357e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4629821777344,0.0,0.0,9.62921476457268e-05,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.462890625,0.0,0.0,7.112111779861152e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4627380371094,0.0,0.0,9.629208216210829e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4623107910156,0.0,0.0,0.0004567675641737,284.3333435058594,294.1499938964844,288.4433288574219,283.3145751953125,290.6556701660156,288.7217102050781,284.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743251139298,2.8619098202398163e-09,0.0009743222617544,-0.0065495502203702,0.0,0.0,0.0,-0.0062315850518643,60.0,2.909738540649414,-0.0,-6.472425440051667e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4610595703125,0.0,0.0,9.140097972704098e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4613037109375,0.0,0.0,9.624969970900564e-05,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.461181640625,0.0,0.0,7.1089765697252e-05,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4610595703125,0.0,0.0,9.624963422538713e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.46063232421875,0.0,0.0,0.0004565661947708,284.33203125,294.1499938964844,288.42498779296875,283.3124694824219,290.6364440917969,288.7080078125,284.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738954831846,2.811668009528034e-09,0.0009738926892168,-0.006417900789529,0.0,0.0,0.0,-0.0062066782265901,60.0,2.894875288009644,-0.0,-6.466717650255306e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4593811035156,0.0,0.0,9.136278822552411e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4596252441406,0.0,0.0,9.620948549127206e-05,299.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4595031738281,0.0,0.0,7.106006523827091e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4593811035156,0.0,0.0,9.620942000765352e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4589538574219,0.0,0.0,0.0004563754191622,284.33074951171875,294.1499938964844,288.4066772460937,283.3104248046875,290.6172180175781,288.6944885253906,284.2548217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734884952194,2.764065865079601e-09,0.0009734857012517,-0.0062931687571108,0.0,0.0,0.0,-0.0061830803751945,60.0,2.880101203918457,-0.0,-6.461312551664379e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4560546875,0.0,0.0,9.128899546340108e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.456298828125,0.0,0.0,9.613177826395258e-05,299.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4562072753906,0.0,0.0,7.100266520865262e-05,298.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4560852050781,0.0,0.0,9.613171278033406e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4556579589844,0.0,0.0,0.0004560068191494,284.3282470703125,294.1499938964844,288.3699951171875,283.3064270019531,290.5788269042969,288.6676025390625,284.2574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727015276439,2.672091214961369e-09,0.0009726988500915,-0.006052166223526,0.0,0.0,0.0,-0.00613748235628,60.0,2.8506758213043213,-0.0,-6.450874678876063e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4560546875,0.0,0.0,9.128899546340108e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.456298828125,0.0,0.0,9.613177826395258e-05,299.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4562072753906,0.0,0.0,7.100266520865262e-05,298.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4560852050781,0.0,0.0,9.613171278033406e-05,298.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4556579589844,0.0,0.0,0.0004560068191494,284.3282470703125,294.1499938964844,288.3699951171875,283.3064270019531,290.5788269042969,288.6676025390625,284.2574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727015276439,2.672091214961369e-09,0.0009726988500915,-0.006052166223526,0.0,0.0,0.0,-0.00613748235628,60.0,2.8506758213043213,-0.0,-6.450874678876063e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
