time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268140,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.45281982421875,0.0,0.0,9.121987386606634e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4530639648437,0.0,0.0,9.605898958398028e-05,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.45294189453125,0.0,0.0,7.094890315784141e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45281982421875,0.0,0.0,9.605892410036176e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4524230957031,0.0,0.0,0.0004556615604087,284.3258056640625,294.1499938964844,288.3333435058594,283.30255126953125,290.5404968261719,288.6410827636719,284.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585938574384272e-09,0.0009719621157273,-0.0058264178223907,0.0,0.0,0.0,-0.0060947723686695,60.0,2.821446418762207,-0.0,-6.441105426802096e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.45281982421875,0.0,0.0,9.121987386606634e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4530639648437,0.0,0.0,9.605898958398028e-05,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.45294189453125,0.0,0.0,7.094890315784141e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.45281982421875,0.0,0.0,9.605892410036176e-05,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4524230957031,0.0,0.0,0.0004556615604087,284.3258056640625,294.1499938964844,288.3333435058594,283.30255126953125,290.5404968261719,288.6410827636719,284.260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585938574384272e-09,0.0009719621157273,-0.0058264178223907,0.0,0.0,0.0,-0.0060947723686695,60.0,2.821446418762207,-0.0,-6.441105426802096e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4496459960937,0.0,0.0,9.115572174778208e-05,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4498596191406,0.0,0.0,9.59914323175326e-05,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.44976806640625,0.0,0.0,7.089900464052334e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4496459960937,0.0,0.0,9.599136683391408e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44921875,0.0,0.0,0.0004553411272354,284.3234558105469,294.1499938964844,288.2966613769531,283.2987976074219,290.5022277832031,288.6148376464844,284.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712807950563,2.505972318544991e-09,0.0009712782921269,-0.0056168790906667,0.0,0.0,0.0,-0.0060551296919584,60.0,2.792425632476806,-0.0,-6.432044585835683e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4496459960937,0.0,0.0,9.115572174778208e-05,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4498596191406,0.0,0.0,9.59914323175326e-05,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.44976806640625,0.0,0.0,7.089900464052334e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4496459960937,0.0,0.0,9.599136683391408e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.44921875,0.0,0.0,0.0004553411272354,284.3234558105469,294.1499938964844,288.2966613769531,283.2987976074219,290.5022277832031,288.6148376464844,284.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712807950563,2.505972318544991e-09,0.0009712782921269,-0.0056168790906667,0.0,0.0,0.0,-0.0060551296919584,60.0,2.792425632476806,-0.0,-6.432044585835683e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4465026855469,0.0,0.0,9.109675738727674e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4467468261719,0.0,0.0,9.592933929525316e-05,299.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4466247558594,0.0,0.0,7.085314427968115e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4465026855469,0.0,0.0,9.592928108759224e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.44610595703125,0.0,0.0,0.0004550465964712,284.3211364746094,294.1499938964844,288.260009765625,283.2951354980469,290.4640197753906,288.5888061523437,284.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706522105261,2.4324768865824353e-09,0.0009706497658044,-0.0054242955520749,0.0,0.0,0.0,-0.0060186944901943,60.0,2.7636117935180664,-0.0,-6.423722709314461e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4465026855469,0.0,0.0,9.109675738727674e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4467468261719,0.0,0.0,9.592933929525316e-05,299.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4466247558594,0.0,0.0,7.085314427968115e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4465026855469,0.0,0.0,9.592928108759224e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.44610595703125,0.0,0.0,0.0004550465964712,284.3211364746094,294.1499938964844,288.260009765625,283.2951354980469,290.4640197753906,288.5888061523437,284.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706522105261,2.4324768865824353e-09,0.0009706497658044,-0.0054242955520749,0.0,0.0,0.0,-0.0060186944901943,60.0,2.7636117935180664,-0.0,-6.423722709314461e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449462890625,0.0,0.0,9.106742072617636e-05,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4451599121094,0.0,0.0,9.589844557922332e-05,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.445068359375,0.0,0.0,7.083032687660307e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4449462890625,0.0,0.0,9.589838737156242e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4445495605469,0.0,0.0,0.0004549000586848,284.3199768066406,294.1499938964844,288.2416687011719,283.2933654785156,290.4449157714844,288.5758361816406,284.2663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703393443487,2.395908138552727e-09,0.0009703369578346,-0.005328472238034,0.0,0.0,0.0,-0.0060005653649568,60.0,2.7492129802703857,-0.0,-6.41958379787866e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.44342041015625,0.0,0.0,9.104295168071984e-05,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4436340332031,0.0,0.0,9.58726741373539e-05,299.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.44354248046875,0.0,0.0,7.081129297148436e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.44342041015625,0.0,0.0,9.587261592969298e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4430236816406,0.0,0.0,0.0004547778225969,284.3188781738281,294.1499938964844,288.22332763671875,283.29156494140625,290.42584228515625,288.5629577636719,284.267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700787486508,2.365401652326682e-09,0.0009700764203444,-0.005248534027487,0.0,0.0,0.0,-0.0059854434803128,60.0,2.7349798679351807,-0.0,-6.416131981268336e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4416809082031,0.0,0.0,9.101428440771996e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4419250488281,0.0,0.0,9.584248618921264e-05,299.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4418334960937,0.0,0.0,7.07889994373545e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.44171142578125,0.0,0.0,9.584242798155174e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4413146972656,0.0,0.0,0.0004546346317511,284.317626953125,294.1499938964844,288.2027893066406,283.28961181640625,290.40447998046875,288.54852294921875,284.2689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697728673927,2.329666237699257e-09,0.0009697705390863,-0.0051548946648836,0.0,0.0,0.0,-0.0059677264653146,60.0,2.7189955711364746,-0.0,-6.412089703644598e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4403686523437,0.0,0.0,9.099640737986192e-05,298.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.44061279296875,0.0,0.0,9.582366328686476e-05,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4405212402344,0.0,0.0,7.07750950823538e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4403991699219,0.0,0.0,9.582360507920384e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.44000244140625,0.0,0.0,0.0004545453411992,284.3166809082031,294.1499938964844,288.1866760253906,283.2880554199219,290.3876953125,288.53717041015625,284.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695822955109,2.307381841148981e-09,0.0009695800254121,-0.0050965016707777,0.0,0.0,0.0,-0.0059566791169345,60.0,2.7065744400024414,-0.0,-6.409570119103591e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374084472656,0.0,0.0,9.095857240026815e-05,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4376220703125,0.0,0.0,9.578382014296948e-05,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4375305175781,0.0,0.0,7.074566383380443e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374084472656,0.0,0.0,9.578376193530858e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43701171875,0.0,0.0,0.0004543563700281,284.3145751953125,294.1499938964844,288.1499938964844,283.2846069335937,290.3495788574219,288.5111999511719,284.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691788000054,2.260208242788053e-09,0.0009691765881143,-0.0049728895537555,0.0,0.0,0.0,-0.0059332926757633,60.0,2.677910327911377,-0.0,-6.404236785328976e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374084472656,0.0,0.0,9.095857240026815e-05,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4376220703125,0.0,0.0,9.578382014296948e-05,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4375305175781,0.0,0.0,7.074566383380443e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.4374084472656,0.0,0.0,9.578376193530858e-05,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.43701171875,0.0,0.0,0.0004543563700281,284.3145751953125,294.1499938964844,288.1499938964844,283.2846069335937,290.3495788574219,288.5111999511719,284.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691788000054,2.260208242788053e-09,0.0009691765881143,-0.0049728895537555,0.0,0.0,0.0,-0.0059332926757633,60.0,2.677910327911377,-0.0,-6.404236785328976e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4344787597656,0.0,0.0,9.093317930819468e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4346923828125,0.0,0.0,9.575708099873737e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4346008300781,0.0,0.0,7.072591688483953e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4344787597656,0.0,0.0,9.575702279107644e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4341125488281,0.0,0.0,0.0004542295355349,284.3125,294.1499938964844,288.1101989746094,283.2789306640625,290.3114013671875,288.4845275878906,284.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689079015515,2.228537576698386e-09,0.0009689056896604,-0.0048899003304541,0.0,0.0,0.0,-0.0059175919741392,60.0,2.64816689491272,-0.0,-6.400657781568952e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4344787597656,0.0,0.0,9.093317930819468e-05,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4346923828125,0.0,0.0,9.575708099873737e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4346008300781,0.0,0.0,7.072591688483953e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4344787597656,0.0,0.0,9.575702279107644e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4341125488281,0.0,0.0,0.0004542295355349,284.3125,294.1499938964844,288.1101989746094,283.2789306640625,290.3114013671875,288.4845275878906,284.27496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689079015515,2.228537576698386e-09,0.0009689056896604,-0.0048899003304541,0.0,0.0,0.0,-0.0059175919741392,60.0,2.64816689491272,-0.0,-6.400657781568952e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4316101074219,0.0,0.0,9.09234004211612e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43182373046875,0.0,0.0,9.57467855187133e-05,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4317321777344,0.0,0.0,7.07183062331751e-05,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4316101074219,0.0,0.0,9.574672731105238e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4312438964844,0.0,0.0,0.0004541806702036,284.3104858398437,294.1499938964844,288.064453125,283.2690124511719,290.2730712890625,288.4567565917969,284.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688034188002,2.2163182400447567e-09,0.0009688012069091,-0.0048578809946775,0.0,0.0,0.0,-0.0059115341864526,60.0,2.616631269454956,-0.0,-6.39927719703337e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4316101074219,0.0,0.0,9.09234004211612e-05,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43182373046875,0.0,0.0,9.57467855187133e-05,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4317321777344,0.0,0.0,7.07183062331751e-05,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4316101074219,0.0,0.0,9.574672731105238e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4312438964844,0.0,0.0,0.0004541806702036,284.3104858398437,294.1499938964844,288.064453125,283.2690124511719,290.2730712890625,288.4567565917969,284.2773742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688034188002,2.2163182400447567e-09,0.0009688012069091,-0.0048578809946775,0.0,0.0,0.0,-0.0059115341864526,60.0,2.616631269454956,-0.0,-6.39927719703337e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.43017578125,0.0,0.0,9.09230875549838e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4303894042969,0.0,0.0,9.574645810062066e-05,299.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4302978515625,0.0,0.0,7.071806612657383e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.43017578125,0.0,0.0,9.574639989295974e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4298095703125,0.0,0.0,0.0004541791277006,284.3094787597656,294.1499938964844,288.0395202636719,283.2625732421875,290.2538757324219,288.4425354003906,284.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687998099252,2.2159136747745833e-09,0.0009687975398264,-0.0048568211495876,0.0,0.0,0.0,-0.0059113330207765,60.0,2.600266456604004,-0.0,-6.399231722298282e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4287414550781,0.0,0.0,9.092836262425408e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.428955078125,0.0,0.0,9.575200238032266e-05,299.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4288635253906,0.0,0.0,7.072216249071062e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4287414550781,0.0,0.0,9.575194417266177e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4283752441406,0.0,0.0,0.0004542054666671,284.3084716796875,294.1499938964844,288.0133056640625,283.2552185058594,290.234619140625,288.4281616210937,284.2797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688558639027,2.2224619922184274e-09,0.0009688536520116,-0.0048739803023636,0.0,0.0,0.0,-0.0059145796112716,60.0,2.583409070968628,-0.0,-6.399971397286208e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.42596435546875,0.0,0.0,9.09560258151032e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4261779785156,0.0,0.0,9.578114259056748e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.42608642578125,0.0,0.0,7.074367749737576e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.42596435546875,0.0,0.0,9.578108438290656e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.42559814453125,0.0,0.0,0.000454343680758,284.3065490722656,294.1499938964844,287.9572448730469,283.2378234863281,290.19580078125,288.3964233398437,284.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691505110822,2.25690022226388e-09,0.0009691482991911,-0.0049642212688922,0.0,0.0,0.0,-0.0059316530823707,60.0,2.546259641647339,-0.0,-6.403863039849966e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.42596435546875,0.0,0.0,9.09560258151032e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4261779785156,0.0,0.0,9.578114259056748e-05,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.42608642578125,0.0,0.0,7.074367749737576e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.42596435546875,0.0,0.0,9.578108438290656e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.42559814453125,0.0,0.0,0.000454343680758,284.3065490722656,294.1499938964844,287.9572448730469,283.2378234863281,290.19580078125,288.3964233398437,284.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691505110822,2.25690022226388e-09,0.0009691482991911,-0.0049642212688922,0.0,0.0,0.0,-0.0059316530823707,60.0,2.546259641647339,-0.0,-6.403863039849966e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4232177734375,0.0,0.0,9.100038732867688e-05,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4234313964844,0.0,0.0,9.582785423845051e-05,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.42333984375,0.0,0.0,7.077818008838221e-05,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4232177734375,0.0,0.0,9.58277960307896e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4228515625,0.0,0.0,0.0004545652773231,284.3046875,294.1499938964844,287.8967590332031,283.2172241210937,290.1566162109375,288.3619384765625,284.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696226916275,2.312135150006611e-09,0.0009696204215288,-0.0051089571788907,0.0,0.0,0.0,-0.0059590344317257,60.0,2.5065293312072754,-0.0,-6.410107289411826e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4232177734375,0.0,0.0,9.100038732867688e-05,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4234313964844,0.0,0.0,9.582785423845051e-05,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.42333984375,0.0,0.0,7.077818008838221e-05,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4232177734375,0.0,0.0,9.58277960307896e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4228515625,0.0,0.0,0.0004545652773231,284.3046875,294.1499938964844,287.8967590332031,283.2172241210937,290.1566162109375,288.3619384765625,284.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696226916275,2.312135150006611e-09,0.0009696204215288,-0.0051089571788907,0.0,0.0,0.0,-0.0059590344317257,60.0,2.5065293312072754,-0.0,-6.410107289411826e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4205017089844,0.0,0.0,9.1060261183884e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.42071533203125,0.0,0.0,9.58908931352198e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4206237792969,0.0,0.0,7.082474621711299e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4205017089844,0.0,0.0,9.589084220351653e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.420166015625,0.0,0.0,0.000454864319181,284.3028564453125,294.1499938964844,287.8323974609375,283.1937255859375,290.1169738769531,288.3238220214844,284.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702602983452,2.386690844957684e-09,0.0009702579118311,-0.0053043202497065,0.0,0.0,0.0,-0.0059959948994219,60.0,2.4643564224243164,-0.0,-6.418540721142564e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4205017089844,0.0,0.0,9.1060261183884e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.42071533203125,0.0,0.0,9.58908931352198e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4206237792969,0.0,0.0,7.082474621711299e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4205017089844,0.0,0.0,9.589084220351653e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.420166015625,0.0,0.0,0.000454864319181,284.3028564453125,294.1499938964844,287.8323974609375,283.1937255859375,290.1169738769531,288.3238220214844,284.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702602983452,2.386690844957684e-09,0.0009702579118311,-0.0053043202497065,0.0,0.0,0.0,-0.0059959948994219,60.0,2.4643564224243164,-0.0,-6.418540721142564e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4178466796875,0.0,0.0,9.113661508308724e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4180603027344,0.0,0.0,9.597130701877175e-05,298.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.41796875,0.0,0.0,7.088413258315995e-05,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4178466796875,0.0,0.0,9.597124881111084e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4175109863281,0.0,0.0,0.000455245753983,284.30108642578125,294.1499938964844,287.7646484375,283.16766357421875,290.07684326171875,288.2815856933594,284.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710735757835,2.4817901067564208e-09,0.0009710710728541,-0.005553513765335,0.0,0.0,0.0,-0.0060431393794715,60.0,2.420050621032715,-0.0,-6.429306154132064e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4178466796875,0.0,0.0,9.113661508308724e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4180603027344,0.0,0.0,9.597130701877175e-05,298.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.41796875,0.0,0.0,7.088413258315995e-05,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4178466796875,0.0,0.0,9.597124881111084e-05,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4175109863281,0.0,0.0,0.000455245753983,284.30108642578125,294.1499938964844,287.7646484375,283.16766357421875,290.07684326171875,288.2815856933594,284.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710735757835,2.4817901067564208e-09,0.0009710710728541,-0.005553513765335,0.0,0.0,0.0,-0.0060431393794715,60.0,2.420050621032715,-0.0,-6.429306154132064e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4165344238281,0.0,0.0,9.117929585045204e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.416748046875,0.0,0.0,9.601624333299696e-05,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.4166564941406,0.0,0.0,7.091732550179586e-05,298.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4165344238281,0.0,0.0,9.601619240129368e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41619873046875,0.0,0.0,0.0004554589395411,284.3002319335937,294.1499938964844,287.72967529296875,283.1537780761719,290.056640625,288.2592468261719,284.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715280029922,2.534944920640214e-09,0.0009715255000628,-0.0056927977129817,0.0,0.0,0.0,-0.0060694897547364,60.0,2.3973548412323,-0.0,-6.435326582732159e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4152526855469,0.0,0.0,9.122952178586274e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.4154357910156,0.0,0.0,9.606913954485208e-05,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.41534423828125,0.0,0.0,7.095639739418402e-05,298.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4152526855469,0.0,0.0,9.606908133719116e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4148864746094,0.0,0.0,0.0004557098727673,284.29937744140625,294.1499938964844,287.6940612792969,283.139404296875,290.0361633300781,288.234619140625,284.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720633388496,2.59750954079152e-09,0.0009720607777126,-0.0058567374944686,0.0,0.0,0.0,-0.0061005074530839,60.0,2.373897314071656,-0.0,-6.442417088692309e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.41357421875,0.0,0.0,9.129689715337008e-05,298.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4137878417969,0.0,0.0,9.614008740754798e-05,298.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4136962890625,0.0,0.0,7.100879884092137e-05,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4136047363281,0.0,0.0,9.614003647584468e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4132385253906,0.0,0.0,0.0004560464294627,284.2983093261719,294.1499938964844,287.6476135253906,283.1203308105469,290.0098571777344,288.2021179199219,284.2928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727808064781,2.681430411044516e-09,0.0009727781289257,-0.0060766381211578,0.0,0.0,0.0,-0.0061421091668307,60.0,2.343592405319214,-0.0,-6.45193409809508e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.41265869140625,0.0,0.0,9.133919229498132e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4128723144531,0.0,0.0,9.61846235441044e-05,298.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.41278076171875,0.0,0.0,7.104168616933748e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.41265869140625,0.0,0.0,9.618456533644348e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4123229980469,0.0,0.0,0.0004562576650641,284.2976989746094,294.1499938964844,287.62109375,283.1093139648437,289.9949035644531,288.18231201171875,284.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732313919812,2.734108051072326e-09,0.0009732286562211,-0.0062146703712642,0.0,0.0,0.0,-0.0061682243831455,60.0,2.326172113418579,-0.0,-6.45791189413103e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.41015625,0.0,0.0,9.146481897914782e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.41033935546875,0.0,0.0,9.631691500544548e-05,298.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4102478027344,0.0,0.0,7.113940228009596e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41015625,0.0,0.0,9.631686407374218e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4098205566406,0.0,0.0,0.0004568852309603,284.29608154296875,294.1499938964844,287.5462951660156,283.07769775390625,289.9530029296875,288.124267578125,284.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745696443133,2.8905982052407353e-09,0.0009745667921379,-0.0066247228533029,0.0,0.0,0.0,-0.0062458030879497,60.0,2.2772130966186523,-0.0,-6.475685410123333e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.41015625,0.0,0.0,9.146481897914782e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.41033935546875,0.0,0.0,9.631691500544548e-05,298.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4102478027344,0.0,0.0,7.113940228009596e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.41015625,0.0,0.0,9.631686407374218e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.4098205566406,0.0,0.0,0.0004568852309603,284.29608154296875,294.1499938964844,287.5462951660156,283.07769775390625,289.9530029296875,288.124267578125,284.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745696443133,2.8905982052407353e-09,0.0009745667921379,-0.0066247228533029,0.0,0.0,0.0,-0.0062458030879497,60.0,2.2772130966186523,-0.0,-6.475685410123333e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4076538085937,0.0,0.0,9.160574700217694e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4078674316406,0.0,0.0,9.646531543694437e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40777587890625,0.0,0.0,7.124900730559602e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4076538085937,0.0,0.0,9.646526450524108e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4073181152344,0.0,0.0,0.0004575891944114,284.2945251464844,294.1499938964844,287.4701538085937,283.04498291015625,289.91046142578125,288.0602111816406,284.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760709363035,3.066142229002366e-09,0.0009760678512975,-0.0070846979506313,0.0,0.0,0.0,-0.0063328277319669,60.0,2.227322578430176,-0.0,-6.495651660998193e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4076538085937,0.0,0.0,9.160574700217694e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.4078674316406,0.0,0.0,9.646531543694437e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40777587890625,0.0,0.0,7.124900730559602e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.4076538085937,0.0,0.0,9.646526450524108e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4073181152344,0.0,0.0,0.0004575891944114,284.2945251464844,294.1499938964844,287.4701538085937,283.04498291015625,289.91046142578125,288.0602111816406,284.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760709363035,3.066142229002366e-09,0.0009760678512975,-0.0070846979506313,0.0,0.0,0.0,-0.0063328277319669,60.0,2.227322578430176,-0.0,-6.495651660998193e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4052124023437,0.0,0.0,9.176067396765576e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4054260253906,0.0,0.0,9.66284642345272e-05,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.40533447265625,0.0,0.0,7.136950443964452e-05,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4052124023437,0.0,0.0,9.66284133028239e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4048767089844,0.0,0.0,0.000458363094367,284.2929992675781,294.1499938964844,287.3931884765625,283.0114440917969,289.8672790527344,287.99005126953125,284.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777214145287,3.2591327414621674e-09,0.0009777181548997,-0.0075903828255832,0.0,0.0,0.0,-0.0064285015687346,60.0,2.17680287361145,-0.0,-6.517638695413552e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4052124023437,0.0,0.0,9.176067396765576e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.4054260253906,0.0,0.0,9.66284642345272e-05,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.40533447265625,0.0,0.0,7.136950443964452e-05,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4052124023437,0.0,0.0,9.66284133028239e-05,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4048767089844,0.0,0.0,0.000458363094367,284.2929992675781,294.1499938964844,287.3931884765625,283.0114440917969,289.8672790527344,287.99005126953125,284.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777214145287,3.2591327414621674e-09,0.0009777181548997,-0.0075903828255832,0.0,0.0,0.0,-0.0064285015687346,60.0,2.17680287361145,-0.0,-6.517638695413552e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4040222167969,0.0,0.0,9.184208465740085e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4042053222656,0.0,0.0,9.671419684309512e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.40411376953125,0.0,0.0,7.143282709876075e-05,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4040222167969,0.0,0.0,9.671414591139182e-05,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4036865234375,0.0,0.0,0.00045876976219,284.292236328125,294.1499938964844,287.3545837402344,282.9945068359375,289.845458984375,287.9530029296875,284.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785888250917,3.360550282494046e-09,0.0009785854490473,-0.0078561203554272,0.0,0.0,0.0,-0.0064787790179252,60.0,2.151402235031128,-0.0,-6.529207041694465e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.40283203125,0.0,0.0,9.192791185341775e-05,298.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.40301513671875,0.0,0.0,9.68045715126209e-05,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.4029235839844,0.0,0.0,7.149957673391327e-05,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.40283203125,0.0,0.0,9.68045205809176e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4024963378906,0.0,0.0,0.0004591984616126,284.29150390625,294.1499938964844,287.31591796875,282.9775085449219,289.8233947753906,287.9137878417969,284.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795031510293,3.467457432293486e-09,0.0009794996585696,-0.0081362407654523,0.0,0.0,0.0,-0.0065317782573401,60.0,2.12593412399292,-0.0,-6.541413455352085e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.40045166015625,0.0,0.0,9.210444113705309e-05,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4006652832031,0.0,0.0,9.699046495370568e-05,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.40057373046875,0.0,0.0,7.163688133005053e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40045166015625,0.0,0.0,9.699041402200236e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.400146484375,0.0,0.0,0.0004600802785716,284.2900695800781,294.1499938964844,287.2388610839844,282.94354248046875,289.7789306640625,287.8324279785156,284.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813837241381,3.6873650799407187e-09,0.0009813799988478,-0.0087124407291412,0.0,0.0,0.0,-0.0066407951526343,60.0,2.0750293731689453,-0.0,-6.566557431142428e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
