time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270480,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.40045166015625,0.0,0.0,9.210444113705309e-05,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4006652832031,0.0,0.0,9.699046495370568e-05,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.40057373046875,0.0,0.0,7.163688133005053e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.40045166015625,0.0,0.0,9.699041402200236e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.400146484375,0.0,0.0,0.0004600802785716,284.2900695800781,294.1499938964844,287.2388610839844,282.94354248046875,289.7789306640625,287.8324279785156,284.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813837241381,3.6873650799407187e-09,0.0009813799988478,-0.0087124407291412,0.0,0.0,0.0,-0.0066407951526343,60.0,2.0750293731689453,-0.0,-6.566557431142428e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39813232421875,0.0,0.0,9.228853741660714e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3983154296875,0.0,0.0,9.718432556837796e-05,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39825439453125,0.0,0.0,7.178006489994004e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.39813232421875,0.0,0.0,9.718427463667469e-05,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3978271484375,0.0,0.0,0.0004609999014064,284.2886962890625,294.1499938964844,287.1625061035156,282.9098815917969,289.7337951660156,287.7459716796875,284.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.916699409245439e-09,0.0009833411313593,-0.0093133309856057,0.0,0.0,0.0,-0.0067544863559305,60.0,2.0243475437164307,-0.0,-6.592830459339893e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.39813232421875,0.0,0.0,9.228853741660714e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3983154296875,0.0,0.0,9.718432556837796e-05,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39825439453125,0.0,0.0,7.178006489994004e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.39813232421875,0.0,0.0,9.718427463667469e-05,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3978271484375,0.0,0.0,0.0004609999014064,284.2886962890625,294.1499938964844,287.1625061035156,282.9098815917969,289.7337951660156,287.7459716796875,284.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833450894802,3.916699409245439e-09,0.0009833411313593,-0.0093133309856057,0.0,0.0,0.0,-0.0067544863559305,60.0,2.0243475437164307,-0.0,-6.592830459339893e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3958740234375,0.0,0.0,9.2476730060298e-05,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.39605712890625,0.0,0.0,9.73825081018731e-05,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3959655761719,0.0,0.0,7.192643533926457e-05,298.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3958740234375,0.0,0.0,9.73824571701698e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.39556884765625,0.0,0.0,0.0004619399551302,284.287353515625,294.1499938964844,287.0873718261719,282.8768920898437,289.68798828125,287.6553955078125,284.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853499941527,4.151138988106595e-09,0.0009853459196165,-0.0099275885149836,0.0,0.0,0.0,-0.0068707088939845,60.0,1.974213719367981,-0.0,-6.619742975999543e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3958740234375,0.0,0.0,9.2476730060298e-05,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.39605712890625,0.0,0.0,9.73825081018731e-05,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3959655761719,0.0,0.0,7.192643533926457e-05,298.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3958740234375,0.0,0.0,9.73824571701698e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.39556884765625,0.0,0.0,0.0004619399551302,284.287353515625,294.1499938964844,287.0873718261719,282.8768920898437,289.68798828125,287.6553955078125,284.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853499941527,4.151138988106595e-09,0.0009853459196165,-0.0099275885149836,0.0,0.0,0.0,-0.0068707088939845,60.0,1.974213719367981,-0.0,-6.619742975999543e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3936462402344,0.0,0.0,9.266613778891042e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3938293457031,0.0,0.0,9.75819566519931e-05,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39373779296875,0.0,0.0,7.207375165307894e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3936462402344,0.0,0.0,9.75819057202898e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.393310546875,0.0,0.0,0.0004628860624507,284.2860717773437,294.1499938964844,287.0139465332031,282.8450012207031,289.64166259765625,287.5619506835937,284.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873679373413,4.3870831412107245e-09,0.0009873635135591,-0.0105457762256264,0.0,0.0,0.0,-0.0069876764900982,60.0,1.9248570203781128,-0.0,-6.646882866334637e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3936462402344,0.0,0.0,9.266613778891042e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3938293457031,0.0,0.0,9.75819566519931e-05,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.39373779296875,0.0,0.0,7.207375165307894e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3936462402344,0.0,0.0,9.75819057202898e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.393310546875,0.0,0.0,0.0004628860624507,284.2860717773437,294.1499938964844,287.0139465332031,282.8450012207031,289.64166259765625,287.5619506835937,284.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873679373413,4.3870831412107245e-09,0.0009873635135591,-0.0105457762256264,0.0,0.0,0.0,-0.0069876764900982,60.0,1.9248570203781128,-0.0,-6.646882866334637e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3925476074219,0.0,0.0,9.27602086449042e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3927307128906,0.0,0.0,9.76810188149102e-05,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.39263916015625,0.0,0.0,7.214691868284717e-05,298.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3925476074219,0.0,0.0,9.768097515916452e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3922424316406,0.0,0.0,0.000463356002001,284.2854309082031,294.1499938964844,286.9780578613281,282.82958984375,289.61822509765625,287.5143737792969,284.31182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883700404316,4.504276063244106e-09,0.0009883656166493,-0.010852824896574,0.0,0.0,0.0,-0.0070457737892866,60.0,1.900682091712952,-0.0,-6.660383888856813e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3914489746094,0.0,0.0,9.285365376854315e-05,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3916320800781,0.0,0.0,9.777942614164203e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3915405273437,0.0,0.0,7.221959822345525e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3914489746094,0.0,0.0,9.777937520993872e-05,298.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3911437988281,0.0,0.0,0.0004638227983377,284.2848205566406,294.1499938964844,286.9428100585937,282.8145751953125,289.5946960449219,287.46661376953125,284.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893655078485,4.620684279643683e-09,0.000989360967651,-0.0111578134819865,0.0,0.0,0.0,-0.0071034822613,60.0,1.876795649528504,-0.0,-6.673808172763529e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.389892578125,0.0,0.0,9.29869565879926e-05,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3900756835937,0.0,0.0,9.791979391593486e-05,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3899841308594,0.0,0.0,7.232328061945736e-05,298.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.389892578125,0.0,0.0,9.791975026018918e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3895874023437,0.0,0.0,0.0004644886648748,284.2839660644531,294.1499938964844,286.89324951171875,282.7937927246094,289.5606384277344,287.39776611328125,284.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907857747748,4.786743890150546e-09,0.0009907810017466,-0.0115928845480084,0.0,0.0,0.0,-0.0071858055889606,60.0,1.842871904373169,-0.0,-6.69298145794528e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3892822265625,0.0,0.0,9.303805563831702e-05,298.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.38946533203125,0.0,0.0,9.797360689844936e-05,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.389404296875,0.0,0.0,7.236302189994603e-05,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3893127441406,0.0,0.0,9.797355596674606e-05,298.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3890075683594,0.0,0.0,0.0004647439054679,284.2836303710937,294.1499938964844,286.8743896484375,282.7859802246094,289.5473327636719,287.37109375,284.3148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991330249235,4.8503996374904546e-09,0.0009913253597915,-0.0117596583440899,0.0,0.0,0.0,-0.0072173629887402,60.0,1.829917073249817,-0.0,-6.70033841743134e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3871765136719,0.0,0.0,9.32173861656338e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3873596191406,0.0,0.0,9.816244710236788e-05,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.38726806640625,0.0,0.0,7.250250200740993e-05,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3871765136719,0.0,0.0,9.81624034466222e-05,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3868713378906,0.0,0.0,0.0004656397213693,284.282470703125,294.1499938964844,286.80926513671875,282.7596435546875,289.4996032714844,287.2763061523437,284.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932408574968,5.0737987145055286e-09,0.0009932357352226,-0.0123449424281716,0.0,0.0,0.0,-0.0073281121440231,60.0,1.7847825288772583,-0.0,-6.726189383243765e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3871765136719,0.0,0.0,9.32173861656338e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3873596191406,0.0,0.0,9.816244710236788e-05,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.38726806640625,0.0,0.0,7.250250200740993e-05,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3871765136719,0.0,0.0,9.81624034466222e-05,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3868713378906,0.0,0.0,0.0004656397213693,284.282470703125,294.1499938964844,286.80926513671875,282.7596435546875,289.4996032714844,287.2763061523437,284.3168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932408574968,5.0737987145055286e-09,0.0009932357352226,-0.0123449424281716,0.0,0.0,0.0,-0.0073281121440231,60.0,1.7847825288772583,-0.0,-6.726189383243765e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3851013183594,0.0,0.0,9.33905248530209e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3852844238281,0.0,0.0,9.834476804826409e-05,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3851928710937,0.0,0.0,7.263715815497562e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3851013183594,0.0,0.0,9.83447243925184e-05,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.38482666015625,0.0,0.0,0.0004665045707952,284.2813415527344,294.1499938964844,286.7478942871094,282.73590087890625,289.4515380859375,287.1835327148437,284.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950853418558,5.289477744696569e-09,0.0009950801031664,-0.0129099888727068,0.0,0.0,0.0,-0.0074350335635244,60.0,1.7418488264083862,-0.0,-6.751194803200633e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3851013183594,0.0,0.0,9.33905248530209e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3852844238281,0.0,0.0,9.834476804826409e-05,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3851928710937,0.0,0.0,7.263715815497562e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3851013183594,0.0,0.0,9.83447243925184e-05,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.38482666015625,0.0,0.0,0.0004665045707952,284.2813415527344,294.1499938964844,286.7478942871094,282.73590087890625,289.4515380859375,287.1835327148437,284.3187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950853418558,5.289477744696569e-09,0.0009950801031664,-0.0129099888727068,0.0,0.0,0.0,-0.0074350335635244,60.0,1.7418488264083862,-0.0,-6.751194803200633e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3830871582031,0.0,0.0,9.355706424685196e-05,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3832397460937,0.0,0.0,9.852014045463876e-05,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3831787109375,0.0,0.0,7.276669202838093e-05,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3830871582031,0.0,0.0,9.852009679889306e-05,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3827819824219,0.0,0.0,0.0004673364746849,284.2802734375,294.1499938964844,286.6908264160156,282.71514892578125,289.4031982421875,287.09381103515625,284.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968596277758,5.4969411245053834e-09,0.0009968541562557,-0.0134534994140267,0.0,0.0,0.0,-0.0075378823094069,60.0,1.7013959884643557,-0.0,-6.775291438998465e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3830871582031,0.0,0.0,9.355706424685196e-05,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3832397460937,0.0,0.0,9.852014045463876e-05,298.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3831787109375,0.0,0.0,7.276669202838093e-05,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3830871582031,0.0,0.0,9.852009679889306e-05,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3827819824219,0.0,0.0,0.0004673364746849,284.2802734375,294.1499938964844,286.6908264160156,282.71514892578125,289.4031982421875,287.09381103515625,284.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968596277758,5.4969411245053834e-09,0.0009968541562557,-0.0134534994140267,0.0,0.0,0.0,-0.0075378823094069,60.0,1.7013959884643557,-0.0,-6.775291438998465e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.382080078125,0.0,0.0,9.363667777506636e-05,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3822631835937,0.0,0.0,9.860397403826936e-05,298.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3821716308594,0.0,0.0,7.282861042767763e-05,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.382080078125,0.0,0.0,9.860393038252369e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3818054199219,0.0,0.0,0.0004677341494243,284.2797546386719,294.1499938964844,286.6640625,282.7060546875,289.37896728515625,287.0509338378906,284.3216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977077133953,5.5961142386706805e-09,0.0009977021254599,-0.0137133076786994,0.0,0.0,0.0,-0.0075870463624596,60.0,1.6825859546661377,-0.0,-6.786824968685323e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.381103515625,0.0,0.0,9.371603664476424e-05,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3812561035156,0.0,0.0,9.86875529633835e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3811950683594,0.0,0.0,7.289033965207636e-05,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.381103515625,0.0,0.0,9.86875020316802e-05,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3807983398437,0.0,0.0,0.0004681306018028,284.2792663574219,294.1499938964844,286.6385498046875,282.6978454589844,289.354736328125,287.0086364746094,284.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985532378777,5.694980487191969e-09,0.000998547533527,-0.0139723112806677,0.0,0.0,0.0,-0.0076360586099326,60.0,1.6640510559082031,-0.0,-6.798332918833695e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.379150390625,0.0,0.0,9.38666344154626e-05,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3793029785156,0.0,0.0,9.884613245958462e-05,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3792419433594,0.0,0.0,7.300746074179187e-05,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.379150390625,0.0,0.0,9.884608880383894e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3788452148437,0.0,0.0,0.0004688828485086,284.2782592773437,294.1499938964844,286.59161376953125,282.684326171875,289.30621337890625,286.927734375,284.3244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001576738432,5.882576203930512e-09,0.0010001517366617,-0.0144637525081634,0.0,0.0,0.0,-0.0077290586195886,60.0,1.62952983379364,-0.0,-6.820195608270296e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.379150390625,0.0,0.0,9.38666344154626e-05,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3793029785156,0.0,0.0,9.884613245958462e-05,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3792419433594,0.0,0.0,7.300746074179187e-05,298.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.379150390625,0.0,0.0,9.884608880383894e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3788452148437,0.0,0.0,0.0004688828485086,284.2782592773437,294.1499938964844,286.59161376953125,282.684326171875,289.30621337890625,286.927734375,284.3244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001576738432,5.882576203930512e-09,0.0010001517366617,-0.0144637525081634,0.0,0.0,0.0,-0.0077290586195886,60.0,1.62952983379364,-0.0,-6.820195608270296e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3772277832031,0.0,0.0,9.400555427419022e-05,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3774108886719,0.0,0.0,9.8992430139333e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3773193359375,0.0,0.0,7.311551598832011e-05,298.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3772277832031,0.0,0.0,9.899237920762972e-05,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.376953125,0.0,0.0,0.000469576800242,284.27734375,294.1499938964844,286.55047607421875,282.6750183105469,289.2577209472656,286.85223388671875,284.3262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016376618295,6.055635104473822e-09,0.0010016316082328,-0.0149171026423573,0.0,0.0,0.0,-0.0078148515895009,60.0,1.5986037254333496,-0.0,-6.84039562770522e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3772277832031,0.0,0.0,9.400555427419022e-05,298.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3774108886719,0.0,0.0,9.8992430139333e-05,298.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3773193359375,0.0,0.0,7.311551598832011e-05,298.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3772277832031,0.0,0.0,9.899237920762972e-05,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.376953125,0.0,0.0,0.000469576800242,284.27734375,294.1499938964844,286.55047607421875,282.6750183105469,289.2577209472656,286.85223388671875,284.3262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016376618295,6.055635104473822e-09,0.0010016316082328,-0.0149171026423573,0.0,0.0,0.0,-0.0078148515895009,60.0,1.5986037254333496,-0.0,-6.84039562770522e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3753662109375,0.0,0.0,9.413115913048388e-05,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3755187988281,0.0,0.0,9.912469249684364e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3754577636719,0.0,0.0,7.321320299524814e-05,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3753662109375,0.0,0.0,9.912464884109796e-05,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3750915527344,0.0,0.0,0.000470204220619,284.27642822265625,294.1499938964844,286.5156555175781,282.6703186035156,289.2094421386719,286.7835693359375,284.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029758559539,6.2120957267097765e-09,0.0010029695695266,-0.015326963737607,0.0,0.0,0.0,-0.0078924158588051,60.0,1.571834683418274,-0.0,-6.858683576638215e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3753662109375,0.0,0.0,9.413115913048388e-05,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3755187988281,0.0,0.0,9.912469249684364e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3754577636719,0.0,0.0,7.321320299524814e-05,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3753662109375,0.0,0.0,9.912464884109796e-05,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3750915527344,0.0,0.0,0.000470204220619,284.27642822265625,294.1499938964844,286.5156555175781,282.6703186035156,289.2094421386719,286.7835693359375,284.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029758559539,6.2120957267097765e-09,0.0010029695695266,-0.015326963737607,0.0,0.0,0.0,-0.0078924158588051,60.0,1.571834683418274,-0.0,-6.858683576638215e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37353515625,0.0,0.0,9.42391634453088e-05,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3736877441406,0.0,0.0,9.923842299031094e-05,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3736267089844,0.0,0.0,7.32972112018615e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37353515625,0.0,0.0,9.923837933456524e-05,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3732604980469,0.0,0.0,0.000470743747428,284.27557373046875,294.1499938964844,286.4877014160156,282.6706237792969,289.16143798828125,286.72174072265625,284.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041263885796,6.346632552833853e-09,0.0010041201021522,-0.0156793873757123,0.0,0.0,0.0,-0.0079591125249862,60.0,1.5491933822631836,-0.0,-6.874428493119923e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.37353515625,0.0,0.0,9.42391634453088e-05,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3736877441406,0.0,0.0,9.923842299031094e-05,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3736267089844,0.0,0.0,7.32972112018615e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.37353515625,0.0,0.0,9.923837933456524e-05,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3732604980469,0.0,0.0,0.000470743747428,284.27557373046875,294.1499938964844,286.4877014160156,282.6706237792969,289.16143798828125,286.72174072265625,284.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041263885796,6.346632552833853e-09,0.0010041201021522,-0.0156793873757123,0.0,0.0,0.0,-0.0079591125249862,60.0,1.5491933822631836,-0.0,-6.874428493119923e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.37261962890625,0.0,0.0,9.42861006478779e-05,298.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3727722167969,0.0,0.0,9.928784857038409e-05,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3727111816406,0.0,0.0,7.333371468121186e-05,298.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37261962890625,0.0,0.0,9.92878049146384e-05,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3723449707031,0.0,0.0,0.0004709781787823,284.275146484375,294.1499938964844,286.4764404296875,282.6727905273437,289.1375732421875,286.693603515625,284.3307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046265088021,6.405096009132194e-09,0.0010046201059594,-0.015832532197237,0.0,0.0,0.0,-0.0079880952835083,60.0,1.539451003074646,-0.0,-6.881275993464443e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717346191406,0.0,0.0,9.432501974515616e-05,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.37188720703125,0.0,0.0,9.932883403962478e-05,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.371826171875,0.0,0.0,7.336398266488686e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3717346191406,0.0,0.0,9.93287903838791e-05,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3714599609375,0.0,0.0,0.0004711725923698,284.2747497558594,294.1499938964844,286.46710205078125,282.67633056640625,289.1138610839844,286.6678771972656,284.33160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050408309325,6.453569678654958e-09,0.0010050344280898,-0.01595950871706,0.0,0.0,0.0,-0.0080121243372559,60.0,1.5312511920928955,-0.0,-6.886956072094108e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3703308105469,0.0,0.0,9.437482367502524e-05,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3704833984375,0.0,0.0,9.938128641806544e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.37042236328125,0.0,0.0,7.340271986322477e-05,298.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3703308105469,0.0,0.0,9.938124276231974e-05,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3700561523437,0.0,0.0,0.0004714214010164,284.2741394042969,294.1499938964844,286.45623779296875,282.6850891113281,289.0762023925781,286.63067626953125,284.3329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055719176307,6.515604944468123e-09,0.0010055653983727,-0.0161220077425241,0.0,0.0,0.0,-0.0080428812652826,60.0,1.5203874111175537,-0.0,-6.894229187537348e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3699645996094,0.0,0.0,9.438410052098334e-05,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3701477050781,0.0,0.0,9.939105075318366e-05,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3700561523437,0.0,0.0,7.340993761317804e-05,298.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3699951171875,0.0,0.0,9.939100709743798e-05,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3697204589844,0.0,0.0,0.0004714677343145,284.27398681640625,294.1499938964844,286.454345703125,282.6878967285156,289.0668640136719,286.62225341796875,284.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056705214083,6.527153040281064e-09,0.0010056640021502,-0.0161522570997476,0.0,0.0,0.0,-0.0080486051738262,60.0,1.518239974975586,-0.0,-6.895583481991707e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3682556152344,0.0,0.0,9.441415022592992e-05,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.368408203125,0.0,0.0,9.942269389284776e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36834716796875,0.0,0.0,7.343330071307719e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3682556152344,0.0,0.0,9.942265023710206e-05,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3680114746094,0.0,0.0,0.0004716178227681,284.2732238769531,294.1499938964844,286.45001220703125,282.70562744140625,289.02056884765625,286.5848693847656,284.33502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005990547128,6.564563115318833e-09,0.0010059840278699,-0.0162502508610487,0.0,0.0,0.0,-0.0080671515315771,60.0,1.5102179050445557,-0.0,-6.899971083385027e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3682556152344,0.0,0.0,9.441415022592992e-05,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.368408203125,0.0,0.0,9.942269389284776e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36834716796875,0.0,0.0,7.343330071307719e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3682556152344,0.0,0.0,9.942265023710206e-05,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3680114746094,0.0,0.0,0.0004716178227681,284.2732238769531,294.1499938964844,286.45001220703125,282.70562744140625,289.02056884765625,286.5848693847656,284.33502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005990547128,6.564563115318833e-09,0.0010059840278699,-0.0162502508610487,0.0,0.0,0.0,-0.0080671515315771,60.0,1.5102179050445557,-0.0,-6.899971083385027e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3666076660156,0.0,0.0,9.442371811019255e-05,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36676025390625,0.0,0.0,9.943276381818578e-05,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3666687011719,0.0,0.0,7.34407440177165e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3666076660156,0.0,0.0,9.943272016244008e-05,298.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3663330078125,0.0,0.0,0.0004716656112577,284.2725524902344,294.1499938964844,286.45001220703125,282.7259521484375,288.97509765625,286.55548095703125,284.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060922941192,6.576455824358618e-09,0.0010060857748612,-0.0162814036011695,0.0,0.0,0.0,-0.008073047734797,60.0,1.5061657428741455,-0.0,-6.90136658931806e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3666076660156,0.0,0.0,9.442371811019255e-05,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36676025390625,0.0,0.0,9.943276381818578e-05,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3666687011719,0.0,0.0,7.34407440177165e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3666076660156,0.0,0.0,9.943272016244008e-05,298.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3663330078125,0.0,0.0,0.0004716656112577,284.2725524902344,294.1499938964844,286.45001220703125,282.7259521484375,288.97509765625,286.55548095703125,284.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060922941192,6.576455824358618e-09,0.0010060857748612,-0.0162814036011695,0.0,0.0,0.0,-0.008073047734797,60.0,1.5061657428741455,-0.0,-6.90136658931806e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3649597167969,0.0,0.0,9.442415466764942e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3651123046875,0.0,0.0,9.943322947947308e-05,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.36505126953125,0.0,0.0,7.344108598772436e-05,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3649597167969,0.0,0.0,9.94331858237274e-05,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3647155761719,0.0,0.0,0.0004716678231488,284.2718811035156,294.1499938964844,286.45001220703125,282.7449645996094,288.930419921875,286.5325012207031,284.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060967179015,6.576977629180192e-09,0.0010060900822281,-0.0162827707827091,0.0,0.0,0.0,-0.0080733057111501,60.0,1.5038994550704956,-0.0,-6.901427695993334e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3649597167969,0.0,0.0,9.442415466764942e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3651123046875,0.0,0.0,9.943322947947308e-05,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.36505126953125,0.0,0.0,7.344108598772436e-05,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3649597167969,0.0,0.0,9.94331858237274e-05,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3647155761719,0.0,0.0,0.0004716678231488,284.2718811035156,294.1499938964844,286.45001220703125,282.7449645996094,288.930419921875,286.5325012207031,284.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060967179015,6.576977629180192e-09,0.0010060900822281,-0.0162827707827091,0.0,0.0,0.0,-0.0080733057111501,60.0,1.5038994550704956,-0.0,-6.901427695993334e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3641662597656,0.0,0.0,9.442123700864612e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36431884765625,0.0,0.0,9.943015174940228e-05,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3642578125,0.0,0.0,7.343881588894874e-05,298.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3641662597656,0.0,0.0,9.94301080936566e-05,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3638916015625,0.0,0.0,0.0004716532421298,284.2715759277344,294.1499938964844,286.45001220703125,282.75396728515625,288.9084167480469,286.5231628417969,284.3391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060652857646,6.573324107250755e-09,0.0010060587665066,-0.0162732005119323,0.0,0.0,0.0,-0.0080714942887425,60.0,1.5030546188354492,-0.0,-6.900999238723672e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3633728027344,0.0,0.0,9.441658039577304e-05,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.363525390625,0.0,0.0,9.942524775397032e-05,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36346435546875,0.0,0.0,7.343519246205688e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3633728027344,0.0,0.0,9.942520409822464e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3631286621094,0.0,0.0,0.0004716299881692,284.2712707519531,294.1499938964844,286.45001220703125,282.7626647949219,288.8865966796875,286.51483154296875,284.3399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060155764222,6.5675092031369794e-09,0.0010060089407488,-0.0162579677999019,0.0,0.0,0.0,-0.0080686109140515,60.0,1.5022766590118408,-0.0,-6.900317117697341e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
