time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272820,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36181640625,0.0,0.0,9.440181020181626e-05,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619689941406,0.0,0.0,9.940969903254882e-05,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619079589844,0.0,0.0,7.342370372498408e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.36181640625,0.0,0.0,9.940965537680312e-05,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.361572265625,0.0,0.0,0.000471556209959,284.27069091796875,294.1499938964844,286.45001220703125,282.7791442871094,288.843505859375,286.50079345703125,284.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058581829071,6.549086162266349e-09,0.001005851663649,-0.0162097103893756,0.0,0.0,0.0,-0.0080594792962074,60.0,1.5008091926574707,-0.0,-6.89815564669516e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.36181640625,0.0,0.0,9.440181020181626e-05,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619689941406,0.0,0.0,9.940969903254882e-05,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619079589844,0.0,0.0,7.342370372498408e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.36181640625,0.0,0.0,9.940965537680312e-05,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.361572265625,0.0,0.0,0.000471556209959,284.27069091796875,294.1499938964844,286.45001220703125,282.7791442871094,288.843505859375,286.50079345703125,284.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058581829071,6.549086162266349e-09,0.001005851663649,-0.0162097103893756,0.0,0.0,0.0,-0.0080594792962074,60.0,1.5008091926574707,-0.0,-6.89815564669516e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3602905273437,0.0,0.0,9.43802369874902e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3604431152344,0.0,0.0,9.938697621691972e-05,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3603820800781,0.0,0.0,7.340692536672577e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3602905273437,0.0,0.0,9.938693983713164e-05,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36004638671875,0.0,0.0,0.0004714484675787,284.2701416015625,294.1499938964844,286.45001220703125,282.79443359375,288.8011779785156,286.4897155761719,284.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056281462311,6.522181905666001e-09,0.0010056216269731,-0.0161392353475093,0.0,0.0,0.0,-0.0080461418256163,60.0,1.4993633031845093,-0.0,-6.895000126405648e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3602905273437,0.0,0.0,9.43802369874902e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3604431152344,0.0,0.0,9.938697621691972e-05,298.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3603820800781,0.0,0.0,7.340692536672577e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3602905273437,0.0,0.0,9.938693983713164e-05,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36004638671875,0.0,0.0,0.0004714484675787,284.2701416015625,294.1499938964844,286.45001220703125,282.79443359375,288.8011779785156,286.4897155761719,284.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056281462311,6.522181905666001e-09,0.0010056216269731,-0.0161392353475093,0.0,0.0,0.0,-0.0080461418256163,60.0,1.4993633031845093,-0.0,-6.895000126405648e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3588256835937,0.0,0.0,9.435162792215124e-05,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3589782714844,0.0,0.0,9.93568464764394e-05,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3589172363281,0.0,0.0,7.338466821238399e-05,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3588256835937,0.0,0.0,9.935681009665132e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.35858154296875,0.0,0.0,0.0004713055386673,284.2696533203125,294.1499938964844,286.45001220703125,282.8085632324219,288.7596435546875,286.4812316894531,284.3446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053231380879,6.4865091076171674e-09,0.0010053166188299,-0.0160457920283079,0.0,0.0,0.0,-0.0080284569412469,60.0,1.4978699684143066,-0.0,-6.890817161320228e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3588256835937,0.0,0.0,9.435162792215124e-05,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3589782714844,0.0,0.0,9.93568464764394e-05,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3589172363281,0.0,0.0,7.338466821238399e-05,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3588256835937,0.0,0.0,9.935681009665132e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.35858154296875,0.0,0.0,0.0004713055386673,284.2696533203125,294.1499938964844,286.45001220703125,282.8085632324219,288.7596435546875,286.4812316894531,284.3446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053231380879,6.4865091076171674e-09,0.0010053166188299,-0.0160457920283079,0.0,0.0,0.0,-0.0080284569412469,60.0,1.4978699684143066,-0.0,-6.890817161320228e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3573913574219,0.0,0.0,9.431698708795012e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3575439453125,0.0,0.0,9.932037210091949e-05,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3574523925781,0.0,0.0,7.335772534133866e-05,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3573913574219,0.0,0.0,9.93203357211314e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3571472167969,0.0,0.0,0.0004711325163953,284.2691650390625,294.1499938964844,286.45001220703125,282.82159423828125,288.7188415527344,286.4745788574219,284.3461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049537522718,6.443325872851346e-09,0.0010049473494291,-0.0159326754510402,0.0,0.0,0.0,-0.0080070495605468,60.0,1.496309757232666,-0.0,-6.885755965413409e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3573913574219,0.0,0.0,9.431698708795012e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3575439453125,0.0,0.0,9.932037210091949e-05,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3574523925781,0.0,0.0,7.335772534133866e-05,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3573913574219,0.0,0.0,9.93203357211314e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3571472167969,0.0,0.0,0.0004711325163953,284.2691650390625,294.1499938964844,286.45001220703125,282.82159423828125,288.7188415527344,286.4745788574219,284.3461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049537522718,6.443325872851346e-09,0.0010049473494291,-0.0159326754510402,0.0,0.0,0.0,-0.0080070495605468,60.0,1.496309757232666,-0.0,-6.885755965413409e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.356689453125,0.0,0.0,9.429709461983292e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3568420410156,0.0,0.0,9.929941734299064e-05,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.35675048828125,0.0,0.0,7.33422493794933e-05,298.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.356689453125,0.0,0.0,9.929938096320257e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3564453125,0.0,0.0,0.0004710331268142,284.2689514160156,294.1499938964844,286.45001220703125,282.82769775390625,288.69879150390625,286.4719543457031,284.346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047416435554,6.41852437865964e-09,0.0010047352407127,-0.0158677082508802,0.0,0.0,0.0,-0.0079947542399168,60.0,1.4954959154129028,-0.0,-6.882849135081416e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3559875488281,0.0,0.0,9.427636541659012e-05,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35614013671875,0.0,0.0,9.92775967461057e-05,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3560791015625,0.0,0.0,7.332613313337788e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3559875488281,0.0,0.0,9.927756036631764e-05,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3557434082031,0.0,0.0,0.0004709296044893,284.26873779296875,294.1499938964844,286.45001220703125,282.83355712890625,288.67889404296875,286.46954345703125,284.34765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045205708593,6.392691709322662e-09,0.0010045141680166,-0.0158000383526086,0.0,0.0,0.0,-0.0079819466918706,60.0,1.494670271873474,-0.0,-6.879822933569812e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35479736328125,0.0,0.0,9.423711890121922e-05,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3549194335937,0.0,0.0,9.923626203089952e-05,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3548583984375,0.0,0.0,7.329560321522877e-05,298.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35479736328125,0.0,0.0,9.923622565111144e-05,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.35455322265625,0.0,0.0,0.0004707335610873,284.2684020996094,294.1499938964844,286.45001220703125,282.8432312011719,288.64422607421875,286.4658508300781,284.3489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041024070233,6.343765956984271e-09,0.0010040960041806,-0.0156718771904706,0.0,0.0,0.0,-0.0079576931893825,60.0,1.493181228637695,-0.0,-6.874092406405907e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3546447753906,0.0,0.0,9.423128358321264e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3547668457031,0.0,0.0,9.923012112267315e-05,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3547058105469,0.0,0.0,7.329107029363513e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3546447753906,0.0,0.0,9.923008474288508e-05,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3544006347656,0.0,0.0,0.0004707044281531,284.2683410644531,294.1499938964844,286.45001220703125,282.844482421875,288.6395874023437,286.4654541015625,284.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040402412414,6.336499325243494e-09,0.001004033954814,-0.0156528428196907,0.0,0.0,0.0,-0.0079540908336639,60.0,1.4929720163345337,-0.0,-6.873241886751202e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3533020019531,0.0,0.0,9.418166882824151e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3534545898437,0.0,0.0,9.91778724710457e-05,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3533935546875,0.0,0.0,7.32524786144495e-05,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3533020019531,0.0,0.0,9.917783609125765e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.35308837890625,0.0,0.0,0.0004704565799329,284.2679748535156,294.1499938964844,286.45001220703125,282.8544616699219,288.6009521484375,286.46221923828125,284.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035113664343,6.274656350058194e-09,0.001003505080007,-0.0154908439144492,0.0,0.0,0.0,-0.0079234326258301,60.0,1.4912117719650269,-0.0,-6.86600287735928e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3533020019531,0.0,0.0,9.418166882824151e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3534545898437,0.0,0.0,9.91778724710457e-05,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3533935546875,0.0,0.0,7.32524786144495e-05,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3533020019531,0.0,0.0,9.917783609125765e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.35308837890625,0.0,0.0,0.0004704565799329,284.2679748535156,294.1499938964844,286.45001220703125,282.8544616699219,288.6009521484375,286.46221923828125,284.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035113664343,6.274656350058194e-09,0.001003505080007,-0.0154908439144492,0.0,0.0,0.0,-0.0079234326258301,60.0,1.4912117719650269,-0.0,-6.86600287735928e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3520202636719,0.0,0.0,9.412792132934555e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3521423339844,0.0,0.0,9.912127279676496e-05,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3520812988281,0.0,0.0,7.32106709619984e-05,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3520202636719,0.0,0.0,9.91212364169769e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3517761230469,0.0,0.0,0.0004701881262008,284.2676696777344,294.1499938964844,286.45001220703125,282.8634948730469,288.5630798339844,286.4597473144531,284.35205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029384866356,6.2076708218228305e-09,0.0010029323166236,-0.0153153715655207,0.0,0.0,0.0,-0.0078902253881096,60.0,1.489394187927246,-0.0,-6.858165590983846e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3520202636719,0.0,0.0,9.412792132934555e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3521423339844,0.0,0.0,9.912127279676496e-05,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3520812988281,0.0,0.0,7.32106709619984e-05,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3520202636719,0.0,0.0,9.91212364169769e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3517761230469,0.0,0.0,0.0004701881262008,284.2676696777344,294.1499938964844,286.45001220703125,282.8634948730469,288.5630798339844,286.4597473144531,284.35205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029384866356,6.2076708218228305e-09,0.0010029323166236,-0.0153153715655207,0.0,0.0,0.0,-0.0078902253881096,60.0,1.489394187927246,-0.0,-6.858165590983846e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35076904296875,0.0,0.0,9.407086326973511e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.35089111328125,0.0,0.0,9.906118793878704e-05,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.350830078125,0.0,0.0,7.31662948965095e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.35076904296875,0.0,0.0,9.906115155899896e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3505249023437,0.0,0.0,0.0004699031123891,284.2673645019531,294.1499938964844,286.45001220703125,282.8716735839844,288.52587890625,286.457763671875,284.3534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023303329944,6.13655792847112e-09,0.0010023242793977,-0.015129086561501,0.0,0.0,0.0,-0.0078549720346927,60.0,1.4875304698944092,-0.0,-6.84985081988998e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35076904296875,0.0,0.0,9.407086326973511e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.35089111328125,0.0,0.0,9.906118793878704e-05,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.350830078125,0.0,0.0,7.31662948965095e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.35076904296875,0.0,0.0,9.906115155899896e-05,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3505249023437,0.0,0.0,0.0004699031123891,284.2673645019531,294.1499938964844,286.45001220703125,282.8716735839844,288.52587890625,286.457763671875,284.3534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023303329944,6.13655792847112e-09,0.0010023242793977,-0.015129086561501,0.0,0.0,0.0,-0.0078549720346927,60.0,1.4875304698944092,-0.0,-6.84985081988998e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35015869140625,0.0,0.0,9.404098091181368e-05,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35028076171875,0.0,0.0,9.902972669806331e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3502197265625,0.0,0.0,7.31430554878898e-05,298.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.35015869140625,0.0,0.0,9.902969031827524e-05,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3499450683594,0.0,0.0,0.0004697538388427,284.2672424316406,294.1499938964844,286.45001220703125,282.8754272460937,288.50762939453125,286.4570007324219,284.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020119370892,6.099318827779143e-09,0.0010020057670772,-0.0150315351784229,0.0,0.0,0.0,-0.0078365104272961,60.0,1.4865802526474,-0.0,-6.845498745633449e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3495483398437,0.0,0.0,9.40107711357996e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3497009277344,0.0,0.0,9.899790893541648e-05,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3496398925781,0.0,0.0,7.311955414479598e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3495483398437,0.0,0.0,9.899787255562842e-05,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3493347167969,0.0,0.0,0.0004696029354818,284.2671203613281,294.1499938964844,286.45001220703125,282.87896728515625,288.489501953125,286.456298828125,284.3548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016896994784,6.0616640595867474e-09,0.0010016836458817,-0.0149328950792551,0.0,0.0,0.0,-0.0078178429976105,60.0,1.4856247901916504,-0.0,-6.84109977555636e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3483581542969,0.0,0.0,9.394928929395974e-05,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3485107421875,0.0,0.0,9.893316746456549e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.34844970703125,0.0,0.0,7.307173655135557e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.348388671875,0.0,0.0,9.89331310847774e-05,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.34814453125,0.0,0.0,0.0004692958318628,284.2668762207031,294.1499938964844,286.45001220703125,282.8854675292969,288.4536437988281,286.4550476074219,284.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985043571854476e-09,0.0010010286932811,-0.0147321792319417,0.0,0.0,0.0,-0.0077798594720661,60.0,1.4837013483047483,-0.0,-6.832152621427667e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3483581542969,0.0,0.0,9.394928929395974e-05,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3485107421875,0.0,0.0,9.893316746456549e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.34844970703125,0.0,0.0,7.307173655135557e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.348388671875,0.0,0.0,9.89331310847774e-05,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.34814453125,0.0,0.0,0.0004692958318628,284.2668762207031,294.1499938964844,286.45001220703125,282.8854675292969,288.4536437988281,286.4550476074219,284.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985043571854476e-09,0.0010010286932811,-0.0147321792319417,0.0,0.0,0.0,-0.0077798594720661,60.0,1.4837013483047483,-0.0,-6.832152621427667e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.34722900390625,0.0,0.0,9.38860248425044e-05,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.34735107421875,0.0,0.0,9.88665415206924e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3472900390625,0.0,0.0,7.302252197405323e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.34722900390625,0.0,0.0,9.886650514090434e-05,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3470153808594,0.0,0.0,0.0004689797933679,284.26666259765625,294.1499938964844,286.45001220703125,282.8912048339844,288.41845703125,286.4540710449219,284.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003603529185,5.906193756288758e-09,0.001000354415737,-0.0145256211981177,0.0,0.0,0.0,-0.0077407700009644,60.0,1.4817566871643066,-0.0,-6.822950382456838e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.34722900390625,0.0,0.0,9.38860248425044e-05,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.34735107421875,0.0,0.0,9.88665415206924e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3472900390625,0.0,0.0,7.302252197405323e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.34722900390625,0.0,0.0,9.886650514090434e-05,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3470153808594,0.0,0.0,0.0004689797933679,284.26666259765625,294.1499938964844,286.45001220703125,282.8912048339844,288.41845703125,286.4540710449219,284.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003603529185,5.906193756288758e-09,0.001000354415737,-0.0145256211981177,0.0,0.0,0.0,-0.0077407700009644,60.0,1.4817566871643066,-0.0,-6.822950382456838e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3460998535156,0.0,0.0,9.382202551933004e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.34625244140625,0.0,0.0,9.879914432531224e-05,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.34619140625,0.0,0.0,7.29727471480146e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3460998535156,0.0,0.0,9.879910794552416e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34588623046875,0.0,0.0,0.0004686601168941,284.2665100097656,294.1499938964844,286.45001220703125,282.896240234375,288.3839416503906,286.45330810546875,284.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996781591325,5.826436222378106e-09,0.0009996723383665,-0.0143166836351156,0.0,0.0,0.0,-0.0077012307010591,60.0,1.4798035621643066,-0.0,-6.81364937804574e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3460998535156,0.0,0.0,9.382202551933004e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.34625244140625,0.0,0.0,9.879914432531224e-05,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.34619140625,0.0,0.0,7.29727471480146e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3460998535156,0.0,0.0,9.879910794552416e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34588623046875,0.0,0.0,0.0004686601168941,284.2665100097656,294.1499938964844,286.45001220703125,282.896240234375,288.3839416503906,286.45330810546875,284.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996781591325,5.826436222378106e-09,0.0009996723383665,-0.0143166836351156,0.0,0.0,0.0,-0.0077012307010591,60.0,1.4798035621643066,-0.0,-6.81364937804574e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.34503173828125,0.0,0.0,9.375790978083388e-05,298.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3451538085937,0.0,0.0,9.873163071461022e-05,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3450927734375,0.0,0.0,7.29228850104846e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.34503173828125,0.0,0.0,9.873160161077976e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3448181152344,0.0,0.0,0.0004683398583438,284.266357421875,294.1499938964844,286.45001220703125,282.90057373046875,288.3500671386719,286.4526672363281,284.3603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989949176087,5.746540132633981e-09,0.000998989213258,-0.0141073809936642,0.0,0.0,0.0,-0.0076616229489445,60.0,1.47785222530365,-0.0,-6.804338426036338e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.34503173828125,0.0,0.0,9.375790978083388e-05,298.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3451538085937,0.0,0.0,9.873163071461022e-05,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3450927734375,0.0,0.0,7.29228850104846e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.34503173828125,0.0,0.0,9.873160161077976e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3448181152344,0.0,0.0,0.0004683398583438,284.266357421875,294.1499938964844,286.45001220703125,282.90057373046875,288.3500671386719,286.4526672363281,284.3603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989949176087,5.746540132633981e-09,0.000998989213258,-0.0141073809936642,0.0,0.0,0.0,-0.0076616229489445,60.0,1.47785222530365,-0.0,-6.804338426036338e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3445129394531,0.0,0.0,9.37261211220175e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3446350097656,0.0,0.0,9.869816130958498e-05,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3445739746094,0.0,0.0,7.289816130651161e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3445129394531,0.0,0.0,9.86981249297969e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.34429931640625,0.0,0.0,0.0004681810678448,284.2663269042969,294.1499938964844,286.45001220703125,282.90252685546875,288.3334350585937,286.4524230957031,284.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986561490222,5.706923378312467e-09,0.0009986504446715,-0.0140035962685942,0.0,0.0,0.0,-0.007641983218491,60.0,1.4768824577331543,-0.0,-6.799723450967576e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.343994140625,0.0,0.0,9.369452891405672e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3441162109375,0.0,0.0,9.866488835541531e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34405517578125,0.0,0.0,7.28735831216909e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.343994140625,0.0,0.0,9.866485197562724e-05,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3437805175781,0.0,0.0,0.0004680232377722,284.2662658691406,294.1499938964844,286.45001220703125,282.904296875,288.3169860839844,286.45220947265625,284.36163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983194759115,5.667546432164272e-09,0.0009983137715607,-0.0139004411175847,0.0,0.0,0.0,-0.0076224626973271,60.0,1.4759169816970823,-0.0,-6.795139029236452e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.343017578125,0.0,0.0,9.36344004003331e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3431396484375,0.0,0.0,9.860156569629908e-05,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.34307861328125,0.0,0.0,7.282681326614693e-05,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.343017578125,0.0,0.0,9.860153659246862e-05,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3428039550781,0.0,0.0,0.0004677229153458,284.2662048339844,294.1499938964844,286.45001220703125,282.9073181152344,288.2856140136719,286.4518127441406,284.3628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976786095649,5.5926139275186415e-09,0.0009976730216294,-0.0137041378766298,0.0,0.0,0.0,-0.0075853150337934,60.0,1.47407329082489,-0.0,-6.786417827697734e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3429870605469,0.0,0.0,9.363189747091384e-05,298.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3431091308594,0.0,0.0,9.859893179964274e-05,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3430480957031,0.0,0.0,7.282487058546394e-05,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3429870605469,0.0,0.0,9.859889541985468e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3427734375,0.0,0.0,0.0004677104006987,284.26617431640625,294.1499938964844,286.45001220703125,282.9074401855469,288.2843017578125,286.4518127441406,284.3629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976518340408,5.589494200819445e-09,0.0009976462461054,-0.013695964589715,0.0,0.0,0.0,-0.0075837685726583,60.0,1.4739965200424194,-0.0,-6.786054740359759e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3420104980469,0.0,0.0,9.357131057186052e-05,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3421325683594,0.0,0.0,9.853512892732395e-05,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3420715332031,0.0,0.0,7.277774420799688e-05,298.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3420104980469,0.0,0.0,9.85350925475359e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.341796875,0.0,0.0,0.0004674077499657,284.2661437988281,294.1499938964844,286.45001220703125,282.9100036621094,288.2522888183594,286.45147705078125,284.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970060782507,5.513984824290219e-09,0.0009970006067305,-0.0134981488808989,0.0,0.0,0.0,-0.0075463349930942,60.0,1.4721088409423828,-0.0,-6.777272432145764e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3420104980469,0.0,0.0,9.357131057186052e-05,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3421325683594,0.0,0.0,9.853512892732395e-05,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3420715332031,0.0,0.0,7.277774420799688e-05,298.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3420104980469,0.0,0.0,9.85350925475359e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.341796875,0.0,0.0,0.0004674077499657,284.2661437988281,294.1499938964844,286.45001220703125,282.9100036621094,288.2522888183594,286.45147705078125,284.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970060782507,5.513984824290219e-09,0.0009970006067305,-0.0134981488808989,0.0,0.0,0.0,-0.0075463349930942,60.0,1.4721088409423828,-0.0,-6.777272432145764e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.341064453125,0.0,0.0,9.351305197924376e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3411865234375,0.0,0.0,9.84737853286788e-05,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34112548828125,0.0,0.0,7.273243681993335e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.341064453125,0.0,0.0,9.847374894889072e-05,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3408508300781,0.0,0.0,0.0004671167698688,284.26611328125,294.1499938964844,286.45001220703125,282.9120788574219,288.2208251953125,286.45123291015625,284.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963852353394,5.441387340709981e-09,0.0009963797638192,-0.013307960703969,0.0,0.0,0.0,-0.007510345429182,60.0,1.4702606201171875,-0.0,-6.768834737158613e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.341064453125,0.0,0.0,9.351305197924376e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3411865234375,0.0,0.0,9.84737853286788e-05,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34112548828125,0.0,0.0,7.273243681993335e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.341064453125,0.0,0.0,9.847374894889072e-05,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3408508300781,0.0,0.0,0.0004671167698688,284.26611328125,294.1499938964844,286.45001220703125,282.9120788574219,288.2208251953125,286.45123291015625,284.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963852353394,5.441387340709981e-09,0.0009963797638192,-0.013307960703969,0.0,0.0,0.0,-0.007510345429182,60.0,1.4702606201171875,-0.0,-6.768834737158613e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3401184082031,0.0,0.0,9.34577692532912e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3402404785156,0.0,0.0,9.84155703918077e-05,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3402099609375,0.0,0.0,7.268943591043353e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.34014892578125,0.0,0.0,9.841553401201963e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3399353027344,0.0,0.0,0.0004668406327255,284.26611328125,294.1499938964844,286.45001220703125,282.9136962890625,288.1899108886719,286.4510192871094,284.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957960573956,5.372492228872261e-09,0.0009957907022908,-0.0131274694576859,0.0,0.0,0.0,-0.0074761910364031,60.0,1.4684607982635498,-0.0,-6.760831894325747e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3401184082031,0.0,0.0,9.34577692532912e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3402404785156,0.0,0.0,9.84155703918077e-05,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3402099609375,0.0,0.0,7.268943591043353e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.34014892578125,0.0,0.0,9.841553401201963e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3399353027344,0.0,0.0,0.0004668406327255,284.26611328125,294.1499938964844,286.45001220703125,282.9136962890625,288.1899108886719,286.4510192871094,284.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957960573956,5.372492228872261e-09,0.0009957907022908,-0.0131274694576859,0.0,0.0,0.0,-0.0074761910364031,60.0,1.4684607982635498,-0.0,-6.760831894325747e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3396911621094,0.0,0.0,9.343187412014232e-05,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3398132324219,0.0,0.0,9.838830010266976e-05,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3397521972656,0.0,0.0,7.266929605975747e-05,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3396911621094,0.0,0.0,9.838826372288167e-05,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3394775390625,0.0,0.0,0.0004667112661991,284.26611328125,294.1499938964844,286.45001220703125,282.9143371582031,288.1747436523437,286.450927734375,284.367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955201530829,5.340217157367988e-09,0.0009955147979781,-0.0130429146811366,0.0,0.0,0.0,-0.0074601913802325,60.0,1.467589020729065,-0.0,-6.757083781394614e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
