time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275160,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3392333984375,0.0,0.0,9.340643009636552e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.33935546875,0.0,0.0,9.836151002673432e-05,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3392944335937,0.0,0.0,7.264950545504689e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3392333984375,0.0,0.0,9.836147364694624e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.33905029296875,0.0,0.0,0.0004665841697715,284.2661437988281,294.1499938964844,286.45001220703125,282.91485595703125,288.1596374511719,286.4508361816406,284.3680725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952490217983,5.3085087436954845e-09,0.0009952436666935,-0.0129598462954163,0.0,0.0,0.0,-0.0074444725178182,60.0,1.466724514961243,-0.0,-6.753403170023375e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.33837890625,0.0,0.0,9.335850336356089e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3385009765625,0.0,0.0,9.831102943280712e-05,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.33843994140625,0.0,0.0,7.261222344823182e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33837890625,0.0,0.0,9.831100032897666e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.33819580078125,0.0,0.0,0.0004663447616621,284.2662048339844,294.1499938964844,286.45001220703125,282.9156799316406,288.1297607421875,286.45068359375,284.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947377257049,5.248770307275663e-09,0.0009947324870154,-0.0128033412620425,0.0,0.0,0.0,-0.0074148555286228,60.0,1.465040922164917,-0.0,-6.746471825636037e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.33837890625,0.0,0.0,9.335850336356089e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3385009765625,0.0,0.0,9.831102943280712e-05,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.33843994140625,0.0,0.0,7.261222344823182e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33837890625,0.0,0.0,9.831100032897666e-05,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.33819580078125,0.0,0.0,0.0004663447616621,284.2662048339844,294.1499938964844,286.45001220703125,282.9156799316406,288.1297607421875,286.45068359375,284.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947377257049,5.248770307275663e-09,0.0009947324870154,-0.0128033412620425,0.0,0.0,0.0,-0.0074148555286228,60.0,1.465040922164917,-0.0,-6.746471825636037e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3375549316406,0.0,0.0,9.33152696234174e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3376770019531,0.0,0.0,9.826550376601516e-05,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3376159667969,0.0,0.0,7.257859397213906e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3375549316406,0.0,0.0,9.826547466218472e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3373413085937,0.0,0.0,0.0004661287821363,284.2662658691406,294.1499938964844,286.45001220703125,282.9161376953125,288.1004333496094,286.4505615234375,284.3705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942770702764,5.194886298909296e-09,0.0009942718315869,-0.0126621732488274,0.0,0.0,0.0,-0.007388143800199,60.0,1.4634337425231934,-0.0,-6.740222602275028e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3375549316406,0.0,0.0,9.33152696234174e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3376770019531,0.0,0.0,9.826550376601516e-05,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3376159667969,0.0,0.0,7.257859397213906e-05,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3375549316406,0.0,0.0,9.826547466218472e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3373413085937,0.0,0.0,0.0004661287821363,284.2662658691406,294.1499938964844,286.45001220703125,282.9161376953125,288.1004333496094,286.4505615234375,284.3705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942770702764,5.194886298909296e-09,0.0009942718315869,-0.0126621732488274,0.0,0.0,0.0,-0.007388143800199,60.0,1.4634337425231934,-0.0,-6.740222602275028e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3367614746094,0.0,0.0,9.32779730646871e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3368530273437,0.0,0.0,9.82262281468138e-05,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3368225097656,0.0,0.0,7.254958472913131e-05,298.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3367614746094,0.0,0.0,9.822619904298337e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3365478515625,0.0,0.0,0.0004659424885176,284.2663879394531,294.1499938964844,286.45001220703125,282.91632080078125,288.0717468261719,286.4504699707031,284.3717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938795119524,5.148400372689821e-09,0.0009938743896782,-0.0125403879210352,0.0,0.0,0.0,-0.0073650986887514,60.0,1.4619221687316897,-0.0,-6.734833135624285e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3367614746094,0.0,0.0,9.32779730646871e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3368530273437,0.0,0.0,9.82262281468138e-05,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3368225097656,0.0,0.0,7.254958472913131e-05,298.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3367614746094,0.0,0.0,9.822619904298337e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3365478515625,0.0,0.0,0.0004659424885176,284.2663879394531,294.1499938964844,286.45001220703125,282.91632080078125,288.0717468261719,286.4504699707031,284.3717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938795119524,5.148400372689821e-09,0.0009938743896782,-0.0125403879210352,0.0,0.0,0.0,-0.0073650986887514,60.0,1.4619221687316897,-0.0,-6.734833135624285e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3359680175781,0.0,0.0,9.324574057245628e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3360900878906,0.0,0.0,9.819229308050126e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3360290527344,0.0,0.0,7.252451905515045e-05,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3359680175781,0.0,0.0,9.81922567007132e-05,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3357849121094,0.0,0.0,0.0004657815152313,284.2665100097656,294.1499938964844,286.45001220703125,282.916259765625,288.0434875488281,286.4504089355469,284.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993535737507,5.108228950945204e-09,0.0009935306152328,-0.0124351447448134,0.0,0.0,0.0,-0.0073451828211545,60.0,1.4604878425598145,-0.0,-6.730178370162322e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3359680175781,0.0,0.0,9.324574057245628e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3360900878906,0.0,0.0,9.819229308050126e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3360290527344,0.0,0.0,7.252451905515045e-05,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3359680175781,0.0,0.0,9.81922567007132e-05,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3357849121094,0.0,0.0,0.0004657815152313,284.2665100097656,294.1499938964844,286.45001220703125,282.916259765625,288.0434875488281,286.4504089355469,284.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993535737507,5.108228950945204e-09,0.0009935306152328,-0.0124351447448134,0.0,0.0,0.0,-0.0073451828211545,60.0,1.4604878425598145,-0.0,-6.730178370162322e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3356018066406,0.0,0.0,9.323219273937866e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.335693359375,0.0,0.0,9.817801765166224e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3356628417969,0.0,0.0,7.251398346852511e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3356018066406,0.0,0.0,9.817798854783176e-05,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3354187011719,0.0,0.0,0.0004657138197217,284.2665710449219,294.1499938964844,286.45001220703125,282.9161376953125,288.029541015625,286.4503479003906,284.3736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933916153386,5.0913357974025075e-09,0.0009933864930644,-0.0123908864334225,0.0,0.0,0.0,-0.0073368097655475,60.0,1.4598112106323242,-0.0,-6.728220824925303e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3352355957031,0.0,0.0,9.321981633547692e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3353271484375,0.0,0.0,9.816498641157524e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3352966308594,0.0,0.0,7.250435737660155e-05,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3352355957031,0.0,0.0,9.816495730774476e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3350524902344,0.0,0.0,0.0004656520031858,284.2666320800781,294.1499938964844,286.45001220703125,282.9159545898437,288.0157165527344,286.4503173828125,284.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932596003636,5.075909470519946e-09,0.0009932545945048,-0.0123504716902971,0.0,0.0,0.0,-0.007329162210226,60.0,1.4591535329818726,-0.0,-6.726433809944865e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3345031738281,0.0,0.0,9.320036770077422e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3346252441406,0.0,0.0,9.814451186684892e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3345642089844,0.0,0.0,7.248923066072166e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3345031738281,0.0,0.0,9.814448276301846e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3343200683594,0.0,0.0,0.0004655548837035,284.2668151855469,294.1499938964844,286.45001220703125,282.9154968261719,287.9884338378906,286.4502868652344,284.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930520318448,5.0516621996621325e-09,0.0009930469095706,-0.0122869471088051,0.0,0.0,0.0,-0.0073171402327716,60.0,1.457921862602234,-0.0,-6.723625745053141e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3345031738281,0.0,0.0,9.320036770077422e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3346252441406,0.0,0.0,9.814451186684892e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3345642089844,0.0,0.0,7.248923066072166e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3345031738281,0.0,0.0,9.814448276301846e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3343200683594,0.0,0.0,0.0004655548837035,284.2668151855469,294.1499938964844,286.45001220703125,282.9154968261719,287.9884338378906,286.4502868652344,284.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930520318448,5.0516621996621325e-09,0.0009930469095706,-0.0122869471088051,0.0,0.0,0.0,-0.0073171402327716,60.0,1.457921862602234,-0.0,-6.723625745053141e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.33380126953125,0.0,0.0,9.318764205090702e-05,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3339233398437,0.0,0.0,9.813110227696598e-05,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3338623046875,0.0,0.0,7.247932808240876e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.33380126953125,0.0,0.0,9.813107317313552e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3336181640625,0.0,0.0,0.000465491291834,284.2669982910156,294.1499938964844,286.45001220703125,282.9149169921875,287.961669921875,286.4502258300781,284.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929162915796,5.035782901785524e-09,0.0009929111693054,-0.0122453449293971,0.0,0.0,0.0,-0.0073092682287096,60.0,1.456800937652588,-0.0,-6.721786860452994e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.33380126953125,0.0,0.0,9.318764205090702e-05,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3339233398437,0.0,0.0,9.813110227696598e-05,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3338623046875,0.0,0.0,7.247932808240876e-05,298.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.33380126953125,0.0,0.0,9.813107317313552e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3336181640625,0.0,0.0,0.000465491291834,284.2669982910156,294.1499938964844,286.45001220703125,282.9149169921875,287.961669921875,286.4502258300781,284.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929162915796,5.035782901785524e-09,0.0009929111693054,-0.0122453449293971,0.0,0.0,0.0,-0.0073092682287096,60.0,1.456800937652588,-0.0,-6.721786860452994e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3331298828125,0.0,0.0,9.317803051089868e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.333251953125,0.0,0.0,9.812098141992465e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.33319091796875,0.0,0.0,7.247185567393899e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3331604003906,0.0,0.0,9.81209523160942e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3329772949219,0.0,0.0,0.0004654432996176,284.2672119140625,294.1499938964844,286.45001220703125,282.9140014648437,287.9353332519531,286.4501953125,284.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928136132657,5.023794713565621e-09,0.0009928086074069,-0.0122139370068907,0.0,0.0,0.0,-0.0073033249936997,60.0,1.4557520151138306,-0.0,-6.720399170490057e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3331298828125,0.0,0.0,9.317803051089868e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.333251953125,0.0,0.0,9.812098141992465e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.33319091796875,0.0,0.0,7.247185567393899e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3331604003906,0.0,0.0,9.81209523160942e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3329772949219,0.0,0.0,0.0004654432996176,284.2672119140625,294.1499938964844,286.45001220703125,282.9140014648437,287.9353332519531,286.4501953125,284.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928136132657,5.023794713565621e-09,0.0009928086074069,-0.0122139370068907,0.0,0.0,0.0,-0.0073033249936997,60.0,1.4557520151138306,-0.0,-6.720399170490057e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.33251953125,0.0,0.0,9.316785144619644e-05,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3326110839844,0.0,0.0,9.811026393435895e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.33258056640625,0.0,0.0,7.246393943205476e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.33251953125,0.0,0.0,9.81102348305285e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.33233642578125,0.0,0.0,0.0004653924552258,284.2674560546875,294.1499938964844,286.45001220703125,282.9125061035156,287.9095764160156,286.4501647949219,284.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927051141858,5.011094206253119e-09,0.0009927001083269,-0.0121806636452674,0.0,0.0,0.0,-0.0072970292530953,60.0,1.4547414779663086,-0.0,-6.718928347027031e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.33251953125,0.0,0.0,9.316785144619644e-05,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3326110839844,0.0,0.0,9.811026393435895e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.33258056640625,0.0,0.0,7.246393943205476e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.33251953125,0.0,0.0,9.81102348305285e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.33233642578125,0.0,0.0,0.0004653924552258,284.2674560546875,294.1499938964844,286.45001220703125,282.9125061035156,287.9095764160156,286.4501647949219,284.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927051141858,5.011094206253119e-09,0.0009927001083269,-0.0121806636452674,0.0,0.0,0.0,-0.0072970292530953,60.0,1.4547414779663086,-0.0,-6.718928347027031e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33221435546875,0.0,0.0,9.316242358181626e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3323059082031,0.0,0.0,9.810455230763182e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.332275390625,0.0,0.0,7.245971937663853e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.33221435546875,0.0,0.0,9.810452320380136e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.33203125,0.0,0.0,0.0004653653595596,284.2676086425781,294.1499938964844,286.45001220703125,282.9115600585937,287.8969116210937,286.4501342773437,284.37957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926472557708,5.004327174873424e-09,0.000992642249912,-0.0121629340574145,0.0,0.0,0.0,-0.0072936741635203,60.0,1.4542394876480105,-0.0,-6.718145328932223e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3319091796875,0.0,0.0,9.315687202615663e-05,298.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3320007324219,0.0,0.0,9.80986951617524e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3319702148437,0.0,0.0,7.245539018185809e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3319091796875,0.0,0.0,9.809867333387956e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33172607421875,0.0,0.0,0.0004653375945053,284.2677307128906,294.1499938964844,286.45001220703125,282.91046142578125,287.88433837890625,286.4501342773437,284.3801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925878839567,4.997393165950825e-09,0.0009925828780978,-0.012144767679274,0.0,0.0,0.0,-0.0072902366518974,60.0,1.4537376165390017,-0.0,-6.717342415640816e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3313293457031,0.0,0.0,9.314534690929575e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3314208984375,0.0,0.0,9.808656614040956e-05,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33135986328125,0.0,0.0,7.244643347803503e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3313293457031,0.0,0.0,9.80865370365791e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3311462402344,0.0,0.0,0.0004652800271287,284.2680053710937,294.1499938964844,286.45001220703125,282.90789794921875,287.8594055175781,286.4501037597656,284.3813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924650657922,4.983021995030867e-09,0.0009924600599333,-0.0121071161702275,0.0,0.0,0.0,-0.0072831124998629,60.0,1.452733278274536,-0.0,-6.7156790350964e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3313293457031,0.0,0.0,9.314534690929575e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3314208984375,0.0,0.0,9.808656614040956e-05,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33135986328125,0.0,0.0,7.244643347803503e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3313293457031,0.0,0.0,9.80865370365791e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3311462402344,0.0,0.0,0.0004652800271287,284.2680053710937,294.1499938964844,286.45001220703125,282.90789794921875,287.8594055175781,286.4501037597656,284.3813171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924650657922,4.983021995030867e-09,0.0009924600599333,-0.0121071161702275,0.0,0.0,0.0,-0.0072831124998629,60.0,1.452733278274536,-0.0,-6.7156790350964e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.33074951171875,0.0,0.0,9.3132839538157e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33087158203125,0.0,0.0,9.807338938117029e-05,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.330810546875,0.0,0.0,7.243669824674726e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.33074951171875,0.0,0.0,9.807336027733982e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3305969238281,0.0,0.0,0.0004652175412047,284.268310546875,294.1499938964844,286.45001220703125,282.90478515625,287.8349914550781,286.4501037597656,284.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923316538333,4.9674184765535764e-09,0.0009923266479745,-0.0120662376284599,0.0,0.0,0.0,-0.0072753774002194,60.0,1.4517240524291992,-0.0,-6.713873546004835e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.33074951171875,0.0,0.0,9.3132839538157e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33087158203125,0.0,0.0,9.807338938117029e-05,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.330810546875,0.0,0.0,7.243669824674726e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.33074951171875,0.0,0.0,9.807336027733982e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3305969238281,0.0,0.0,0.0004652175412047,284.268310546875,294.1499938964844,286.45001220703125,282.90478515625,287.8349914550781,286.4501037597656,284.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923316538333,4.9674184765535764e-09,0.0009923266479745,-0.0120662376284599,0.0,0.0,0.0,-0.0072753774002194,60.0,1.4517240524291992,-0.0,-6.713873546004835e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3302307128906,0.0,0.0,9.31196045712568e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.330322265625,0.0,0.0,9.805945592233913e-05,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33026123046875,0.0,0.0,7.24264100426808e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3302307128906,0.0,0.0,9.805942681850864e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3300476074219,0.0,0.0,0.0004651514464057,284.2686462402344,294.1499938964844,286.45001220703125,282.90118408203125,287.8109741210937,286.4500732421875,284.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992190442048,4.9509156774263374e-09,0.0009921855526044,-0.0120230009779334,0.0,0.0,0.0,-0.0072671961970627,60.0,1.4507086277008057,-0.0,-6.71196360713111e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3302307128906,0.0,0.0,9.31196045712568e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.330322265625,0.0,0.0,9.805945592233913e-05,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33026123046875,0.0,0.0,7.24264100426808e-05,298.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3302307128906,0.0,0.0,9.805942681850864e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3300476074219,0.0,0.0,0.0004651514464057,284.2686462402344,294.1499938964844,286.45001220703125,282.90118408203125,287.8109741210937,286.4500732421875,284.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992190442048,4.9509156774263374e-09,0.0009921855526044,-0.0120230009779334,0.0,0.0,0.0,-0.0072671961970627,60.0,1.4507086277008057,-0.0,-6.71196360713111e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3297119140625,0.0,0.0,9.310559835284948e-05,298.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3298034667969,0.0,0.0,9.804470755625516e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.32977294921875,0.0,0.0,7.241551793413237e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3297119140625,0.0,0.0,9.804468572838232e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3295288085937,0.0,0.0,0.0004650815099012,284.2689819335937,294.1499938964844,286.45001220703125,282.8970947265625,287.7873840332031,286.4500732421875,284.3847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920410811901,4.933452757427403e-09,0.0009920361917465,-0.0119772506877779,0.0,0.0,0.0,-0.0072585390880703,60.0,1.4496859312057495,-0.0,-6.709943534133346e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3297119140625,0.0,0.0,9.310559835284948e-05,298.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3298034667969,0.0,0.0,9.804470755625516e-05,298.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.32977294921875,0.0,0.0,7.241551793413237e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3297119140625,0.0,0.0,9.804468572838232e-05,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3295288085937,0.0,0.0,0.0004650815099012,284.2689819335937,294.1499938964844,286.45001220703125,282.8970947265625,287.7873840332031,286.4500732421875,284.3847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920410811901,4.933452757427403e-09,0.0009920361917465,-0.0119772506877779,0.0,0.0,0.0,-0.0072585390880703,60.0,1.4496859312057495,-0.0,-6.709943534133346e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3294677734375,0.0,0.0,9.309822780778632e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3295593261719,0.0,0.0,9.803695138543844e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3295288085937,0.0,0.0,7.240978447953239e-05,298.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3294677734375,0.0,0.0,9.8036922281608e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3293151855469,0.0,0.0,0.0004650446935556,284.2691650390625,294.1499938964844,286.45001220703125,282.8948669433594,287.7757873535156,286.4500732421875,284.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919625008478,4.924261887140346e-09,0.000991957494989,-0.0119531704112887,0.0,0.0,0.0,-0.0072539821267127,60.0,1.4491708278656006,-0.0,-6.708879851657913e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3292236328125,0.0,0.0,9.30909809540026e-05,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3293151855469,0.0,0.0,9.802931890590116e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32928466796875,0.0,0.0,7.24041456123814e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3292236328125,0.0,0.0,9.802928980207072e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290405273437,0.0,0.0,0.0004650084883905,284.26934814453125,294.1499938964844,286.45001220703125,282.8925170898437,287.7641296386719,286.4500427246094,284.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.915223783541478e-09,0.0009918803116306,-0.0119294915348291,0.0,0.0,0.0,-0.0072495019994676,60.0,1.448657512664795,-0.0,-6.70783464329361e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3287353515625,0.0,0.0,9.307550499215722e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3288269042969,0.0,0.0,9.80130207608454e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32879638671875,0.0,0.0,7.239211117848754e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3287353515625,0.0,0.0,9.801299165701494e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3285827636719,0.0,0.0,0.0004649311886169,284.26971435546875,294.1499938964844,286.45001220703125,282.88751220703125,287.7410888671875,286.4500427246094,284.3870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.895926331016653e-09,0.0009917153511196,-0.0118789337575435,0.0,0.0,0.0,-0.0072399354539811,60.0,1.447621464729309,-0.0,-6.705602828560586e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3287353515625,0.0,0.0,9.307550499215722e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3288269042969,0.0,0.0,9.80130207608454e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32879638671875,0.0,0.0,7.239211117848754e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3287353515625,0.0,0.0,9.801299165701494e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3285827636719,0.0,0.0,0.0004649311886169,284.26971435546875,294.1499938964844,286.45001220703125,282.88751220703125,287.7410888671875,286.4500427246094,284.3870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.895926331016653e-09,0.0009917153511196,-0.0118789337575435,0.0,0.0,0.0,-0.0072399354539811,60.0,1.447621464729309,-0.0,-6.705602828560586e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3282775878906,0.0,0.0,9.305930871050803e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.328369140625,0.0,0.0,9.799596591619776e-05,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3283386230469,0.0,0.0,7.237950921989977e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3282775878906,0.0,0.0,9.799593681236728e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.328125,0.0,0.0,0.0004648502799682,284.27008056640625,294.1499938964844,286.45001220703125,282.8820495605469,287.7184753417969,286.4500427246094,284.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915474802255,4.875731818287932e-09,0.0009915427071973,-0.0118260262534022,0.0,0.0,0.0,-0.0072299242019653,60.0,1.446574330329895,-0.0,-6.703267274588144e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3282775878906,0.0,0.0,9.305930871050803e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.328369140625,0.0,0.0,9.799596591619776e-05,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3283386230469,0.0,0.0,7.237950921989977e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3282775878906,0.0,0.0,9.799593681236728e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.328125,0.0,0.0,0.0004648502799682,284.27008056640625,294.1499938964844,286.45001220703125,282.8820495605469,287.7184753417969,286.4500427246094,284.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915474802255,4.875731818287932e-09,0.0009915427071973,-0.0118260262534022,0.0,0.0,0.0,-0.0072299242019653,60.0,1.446574330329895,-0.0,-6.703267274588144e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3278503417969,0.0,0.0,9.304243576480076e-05,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.32794189453125,0.0,0.0,9.79781907517463e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3279113769531,0.0,0.0,7.236638339236379e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3278503417969,0.0,0.0,9.797816892387344e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.32769775390625,0.0,0.0,0.0004647659952752,284.2705078125,294.1499938964844,286.45001220703125,282.87615966796875,287.6962890625,286.4500427246094,284.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913676185533,4.854690427436026e-09,0.0009913627291098,-0.0117708994075655,0.0,0.0,0.0,-0.0072194933891296,60.0,1.4455190896987915,-0.0,-6.7008343762609e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3278503417969,0.0,0.0,9.304243576480076e-05,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.32794189453125,0.0,0.0,9.79781907517463e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3279113769531,0.0,0.0,7.236638339236379e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3278503417969,0.0,0.0,9.797816892387344e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.32769775390625,0.0,0.0,0.0004647659952752,284.2705078125,294.1499938964844,286.45001220703125,282.87615966796875,287.6962890625,286.4500427246094,284.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913676185533,4.854690427436026e-09,0.0009913627291098,-0.0117708994075655,0.0,0.0,0.0,-0.0072194933891296,60.0,1.4455190896987915,-0.0,-6.7008343762609e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32745361328125,0.0,0.0,9.302487160312012e-05,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3275451660156,0.0,0.0,9.795970254344866e-05,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3274841308594,0.0,0.0,7.235272641992196e-05,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32745361328125,0.0,0.0,9.79596734396182e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3273010253906,0.0,0.0,0.0004646782763302,284.2709350585937,294.1499938964844,286.45001220703125,282.869873046875,287.6745300292969,286.45001220703125,284.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911803063005,4.832796829390418e-09,0.0009911755332723,-0.011713539250195,0.0,0.0,0.0,-0.007208639755845,60.0,1.444456696510315,-0.0,-6.698303423036124e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32745361328125,0.0,0.0,9.302487160312012e-05,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3275451660156,0.0,0.0,9.795970254344866e-05,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3274841308594,0.0,0.0,7.235272641992196e-05,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32745361328125,0.0,0.0,9.79596734396182e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3273010253906,0.0,0.0,0.0004646782763302,284.2709350585937,294.1499938964844,286.45001220703125,282.869873046875,287.6745300292969,286.45001220703125,284.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911803063005,4.832796829390418e-09,0.0009911755332723,-0.011713539250195,0.0,0.0,0.0,-0.007208639755845,60.0,1.444456696510315,-0.0,-6.698303423036124e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
