time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277500,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3272399902344,0.0,0.0,9.301585669163616e-05,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.32733154296875,0.0,0.0,9.795020741876216e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3273010253906,0.0,0.0,7.234571239678189e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3272399902344,0.0,0.0,9.795017831493168e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3270874023437,0.0,0.0,0.0004646332527045,284.2711486816406,294.1499938964844,286.45001220703125,282.8666076660156,287.663818359375,286.45001220703125,284.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910841472446,4.821555155132273e-09,0.0009910793742164,-0.0116840871050953,0.0,0.0,0.0,-0.0072030667215585,60.0,1.443922519683838,-0.0,-6.697003840372417e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3270568847656,0.0,0.0,9.300668170908466e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3271484375,0.0,0.0,9.79405376710929e-05,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3271179199219,0.0,0.0,7.233857468236238e-05,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3270568847656,0.0,0.0,9.794051584322006e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.326904296875,0.0,0.0,0.0004645873850677,284.2713623046875,294.1499938964844,286.45001220703125,282.8632202148437,287.6531982421875,286.45001220703125,284.3916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909863583743,4.8101127525512766e-09,0.0009909815853461,-0.011654108762741,0.0,0.0,0.0,-0.0071973940357565,60.0,1.443386793136597,-0.0,-6.695681520341168e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3266906738281,0.0,0.0,9.298790973844008e-05,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3267822265625,0.0,0.0,9.792076889425516e-05,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3267517089844,0.0,0.0,7.232397183543071e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3266906738281,0.0,0.0,9.792074706638232e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3265380859375,0.0,0.0,0.0004644936125259,284.2718200683594,294.1499938964844,286.45001220703125,282.8561706542969,287.6322326660156,286.45001220703125,284.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907862404361,4.786709695281388e-09,0.0009907814674079,-0.0115927932783961,0.0,0.0,0.0,-0.0071857920847833,60.0,1.44231116771698,-0.0,-6.692977194688865e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3266906738281,0.0,0.0,9.298790973844008e-05,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3267822265625,0.0,0.0,9.792076889425516e-05,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3267517089844,0.0,0.0,7.232397183543071e-05,298.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3266906738281,0.0,0.0,9.792074706638232e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3265380859375,0.0,0.0,0.0004644936125259,284.2718200683594,294.1499938964844,286.45001220703125,282.8561706542969,287.6322326660156,286.45001220703125,284.3927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907862404361,4.786709695281388e-09,0.0009907814674079,-0.0115927932783961,0.0,0.0,0.0,-0.0071857920847833,60.0,1.44231116771698,-0.0,-6.692977194688865e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.32635498046875,0.0,0.0,9.296850475948304e-05,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3264465332031,0.0,0.0,9.790033800527452e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.326416015625,0.0,0.0,7.23088814993389e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.32635498046875,0.0,0.0,9.790031617740168e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3262023925781,0.0,0.0,0.0004643967258743,284.2723083496094,294.1499938964844,286.45001220703125,282.8487548828125,287.61163330078125,286.45001220703125,284.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905793704092,4.762524152823744e-09,0.000990574597381,-0.011529428884387,0.0,0.0,0.0,-0.007173802703619,60.0,1.441228985786438,-0.0,-6.690183340651856e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.32635498046875,0.0,0.0,9.296850475948304e-05,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3264465332031,0.0,0.0,9.790033800527452e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.326416015625,0.0,0.0,7.23088814993389e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.32635498046875,0.0,0.0,9.790031617740168e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3262023925781,0.0,0.0,0.0004643967258743,284.2723083496094,294.1499938964844,286.45001220703125,282.8487548828125,287.61163330078125,286.45001220703125,284.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905793704092,4.762524152823744e-09,0.000990574597381,-0.011529428884387,0.0,0.0,0.0,-0.007173802703619,60.0,1.441228985786438,-0.0,-6.690183340651856e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3260498046875,0.0,0.0,9.294854680774732e-05,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3261413574219,0.0,0.0,9.787932503968476e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3261108398437,0.0,0.0,7.229336188174784e-05,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3260498046875,0.0,0.0,9.787929593585432e-05,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3258972167969,0.0,0.0,0.0004642970161512,284.2727966308594,294.1499938964844,286.45001220703125,282.84100341796875,287.5914001464844,286.45001220703125,284.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903665632009,4.737643610752684e-09,0.000990361906588,-0.0114642437547445,0.0,0.0,0.0,-0.0071614682674407,60.0,1.4401404857635498,-0.0,-6.687309195285708e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3260498046875,0.0,0.0,9.294854680774732e-05,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3261413574219,0.0,0.0,9.787932503968476e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3261108398437,0.0,0.0,7.229336188174784e-05,298.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3260498046875,0.0,0.0,9.787929593585432e-05,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3258972167969,0.0,0.0,0.0004642970161512,284.2727966308594,294.1499938964844,286.45001220703125,282.84100341796875,287.5914001464844,286.45001220703125,284.3949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903665632009,4.737643610752684e-09,0.000990361906588,-0.0114642437547445,0.0,0.0,0.0,-0.0071614682674407,60.0,1.4401404857635498,-0.0,-6.687309195285708e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32574462890625,0.0,0.0,9.29280577111058e-05,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3258361816406,0.0,0.0,9.78577445494011e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3258056640625,0.0,0.0,7.227742025861517e-05,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32574462890625,0.0,0.0,9.785772272152826e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3256225585937,0.0,0.0,0.0004641946870833,284.2732849121094,294.1499938964844,286.45001220703125,282.8329162597656,287.571533203125,286.45001220703125,284.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901481680572,4.7121031521157875e-09,0.0009901435114443,-0.0113973282277584,0.0,0.0,0.0,-0.0071488064713776,60.0,1.4390462636947632,-0.0,-6.684359732389566e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32574462890625,0.0,0.0,9.29280577111058e-05,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3258361816406,0.0,0.0,9.78577445494011e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3258056640625,0.0,0.0,7.227742025861517e-05,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32574462890625,0.0,0.0,9.785772272152826e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3256225585937,0.0,0.0,0.0004641946870833,284.2732849121094,294.1499938964844,286.45001220703125,282.8329162597656,287.571533203125,286.45001220703125,284.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901481680572,4.7121031521157875e-09,0.0009901435114443,-0.0113973282277584,0.0,0.0,0.0,-0.0071488064713776,60.0,1.4390462636947632,-0.0,-6.684359732389566e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3256225585937,0.0,0.0,9.29175948840566e-05,298.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3257141113281,0.0,0.0,9.784672874957324e-05,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3256530761719,0.0,0.0,7.22692784620449e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3256225585937,0.0,0.0,9.784669964574276e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3254699707031,0.0,0.0,0.0004641424166038,284.2735595703125,294.1499938964844,286.45001220703125,282.8287658691406,287.561767578125,286.45001220703125,284.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900365257635,4.6990558111303934e-09,0.0009900318691506,-0.0113631440326571,0.0,0.0,0.0,-0.0071423384360969,60.0,1.438496708869934,-0.0,-6.682853381789755e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3254699707031,0.0,0.0,9.29070229176432e-05,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3255615234375,0.0,0.0,9.783559653442352e-05,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3255310058594,0.0,0.0,7.226106390589848e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32550048828125,0.0,0.0,9.783557470655067e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3253479003906,0.0,0.0,0.0004640896222554,284.2738342285156,294.1499938964844,286.45001220703125,282.82452392578125,287.5520935058594,286.45001220703125,284.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989923835732,4.6858819047201905e-09,0.0009899191791191,-0.0113286292180418,0.0,0.0,0.0,-0.0071358075365424,60.0,1.437946081161499,-0.0,-6.681332109792494e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3252258300781,0.0,0.0,9.28856388782151e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3253173828125,0.0,0.0,9.781307016965002e-05,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3252868652344,0.0,0.0,7.224442379083484e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3252258300781,0.0,0.0,9.781304834177718e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3250732421875,0.0,0.0,0.0004639827820938,284.2743530273437,294.1499938964844,286.45001220703125,282.8158569335937,287.5329284667969,286.45001220703125,284.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896958945319,4.659220564917632e-09,0.000989691237919,-0.0112587781623005,0.0,0.0,0.0,-0.0071225902065634,60.0,1.4368420839309692,-0.0,-6.678254749203917e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3252258300781,0.0,0.0,9.28856388782151e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3253173828125,0.0,0.0,9.781307016965002e-05,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3252868652344,0.0,0.0,7.224442379083484e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3252258300781,0.0,0.0,9.781304834177718e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3250732421875,0.0,0.0,0.0004639827820938,284.2743530273437,294.1499938964844,286.45001220703125,282.8158569335937,287.5329284667969,286.45001220703125,284.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896958945319,4.659220564917632e-09,0.000989691237919,-0.0112587781623005,0.0,0.0,0.0,-0.0071225902065634,60.0,1.4368420839309692,-0.0,-6.678254749203917e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3249816894531,0.0,0.0,9.286376734962688e-05,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3250732421875,0.0,0.0,9.779004176380111e-05,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3250427246094,0.0,0.0,7.222741260193288e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32501220703125,0.0,0.0,9.779001993592829e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3248596191406,0.0,0.0,0.0004638735263142,284.27490234375,294.1499938964844,286.45001220703125,282.806884765625,287.5140991210937,286.45001220703125,284.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.631957928324937e-09,0.0009894581744447,-0.0111873494461178,0.0,0.0,0.0,-0.0071090748533606,60.0,1.4357333183288574,-0.0,-6.67510846596997e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3249816894531,0.0,0.0,9.286376734962688e-05,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3250732421875,0.0,0.0,9.779004176380111e-05,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3250427246094,0.0,0.0,7.222741260193288e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32501220703125,0.0,0.0,9.779001993592829e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3248596191406,0.0,0.0,0.0004638735263142,284.27490234375,294.1499938964844,286.45001220703125,282.806884765625,287.5140991210937,286.45001220703125,284.3993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894627146422,4.631957928324937e-09,0.0009894581744447,-0.0111873494461178,0.0,0.0,0.0,-0.0071090748533606,60.0,1.4357333183288574,-0.0,-6.67510846596997e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.32476806640625,0.0,0.0,9.28415174712427e-05,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3248596191406,0.0,0.0,9.776661318028346e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3248291015625,0.0,0.0,7.221011037472636e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3247985839844,0.0,0.0,9.77665913524106e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3246459960937,0.0,0.0,0.0004637624078895,284.2754821777344,294.1499938964844,286.45001220703125,282.79766845703125,287.4956359863281,286.45001220703125,284.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.6042267776158505e-09,0.0009892210364341,-0.0111146951094269,0.0,0.0,0.0,-0.0070953276008367,60.0,1.434620380401611,-0.0,-6.671908892030842e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.32476806640625,0.0,0.0,9.28415174712427e-05,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3248596191406,0.0,0.0,9.776661318028346e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3248291015625,0.0,0.0,7.221011037472636e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3247985839844,0.0,0.0,9.77665913524106e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3246459960937,0.0,0.0,0.0004637624078895,284.2754821777344,294.1499938964844,286.45001220703125,282.79766845703125,287.4956359863281,286.45001220703125,284.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.6042267776158505e-09,0.0009892210364341,-0.0111146951094269,0.0,0.0,0.0,-0.0070953276008367,60.0,1.434620380401611,-0.0,-6.671908892030842e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3245849609375,0.0,0.0,9.281892562285066e-05,298.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3246765136719,0.0,0.0,9.774282807484268e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3246459960937,0.0,0.0,7.21925389370881e-05,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3245849609375,0.0,0.0,9.774280624696984e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.324462890625,0.0,0.0,0.0004636495723389,284.27606201171875,294.1499938964844,286.45001220703125,282.7882080078125,287.4774780273437,286.45001220703125,284.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576068413086887e-09,0.0009889801731333,-0.0110409203916788,0.0,0.0,0.0,-0.0070813680067658,60.0,1.4335039854049685,-0.0,-6.668661001185684e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3245849609375,0.0,0.0,9.281892562285066e-05,298.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3246765136719,0.0,0.0,9.774282807484268e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3246459960937,0.0,0.0,7.21925389370881e-05,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3245849609375,0.0,0.0,9.774280624696984e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.324462890625,0.0,0.0,0.0004636495723389,284.27606201171875,294.1499938964844,286.45001220703125,282.7882080078125,287.4774780273437,286.45001220703125,284.4014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576068413086887e-09,0.0009889801731333,-0.0110409203916788,0.0,0.0,0.0,-0.0070813680067658,60.0,1.4335039854049685,-0.0,-6.668661001185684e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3244934082031,0.0,0.0,9.280748781748116e-05,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3245849609375,0.0,0.0,9.7730771813076e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3245544433594,0.0,0.0,7.218364044092596e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3244934082031,0.0,0.0,9.773074998520316e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3243713378906,0.0,0.0,0.0004635924124158,284.2763671875,294.1499938964844,286.45001220703125,282.78338623046875,287.46856689453125,286.45001220703125,284.40203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888628264889,4.561805155844922e-09,0.0009888582862913,-0.0110035510733723,0.0,0.0,0.0,-0.0070742974057793,60.0,1.432944416999817,-0.0,-6.667016094752398e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3244323730469,0.0,0.0,9.279599908040836e-05,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3244934082031,0.0,0.0,9.771867917152122e-05,298.7432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.324462890625,0.0,0.0,7.217470556497574e-05,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3244323730469,0.0,0.0,9.771865006769076e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32427978515625,0.0,0.0,0.0004635350196622,284.2766418457031,294.1499938964844,286.45001220703125,282.7785339355469,287.459716796875,286.45001220703125,284.402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988740241155,4.547483278827258e-09,0.0009887357009574,-0.0109660271555185,0.0,0.0,0.0,-0.0070671970024704,60.0,1.432384371757507,-0.0,-6.665364793434493e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32427978515625,0.0,0.0,9.277290519094096e-05,298.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3243408203125,0.0,0.0,9.769436292117462e-05,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3243103027344,0.0,0.0,7.215674850158393e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32427978515625,0.0,0.0,9.769434109330176e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3241271972656,0.0,0.0,0.0004634196811821,284.2772521972656,294.1499938964844,286.45001220703125,282.76861572265625,287.4422302246094,286.45001220703125,284.4036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884941391646,4.518704965761344e-09,0.0009884897153824,-0.0108906272798776,0.0,0.0,0.0,-0.0070529305376112,60.0,1.431263446807861,-0.0,-6.662046558858492e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32427978515625,0.0,0.0,9.277290519094096e-05,298.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3243408203125,0.0,0.0,9.769436292117462e-05,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3243103027344,0.0,0.0,7.215674850158393e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32427978515625,0.0,0.0,9.769434109330176e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3241271972656,0.0,0.0,0.0004634196811821,284.2772521972656,294.1499938964844,286.45001220703125,282.76861572265625,287.4422302246094,286.45001220703125,284.4036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884941391646,4.518704965761344e-09,0.0009884897153824,-0.0108906272798776,0.0,0.0,0.0,-0.0070529305376112,60.0,1.431263446807861,-0.0,-6.662046558858492e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3241271972656,0.0,0.0,9.27495930227451e-05,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.32421875,0.0,0.0,9.766981384018436e-05,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3241577148437,0.0,0.0,7.213860953925177e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3241271972656,0.0,0.0,9.766979201231152e-05,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3240051269531,0.0,0.0,0.0004633032367564,284.27789306640625,294.1499938964844,286.45001220703125,282.7585144042969,287.425048828125,286.45001220703125,284.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882457088679,4.489646432404015e-09,0.0009882411686703,-0.0108144944533705,0.0,0.0,0.0,-0.0070385253056883,60.0,1.4301410913467407,-0.0,-6.658697770944856e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3241271972656,0.0,0.0,9.27495930227451e-05,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.32421875,0.0,0.0,9.766981384018436e-05,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3241577148437,0.0,0.0,7.213860953925177e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3241271972656,0.0,0.0,9.766979201231152e-05,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3240051269531,0.0,0.0,0.0004633032367564,284.27789306640625,294.1499938964844,286.45001220703125,282.7585144042969,287.425048828125,286.45001220703125,284.4047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882457088679,4.489646432404015e-09,0.0009882411686703,-0.0108144944533705,0.0,0.0,0.0,-0.0070385253056883,60.0,1.4301410913467407,-0.0,-6.658697770944856e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3240051269531,0.0,0.0,9.27261498873122e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3240966796875,0.0,0.0,9.764512651599944e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.32403564453125,0.0,0.0,7.212037598947063e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3240051269531,0.0,0.0,9.76451046881266e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3238830566406,0.0,0.0,0.0004631861229427,284.27850341796875,294.1499938964844,286.45001220703125,282.74822998046875,287.4081115722656,286.45001220703125,284.40582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426694663511e-09,0.0009879913413897,-0.010737937875092,0.0,0.0,0.0,-0.0070240395143628,60.0,1.4290180206298828,-0.0,-6.655330508920089e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3240051269531,0.0,0.0,9.27261498873122e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3240966796875,0.0,0.0,9.764512651599944e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.32403564453125,0.0,0.0,7.212037598947063e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3240051269531,0.0,0.0,9.76451046881266e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3238830566406,0.0,0.0,0.0004631861229427,284.27850341796875,294.1499938964844,286.45001220703125,282.74822998046875,287.4081115722656,286.45001220703125,284.40582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426694663511e-09,0.0009879913413897,-0.010737937875092,0.0,0.0,0.0,-0.0070240395143628,60.0,1.4290180206298828,-0.0,-6.655330508920089e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.32391357421875,0.0,0.0,9.27026048884727e-05,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.323974609375,0.0,0.0,9.76203300524503e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3239440917969,0.0,0.0,7.210206968011335e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.32391357421875,0.0,0.0,9.762030822457746e-05,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3237609863281,0.0,0.0,0.0004630685434676,284.2791442871094,294.1499938964844,286.45001220703125,282.73779296875,287.3914794921875,286.45001220703125,284.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.4310817237658284e-09,0.0009877403499558,-0.0106610534712672,0.0,0.0,0.0,-0.007009491790086,60.0,1.4278947114944458,-0.0,-6.651949746583341e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.32391357421875,0.0,0.0,9.27026048884727e-05,298.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.323974609375,0.0,0.0,9.76203300524503e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3239440917969,0.0,0.0,7.210206968011335e-05,298.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.32391357421875,0.0,0.0,9.762030822457746e-05,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3237609863281,0.0,0.0,0.0004630685434676,284.2791442871094,294.1499938964844,286.45001220703125,282.73779296875,287.3914794921875,286.45001220703125,284.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.4310817237658284e-09,0.0009877403499558,-0.0106610534712672,0.0,0.0,0.0,-0.007009491790086,60.0,1.4278947114944458,-0.0,-6.651949746583341e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3238525390625,0.0,0.0,9.269081783713772e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3239440917969,0.0,0.0,9.76079172687605e-05,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.32391357421875,0.0,0.0,7.209289469756186e-05,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3238525390625,0.0,0.0,9.760789544088766e-05,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32373046875,0.0,0.0,0.0004630096373148,284.27947998046875,294.1499938964844,286.45001220703125,282.7325134277344,287.38330078125,286.45001220703125,284.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,1.4273333549499512,-0.0,-6.65025723378676e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3238220214844,0.0,0.0,9.267903078580277e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3238830566406,0.0,0.0,9.75955044850707e-05,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3238525390625,0.0,0.0,7.208372699096799e-05,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3238220214844,0.0,0.0,9.759548265719786e-05,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236999511719,0.0,0.0,0.0004629507602658,284.2798156738281,294.1499938964844,286.45001220703125,282.7272033691406,287.37518310546875,286.45001220703125,284.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401695896660841e-09,0.0009874891256913,-0.0105840610340237,0.0,0.0,0.0,-0.0069949240423738,60.0,1.4267722368240356,-0.0,-6.648565431532917e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3237609863281,0.0,0.0,9.265532571589574e-05,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3238220214844,0.0,0.0,9.757054067449644e-05,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32379150390625,0.0,0.0,7.206528971437365e-05,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3237609863281,0.0,0.0,9.75705188466236e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236389160156,0.0,0.0,0.0004628323367796,284.2804870605469,294.1499938964844,286.45001220703125,282.7164611816406,287.359130859375,286.45001220703125,284.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872408118098,4.372145312458997e-09,0.0009872363880276,-0.0105066373944282,0.0,0.0,0.0,-0.0069802743382751,60.0,1.425675630569458,-0.0,-6.64516264237136e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3237609863281,0.0,0.0,9.265532571589574e-05,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3238220214844,0.0,0.0,9.757054067449644e-05,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32379150390625,0.0,0.0,7.206528971437365e-05,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3237609863281,0.0,0.0,9.75705188466236e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236389160156,0.0,0.0,0.0004628323367796,284.2804870605469,294.1499938964844,286.45001220703125,282.7164611816406,287.359130859375,286.45001220703125,284.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872408118098,4.372145312458997e-09,0.0009872363880276,-0.0105066373944282,0.0,0.0,0.0,-0.0069802743382751,60.0,1.425675630569458,-0.0,-6.64516264237136e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236999511719,0.0,0.0,9.263188985642046e-05,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32379150390625,0.0,0.0,9.754586062626912e-05,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32373046875,0.0,0.0,7.20470561645925e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236999511719,0.0,0.0,9.754583879839628e-05,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3235778808594,0.0,0.0,0.0004627152811735,284.2811584472656,294.1499938964844,286.45001220703125,282.70562744140625,287.3433837890625,286.45001220703125,284.4100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869909845292,4.342934900591899e-09,0.0009869866771623,-0.0104301059618592,0.0,0.0,0.0,-0.0069657936692237,60.0,1.4245595932006836,-0.0,-6.641800354145745e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236999511719,0.0,0.0,9.263188985642046e-05,298.15625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32379150390625,0.0,0.0,9.754586062626912e-05,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32373046875,0.0,0.0,7.20470561645925e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236999511719,0.0,0.0,9.754583879839628e-05,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3235778808594,0.0,0.0,0.0004627152811735,284.2811584472656,294.1499938964844,286.45001220703125,282.70562744140625,287.3433837890625,286.45001220703125,284.4100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869909845292,4.342934900591899e-09,0.0009869866771623,-0.0104301059618592,0.0,0.0,0.0,-0.0069657936692237,60.0,1.4245595932006836,-0.0,-6.641800354145745e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236694335937,0.0,0.0,9.26037973840721e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32373046875,0.0,0.0,9.751627658260986e-05,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236999511719,0.0,0.0,7.202521373983473e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236694335937,0.0,0.0,9.751625475473702e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32354736328125,0.0,0.0,0.0004625749425031,284.2818603515625,294.1499938964844,286.4516906738281,282.6942138671875,287.32794189453125,286.4502868652344,284.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866917971521,4.3079251277333705e-09,0.0009866874897852,-0.0103383781388401,0.0,0.0,0.0,-0.0069484394043684,60.0,1.4240522384643557,-0.0,-6.637770866291248e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236694335937,0.0,0.0,9.26037973840721e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32373046875,0.0,0.0,9.751627658260986e-05,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236999511719,0.0,0.0,7.202521373983473e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236694335937,0.0,0.0,9.751625475473702e-05,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32354736328125,0.0,0.0,0.0004625749425031,284.2818603515625,294.1499938964844,286.4516906738281,282.6942138671875,287.32794189453125,286.4502868652344,284.4111633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866917971521,4.3079251277333705e-09,0.0009866874897852,-0.0103383781388401,0.0,0.0,0.0,-0.0069484394043684,60.0,1.4240522384643557,-0.0,-6.637770866291248e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236694335937,0.0,0.0,9.256674093194306e-05,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.32373046875,0.0,0.0,9.7477255621925e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236999511719,0.0,0.0,7.199638639576733e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236694335937,0.0,0.0,9.747723379405215e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.32354736328125,0.0,0.0,0.0004623898421414,284.2825622558594,294.1499938964844,286.4566650390625,282.6817932128906,287.3128662109375,286.4512634277344,284.4122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862966835498,4.261745623068691e-09,0.0009862923761829,-0.010217385366559,0.0,0.0,0.0,-0.0069255447015166,60.0,1.425123929977417,-0.0,-6.63245813825597e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
