time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279840,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236694335937,0.0,0.0,9.256674093194306e-05,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.32373046875,0.0,0.0,9.7477255621925e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236999511719,0.0,0.0,7.199638639576733e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236694335937,0.0,0.0,9.747723379405215e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.32354736328125,0.0,0.0,0.0004623898421414,284.2825622558594,294.1499938964844,286.4566650390625,282.6817932128906,287.3128662109375,286.4512634277344,284.4122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862966835498,4.261745623068691e-09,0.0009862923761829,-0.010217385366559,0.0,0.0,0.0,-0.0069255447015166,60.0,1.425123929977417,-0.0,-6.63245813825597e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236389160156,0.0,0.0,9.254491305910052e-05,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32373046875,0.0,0.0,9.74542708718218e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236999511719,0.0,0.0,7.197941158665344e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236694335937,0.0,0.0,9.745424904394896e-05,298.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.32354736328125,0.0,0.0,0.0004622808191925,284.28289794921875,294.1499938964844,286.4602966308594,282.6752624511719,287.3055419921875,286.4521789550781,284.4127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860638529062,4.234542494430116e-09,0.0009860596619546,-0.0101461121812462,0.0,0.0,0.0,-0.0069120582193136,60.0,1.4264711141586304,-0.0,-6.629329618590418e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236694335937,0.0,0.0,9.252235759049654e-05,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.32373046875,0.0,0.0,9.743051487021148e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236999511719,0.0,0.0,7.196186925284564e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236694335937,0.0,0.0,9.743049304233864e-05,298.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.32354736328125,0.0,0.0,0.000462168129161,284.28326416015625,294.1499938964844,286.4646911621094,282.66851806640625,287.2982482910156,286.45330810546875,284.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858235716819,4.2064356442494955e-09,0.0009858193807303,-0.0100724697113037,0.0,0.0,0.0,-0.0068981247022747,60.0,1.428026556968689,-0.0,-6.626098070228181e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236694335937,0.0,0.0,9.247311390936376e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32373046875,0.0,0.0,9.73786663962528e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236999511719,0.0,0.0,7.192356861196458e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236694335937,0.0,0.0,9.737864456837995e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32354736328125,0.0,0.0,0.0004619221726898,284.28399658203125,294.1499938964844,286.4755249023437,282.6545104980469,287.28399658203125,286.4563903808594,284.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852991206571,4.145078946748981e-09,0.0009852949297055,-0.009911710396409,0.0,0.0,0.0,-0.0068677091039717,60.0,1.4325274229049685,-0.0,-6.619045933575762e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236694335937,0.0,0.0,9.247311390936376e-05,298.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32373046875,0.0,0.0,9.73786663962528e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236999511719,0.0,0.0,7.192356861196458e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236694335937,0.0,0.0,9.737864456837995e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32354736328125,0.0,0.0,0.0004619221726898,284.28399658203125,294.1499938964844,286.4755249023437,282.6545104980469,287.28399658203125,286.4563903808594,284.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852991206571,4.145078946748981e-09,0.0009852949297055,-0.009911710396409,0.0,0.0,0.0,-0.0068677091039717,60.0,1.4325274229049685,-0.0,-6.619045933575762e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236999511719,0.0,0.0,9.241997759090737e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3237609863281,0.0,0.0,9.732269973028453e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32373046875,0.0,0.0,7.188223389675841e-05,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236999511719,0.0,0.0,9.732268517836928e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3235778808594,0.0,0.0,0.000461656745756,284.28472900390625,294.1499938964844,286.4889831542969,282.6398620605469,287.270263671875,286.4608764648437,284.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847326437011,4.078859472400609e-09,0.0009847285691648,-0.0097382077947258,0.0,0.0,0.0,-0.0068348799832165,60.0,1.4389227628707886,-0.0,-6.61143957358945e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236999511719,0.0,0.0,9.241997759090737e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3237609863281,0.0,0.0,9.732269973028453e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32373046875,0.0,0.0,7.188223389675841e-05,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236999511719,0.0,0.0,9.732268517836928e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3235778808594,0.0,0.0,0.000461656745756,284.28472900390625,294.1499938964844,286.4889831542969,282.6398620605469,287.270263671875,286.4608764648437,284.4154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847326437011,4.078859472400609e-09,0.0009847285691648,-0.0097382077947258,0.0,0.0,0.0,-0.0068348799832165,60.0,1.4389227628707886,-0.0,-6.61143957358945e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3237609863281,0.0,0.0,9.236534970114008e-05,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3238220214844,0.0,0.0,9.72651832853444e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.32379150390625,0.0,0.0,7.183974958024919e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3237609863281,0.0,0.0,9.726516145747156e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236389160156,0.0,0.0,0.0004613838682416,284.28546142578125,294.1499938964844,286.5048522949219,282.6247253417969,287.257080078125,286.46685791015625,284.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.01079214285005e-09,0.0009841464925557,-0.0095598651096224,0.0,0.0,0.0,-0.006801136303693,60.0,1.4470818042755127,-0.0,-6.603625024581562e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3237609863281,0.0,0.0,9.236534970114008e-05,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3238220214844,0.0,0.0,9.72651832853444e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.32379150390625,0.0,0.0,7.183974958024919e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3237609863281,0.0,0.0,9.726516145747156e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236389160156,0.0,0.0,0.0004613838682416,284.28546142578125,294.1499938964844,286.5048522949219,282.6247253417969,287.257080078125,286.46685791015625,284.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.01079214285005e-09,0.0009841464925557,-0.0095598651096224,0.0,0.0,0.0,-0.006801136303693,60.0,1.4470818042755127,-0.0,-6.603625024581562e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3238220214844,0.0,0.0,9.231192962033674e-05,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3238830566406,0.0,0.0,9.720892558107153e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3238525390625,0.0,0.0,7.17982038622722e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3238220214844,0.0,0.0,9.72089110291563e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236999511719,0.0,0.0,0.000461117044324,284.28619384765625,294.1499938964844,286.5229187011719,282.60919189453125,287.24444580078125,286.47430419921875,284.4175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835812961682,3.9442271670964155e-09,0.0009835773380473,-0.0093854572623968,0.0,0.0,0.0,-0.0067681372165679,60.0,1.456829071044922,-0.0,-6.595987400714878e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3238220214844,0.0,0.0,9.231192962033674e-05,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3238830566406,0.0,0.0,9.720892558107153e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3238525390625,0.0,0.0,7.17982038622722e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3238220214844,0.0,0.0,9.72089110291563e-05,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236999511719,0.0,0.0,0.000461117044324,284.28619384765625,294.1499938964844,286.5229187011719,282.60919189453125,287.24444580078125,286.47430419921875,284.4175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835812961682,3.9442271670964155e-09,0.0009835773380473,-0.0093854572623968,0.0,0.0,0.0,-0.0067681372165679,60.0,1.456829071044922,-0.0,-6.595987400714878e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3238525390625,0.0,0.0,9.228708950104192e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32391357421875,0.0,0.0,9.718276851344854e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3238830566406,0.0,0.0,7.177887891884893e-05,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3238525390625,0.0,0.0,9.71827466855757e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32373046875,0.0,0.0,0.0004609929455909,284.2865905761719,294.1499938964844,286.53271484375,282.6013488769531,287.2384338378906,286.478759765625,284.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833165677264,3.913272816902236e-09,0.0009833127260208,-0.0093043530359864,0.0,0.0,0.0,-0.0067527922801673,60.0,1.4624290466308594,-0.0,-6.592437529207018e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3238830566406,0.0,0.0,9.226286056218667e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.323974609375,0.0,0.0,9.71572590060532e-05,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3239440917969,0.0,0.0,7.176004146458581e-05,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3238830566406,0.0,0.0,9.715723717818037e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.32379150390625,0.0,0.0,0.0004608719318639,284.2869567871094,294.1499938964844,286.5429382324219,282.5934143066406,287.2324523925781,286.4833068847656,284.4185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830584749579,3.883087629219517e-09,0.0009830546332523,-0.0092252632603049,0.0,0.0,0.0,-0.0067378282546997,60.0,1.4681708812713623,-0.0,-6.58897647554113e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.323974609375,0.0,0.0,9.221961227012798e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.32403564453125,0.0,0.0,9.711171151138842e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3240051269531,0.0,0.0,7.172639743657783e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.323974609375,0.0,0.0,9.71116969594732e-05,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3238830566406,0.0,0.0,0.0004606558941304,284.2877197265625,294.1499938964844,286.56475830078125,282.5775146484375,287.22088623046875,286.49346923828125,284.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825972374528,3.829192518622904e-09,0.0009825933957472,-0.0090840505436062,0.0,0.0,0.0,-0.0067111086100339,60.0,1.4806421995162964,-0.0,-6.582799016996432e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.323974609375,0.0,0.0,9.221961227012798e-05,298.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.32403564453125,0.0,0.0,9.711171151138842e-05,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3240051269531,0.0,0.0,7.172639743657783e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.323974609375,0.0,0.0,9.71116969594732e-05,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3238830566406,0.0,0.0,0.0004606558941304,284.2877197265625,294.1499938964844,286.56475830078125,282.5775146484375,287.22088623046875,286.49346923828125,284.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825972374528,3.829192518622904e-09,0.0009825933957472,-0.0090840505436062,0.0,0.0,0.0,-0.0067111086100339,60.0,1.4806421995162964,-0.0,-6.582799016996432e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3240966796875,0.0,0.0,9.21858154470101e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3241577148437,0.0,0.0,9.707612480269744e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3241271972656,0.0,0.0,7.170010940171778e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3240966796875,0.0,0.0,9.70761029748246e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.323974609375,0.0,0.0,0.0004604870919138,284.2885131835937,294.1499938964844,286.5881042480469,282.56158447265625,287.2099609375,286.50518798828125,284.4206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822370484471,3.787074653871514e-09,0.0009822332067415,-0.0089736953377723,0.0,0.0,0.0,-0.0066902288235723,60.0,1.4945014715194702,-0.0,-6.577973721277885e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3240966796875,0.0,0.0,9.21858154470101e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3241577148437,0.0,0.0,9.707612480269744e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3241271972656,0.0,0.0,7.170010940171778e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3240966796875,0.0,0.0,9.70761029748246e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.323974609375,0.0,0.0,0.0004604870919138,284.2885131835937,294.1499938964844,286.5881042480469,282.56158447265625,287.2099609375,286.50518798828125,284.4206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822370484471,3.787074653871514e-09,0.0009822332067415,-0.0089736953377723,0.0,0.0,0.0,-0.0066902288235723,60.0,1.4945014715194702,-0.0,-6.577973721277885e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.32421875,0.0,0.0,9.216358012054116e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32427978515625,0.0,0.0,9.70527034951374e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3242492675781,0.0,0.0,7.168281445046887e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.32421875,0.0,0.0,9.705268894322217e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3240966796875,0.0,0.0,0.0004603760025929,284.2892761230469,294.1499938964844,286.6127624511719,282.5457763671875,287.1996459960937,286.51837158203125,284.4217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819999104365,3.759357269927932e-09,0.0009819961851462,-0.0089010717347264,0.0,0.0,0.0,-0.0066764876246452,60.0,1.5095689296722412,-0.0,-6.57479901633451e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.32421875,0.0,0.0,9.216358012054116e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32427978515625,0.0,0.0,9.70527034951374e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3242492675781,0.0,0.0,7.168281445046887e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.32421875,0.0,0.0,9.705268894322217e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3240966796875,0.0,0.0,0.0004603760025929,284.2892761230469,294.1499938964844,286.6127624511719,282.5457763671875,287.1996459960937,286.51837158203125,284.4217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819999104365,3.759357269927932e-09,0.0009819961851462,-0.0089010717347264,0.0,0.0,0.0,-0.0066764876246452,60.0,1.5095689296722412,-0.0,-6.57479901633451e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3243408203125,0.0,0.0,9.215476165991277e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32440185546875,0.0,0.0,9.70434193732217e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3243713378906,0.0,0.0,7.167595322243869e-05,298.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3243408203125,0.0,0.0,9.704339754534884e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.32421875,0.0,0.0,0.0004603319393936,284.2900695800781,294.1499938964844,286.6385803222656,282.5302429199219,287.1899108886719,286.5330810546875,284.4227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819058468565,3.748360288824415e-09,0.0009819021215662,-0.0088722575455904,0.0,0.0,0.0,-0.0066710356622934,60.0,1.525722622871399,-0.0,-6.573539934606742e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3243408203125,0.0,0.0,9.215476165991277e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32440185546875,0.0,0.0,9.70434193732217e-05,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3243713378906,0.0,0.0,7.167595322243869e-05,298.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3243408203125,0.0,0.0,9.704339754534884e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.32421875,0.0,0.0,0.0004603319393936,284.2900695800781,294.1499938964844,286.6385803222656,282.5302429199219,287.1899108886719,286.5330810546875,284.4227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819058468565,3.748360288824415e-09,0.0009819021215662,-0.0088722575455904,0.0,0.0,0.0,-0.0066710356622934,60.0,1.525722622871399,-0.0,-6.573539934606742e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.32440185546875,0.0,0.0,9.215587488142774e-05,298.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.324462890625,0.0,0.0,9.704459080239758e-05,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3244323730469,0.0,0.0,7.16768263373524e-05,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32440185546875,0.0,0.0,9.704457625048236e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3243103027344,0.0,0.0,0.0004603375273291,284.2904968261719,294.1499938964844,286.6518249511719,282.5226135253906,287.185302734375,286.5409851074219,284.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098191795405,3.749747623515986e-09,0.0009819142287597,-0.0088758934289217,0.0,0.0,0.0,-0.0066717248409986,60.0,1.5341836214065552,-0.0,-6.573699096179554e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3244934082031,0.0,0.0,9.216061880579218e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3245544433594,0.0,0.0,9.704958938527852e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.32452392578125,0.0,0.0,7.168051524786279e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3244934082031,0.0,0.0,9.70495748333633e-05,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3243713378906,0.0,0.0,0.000460361217847,284.2908935546875,294.1499938964844,286.665283203125,282.5151062011719,287.18084716796875,286.5492858886719,284.423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819684782996,3.755652233650153e-09,0.0009819647530093,-0.0088913636282086,0.0,0.0,0.0,-0.0066746519878506,60.0,1.54285728931427,-0.0,-6.57437482232126e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3246459960937,0.0,0.0,9.218184277415276e-05,298.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.32470703125,0.0,0.0,9.70719411270693e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3246765136719,0.0,0.0,7.169701711973175e-05,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3246459960937,0.0,0.0,9.707191929919644e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3245544433594,0.0,0.0,0.0004604672431014,284.29168701171875,294.1499938964844,286.6926574707031,282.50048828125,287.17236328125,286.5670166015625,284.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821942076086,3.782083979331219e-09,0.000982190365903,-0.0089606195688247,0.0,0.0,0.0,-0.0066877538338303,60.0,1.5608173608779907,-0.0,-6.577402444918334e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3246459960937,0.0,0.0,9.218184277415276e-05,298.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.32470703125,0.0,0.0,9.70719411270693e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3246765136719,0.0,0.0,7.169701711973175e-05,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3246459960937,0.0,0.0,9.707191929919644e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3245544433594,0.0,0.0,0.0004604672431014,284.29168701171875,294.1499938964844,286.6926574707031,282.50048828125,287.17236328125,286.5670166015625,284.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821942076086,3.782083979331219e-09,0.000982190365903,-0.0089606195688247,0.0,0.0,0.0,-0.0066877538338303,60.0,1.5608173608779907,-0.0,-6.577402444918334e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3248291015625,0.0,0.0,9.221830259775744e-05,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32489013671875,0.0,0.0,9.711032907944173e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3248596191406,0.0,0.0,7.172537880251184e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3248291015625,0.0,0.0,9.71103145275265e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32470703125,0.0,0.0,0.0004606493457686,284.2925109863281,294.1499938964844,286.7205505371094,282.4865417480469,287.1645202636719,286.58624267578125,284.4259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825825691223,3.8274960978412764e-09,0.0009825787274166,-0.0090796053409576,0.0,0.0,0.0,-0.0067102662287652,60.0,1.5794943571090698,-0.0,-6.58260503882957e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3248291015625,0.0,0.0,9.221830259775744e-05,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32489013671875,0.0,0.0,9.711032907944173e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3248596191406,0.0,0.0,7.172537880251184e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3248291015625,0.0,0.0,9.71103145275265e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32470703125,0.0,0.0,0.0004606493457686,284.2925109863281,294.1499938964844,286.7205505371094,282.4865417480469,287.1645202636719,286.58624267578125,284.4259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825825691223,3.8274960978412764e-09,0.0009825787274166,-0.0090796053409576,0.0,0.0,0.0,-0.0067102662287652,60.0,1.5794943571090698,-0.0,-6.58260503882957e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32501220703125,0.0,0.0,9.22691688174382e-05,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3250732421875,0.0,0.0,9.716389467939734e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3250427246094,0.0,0.0,7.176493818406016e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32501220703125,0.0,0.0,9.716388012748212e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3249206542969,0.0,0.0,0.0004609034513123,284.2933349609375,294.1499938964844,286.7486572265625,282.47344970703125,287.15728759765625,286.6070251464844,284.427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098312436603,3.890858746302683e-09,0.0009831205243244,-0.0092456256970763,0.0,0.0,0.0,-0.0067416778765618,60.0,1.598736047744751,-0.0,-6.589867496131775e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32501220703125,0.0,0.0,9.22691688174382e-05,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3250732421875,0.0,0.0,9.716389467939734e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3250427246094,0.0,0.0,7.176493818406016e-05,298.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32501220703125,0.0,0.0,9.716388012748212e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3249206542969,0.0,0.0,0.0004609034513123,284.2933349609375,294.1499938964844,286.7486572265625,282.47344970703125,287.15728759765625,286.6070251464844,284.427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098312436603,3.890858746302683e-09,0.0009831205243244,-0.0092456256970763,0.0,0.0,0.0,-0.0067416778765618,60.0,1.598736047744751,-0.0,-6.589867496131775e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3252258300781,0.0,0.0,9.23329425859265e-05,298.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.32525634765625,0.0,0.0,9.723105176817626e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.32525634765625,0.0,0.0,7.181453838711604e-05,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3252258300781,0.0,0.0,9.723103721626104e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3251037597656,0.0,0.0,0.0004612219927366,284.2941589355469,294.1499938964844,286.77685546875,282.4613342285156,287.15069580078125,286.6292419433594,284.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838037658482,3.970301420963551e-09,0.0009837998077273,-0.0094537753611803,0.0,0.0,0.0,-0.0067810607142746,60.0,1.6183818578720093,-0.0,-6.598978785632427e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3252258300781,0.0,0.0,9.23329425859265e-05,298.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.32525634765625,0.0,0.0,9.723105176817626e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.32525634765625,0.0,0.0,7.181453838711604e-05,298.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3252258300781,0.0,0.0,9.723103721626104e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3251037597656,0.0,0.0,0.0004612219927366,284.2941589355469,294.1499938964844,286.77685546875,282.4613342285156,287.15069580078125,286.6292419433594,284.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838037658482,3.970301420963551e-09,0.0009837998077273,-0.0094537753611803,0.0,0.0,0.0,-0.0067810607142746,60.0,1.6183818578720093,-0.0,-6.598978785632427e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3253173828125,0.0,0.0,9.236943878931923e-05,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.32537841796875,0.0,0.0,9.726948337629436e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3253479003906,0.0,0.0,7.184292189776897e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3253173828125,0.0,0.0,9.726946154842152e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3252258300781,0.0,0.0,0.0004614042991306,284.2945861816406,294.1499938964844,286.7908935546875,282.4556884765625,287.14764404296875,286.64093017578125,284.4285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841928258538,4.015765053821951e-09,0.0009841887513175,-0.0095728952437639,0.0,0.0,0.0,-0.0068036005832254,60.0,1.6283152103424072,-0.0,-6.604195590398376e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.325439453125,0.0,0.0,9.240779763786122e-05,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.32550048828125,0.0,0.0,9.730987949296832e-05,298.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3254699707031,0.0,0.0,7.187276059994474e-05,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.325439453125,0.0,0.0,9.730985766509548e-05,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3253173828125,0.0,0.0,0.0004615959187503,284.2950134277344,294.1499938964844,286.80487060546875,282.45037841796875,287.14471435546875,286.6528625488281,284.4291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846014436334,4.0635539377831265e-09,0.0009845973690971,-0.0096981069073081,0.0,0.0,0.0,-0.0068272911012172,60.0,1.6382709741592407,-0.0,-6.60968169086118e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3256530761719,0.0,0.0,9.249071445083246e-05,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3257141113281,0.0,0.0,9.739719098433852e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.32568359375,0.0,0.0,7.193724741227925e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3256530761719,0.0,0.0,9.73971764324233e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3255615234375,0.0,0.0,0.0004620101244654,284.2958679199219,294.1499938964844,286.8324890136719,282.4407043457031,287.1392822265625,286.6776428222656,284.43017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854845702648,4.166845979369782e-09,0.0009854803793132,-0.0099687417969107,0.0,0.0,0.0,-0.0068784961476922,60.0,1.658193826675415,-0.0,-6.621547754548375e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3256530761719,0.0,0.0,9.249071445083246e-05,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3257141113281,0.0,0.0,9.739719098433852e-05,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.32568359375,0.0,0.0,7.193724741227925e-05,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3256530761719,0.0,0.0,9.73971764324233e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3255615234375,0.0,0.0,0.0004620101244654,284.2958679199219,294.1499938964844,286.8324890136719,282.4407043457031,287.1392822265625,286.6776428222656,284.43017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854845702648,4.166845979369782e-09,0.0009854803793132,-0.0099687417969107,0.0,0.0,0.0,-0.0068784961476922,60.0,1.658193826675415,-0.0,-6.621547754548375e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3258972167969,0.0,0.0,9.25794811337255e-05,298.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3259582519531,0.0,0.0,9.749067248776556e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.325927734375,0.0,0.0,7.200629625003785e-05,298.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3258972167969,0.0,0.0,9.749065793585032e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3258056640625,0.0,0.0,0.0004624535504262,284.2967224121094,294.1499938964844,286.8595275878906,282.4324951171875,287.1344299316406,286.7035217285156,284.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864304447546,4.277434850763484e-09,0.0009864261373877,-0.0102584920823574,0.0,0.0,0.0,-0.0069333207793533,60.0,1.678002119064331,-0.0,-6.6342629168048e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3258972167969,0.0,0.0,9.25794811337255e-05,298.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3259582519531,0.0,0.0,9.749067248776556e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.325927734375,0.0,0.0,7.200629625003785e-05,298.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3258972167969,0.0,0.0,9.749065793585032e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3258056640625,0.0,0.0,0.0004624535504262,284.2967224121094,294.1499938964844,286.8595275878906,282.4324951171875,287.1344299316406,286.7035217285156,284.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864304447546,4.277434850763484e-09,0.0009864261373877,-0.0102584920823574,0.0,0.0,0.0,-0.0069333207793533,60.0,1.678002119064331,-0.0,-6.6342629168048e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3261413574219,0.0,0.0,9.267158020520584e-05,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3262023925781,0.0,0.0,9.7587653726805e-05,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.326171875,0.0,0.0,7.207792077679187e-05,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3261413574219,0.0,0.0,9.758763917488976e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3260498046875,0.0,0.0,0.0004629135946743,284.2975769042969,294.1499938964844,286.8857421875,282.4259338378906,287.1301574707031,286.73016357421875,284.4323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874117095023,4.392166630395877e-09,0.0009874072857201,-0.010559095069766,0.0,0.0,0.0,-0.006990198045969,60.0,1.6974610090255735,-0.0,-6.647468353548902e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3261413574219,0.0,0.0,9.267158020520584e-05,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3262023925781,0.0,0.0,9.7587653726805e-05,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.326171875,0.0,0.0,7.207792077679187e-05,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3261413574219,0.0,0.0,9.758763917488976e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3260498046875,0.0,0.0,0.0004629135946743,284.2975769042969,294.1499938964844,286.8857421875,282.4259338378906,287.1301574707031,286.73016357421875,284.4323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874117095023,4.392166630395877e-09,0.0009874072857201,-0.010559095069766,0.0,0.0,0.0,-0.006990198045969,60.0,1.6974610090255735,-0.0,-6.647468353548902e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
