time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282180,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.326416015625,0.0,0.0,9.276386117562652e-05,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.32647705078125,0.0,0.0,9.768483141670004e-05,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3264465332031,0.0,0.0,7.214969809865579e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.326416015625,0.0,0.0,9.76848168647848e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3263244628906,0.0,0.0,0.0004633745702449,284.2984619140625,294.1499938964844,286.91094970703125,282.42120361328125,287.1264038085937,286.75732421875,284.43341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883948368951,4.507129780506602e-09,0.0009883902966976,-0.010860301554203,0.0,0.0,0.0,-0.0070471903309226,60.0,1.7163881063461304,-0.0,-6.66071287014347e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.326416015625,0.0,0.0,9.276386117562652e-05,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.32647705078125,0.0,0.0,9.768483141670004e-05,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3264465332031,0.0,0.0,7.214969809865579e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.326416015625,0.0,0.0,9.76848168647848e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3263244628906,0.0,0.0,0.0004633745702449,284.2984619140625,294.1499938964844,286.91094970703125,282.42120361328125,287.1264038085937,286.75732421875,284.43341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883948368951,4.507129780506602e-09,0.0009883902966976,-0.010860301554203,0.0,0.0,0.0,-0.0070471903309226,60.0,1.7163881063461304,-0.0,-6.66071287014347e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3265686035156,0.0,0.0,9.280888480134308e-05,298.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3265991210937,0.0,0.0,9.773224155651404e-05,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3265991210937,0.0,0.0,7.218471000669524e-05,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3265686035156,0.0,0.0,9.77322197286412e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3264465332031,0.0,0.0,0.0004635994555428,284.29888916015625,294.1499938964844,286.923095703125,282.4195556640625,287.1247863769531,286.7709655761719,284.4339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988874468021,4.563212474550937e-09,0.0009888699278235,-0.0110072381794452,0.0,0.0,0.0,-0.0070749931037425,60.0,1.7254856824874878,-0.0,-6.667178809038887e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3266906738281,0.0,0.0,9.285344276577234e-05,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3267517089844,0.0,0.0,9.777916420716792e-05,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.32672119140625,0.0,0.0,7.221937266876921e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3266906738281,0.0,0.0,9.77791496552527e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3265991210937,0.0,0.0,0.0004638220416381,284.2993469238281,294.1499938964844,286.9349060058594,282.4184265136719,287.1231994628906,286.7846069335937,284.4344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893490932881,4.618725402139034e-09,0.0009893444366753,-0.0111526809632778,0.0,0.0,0.0,-0.0071025127544999,60.0,1.7344739437103271,-0.0,-6.673582220173557e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3269958496094,0.0,0.0,9.293948096456006e-05,298.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3270568847656,0.0,0.0,9.786976443137974e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3270263671875,0.0,0.0,7.228628965094686e-05,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3269958496094,0.0,0.0,9.786974987946452e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.326904296875,0.0,0.0,0.0004642518179025,284.3002319335937,294.1499938964844,286.9574279785156,282.4178161621094,287.12030029296875,286.8117370605469,284.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902660967782,4.725911662006865e-09,0.0009902614401653,-0.0114335054531693,0.0,0.0,0.0,-0.0071556512266397,60.0,1.7518805265426636,-0.0,-6.685954190288612e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3269958496094,0.0,0.0,9.293948096456006e-05,298.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3270568847656,0.0,0.0,9.786976443137974e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3270263671875,0.0,0.0,7.228628965094686e-05,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3269958496094,0.0,0.0,9.786974987946452e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.326904296875,0.0,0.0,0.0004642518179025,284.3002319335937,294.1499938964844,286.9574279785156,282.4178161621094,287.12030029296875,286.8117370605469,284.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902660967782,4.725911662006865e-09,0.0009902614401653,-0.0114335054531693,0.0,0.0,0.0,-0.0071556512266397,60.0,1.7518805265426636,-0.0,-6.685954190288612e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3273010253906,0.0,0.0,9.301889076596126e-05,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32733154296875,0.0,0.0,9.795338701223956e-05,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32733154296875,0.0,0.0,7.234805525513366e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3273010253906,0.0,0.0,9.795337246032432e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.32720947265625,0.0,0.0,0.0004646484740078,284.3011169433594,294.1499938964844,286.978271484375,282.4195556640625,287.11785888671875,286.83843994140625,284.4366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911119705066,4.824834753947016e-09,0.000991107081063,-0.0116926794871687,0.0,0.0,0.0,-0.0072046909481287,60.0,1.7680857181549072,-0.0,-6.697383270193313e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3273010253906,0.0,0.0,9.301889076596126e-05,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32733154296875,0.0,0.0,9.795338701223956e-05,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32733154296875,0.0,0.0,7.234805525513366e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3273010253906,0.0,0.0,9.795337246032432e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.32720947265625,0.0,0.0,0.0004646484740078,284.3011169433594,294.1499938964844,286.978271484375,282.4195556640625,287.11785888671875,286.83843994140625,284.4366760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911119705066,4.824834753947016e-09,0.000991107081063,-0.0116926794871687,0.0,0.0,0.0,-0.0072046909481287,60.0,1.7680857181549072,-0.0,-6.697383270193313e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3276062011719,0.0,0.0,9.308983862865716e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3276672363281,0.0,0.0,9.802809654502198e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.32763671875,0.0,0.0,7.240323611767963e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3276062011719,0.0,0.0,9.802808199310677e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3275146484375,0.0,0.0,0.0004650029004551,284.3020324707031,294.1499938964844,286.9972229003906,282.4237976074219,287.1158142089844,286.8642883300781,284.4377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918678551912,4.913220497115844e-09,0.0009918629657477,-0.0119242435321211,0.0,0.0,0.0,-0.0072485078126192,60.0,1.7829078435897827,-0.0,-6.707603006361752e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3276062011719,0.0,0.0,9.308983862865716e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3276672363281,0.0,0.0,9.802809654502198e-05,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.32763671875,0.0,0.0,7.240323611767963e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3276062011719,0.0,0.0,9.802808199310677e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3275146484375,0.0,0.0,0.0004650029004551,284.3020324707031,294.1499938964844,286.9972229003906,282.4237976074219,287.1158142089844,286.8642883300781,284.4377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918678551912,4.913220497115844e-09,0.0009918629657477,-0.0119242435321211,0.0,0.0,0.0,-0.0072485078126192,60.0,1.7829078435897827,-0.0,-6.707603006361752e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32794189453125,0.0,0.0,9.315216448158026e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3279724121094,0.0,0.0,9.809373295865952e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3279724121094,0.0,0.0,7.245170854730532e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.32794189453125,0.0,0.0,9.80937184067443e-05,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3278503417969,0.0,0.0,0.0004653142241295,284.3029479980469,294.1499938964844,287.0140991210937,282.43072509765625,287.114013671875,286.88916015625,284.4388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925318881869,4.9908641663876105e-09,0.000992526882328,-0.0121276620775461,0.0,0.0,0.0,-0.007286999374628,60.0,1.7963906526565552,-0.0,-6.716587108712703e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.32794189453125,0.0,0.0,9.315216448158026e-05,298.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3279724121094,0.0,0.0,9.809373295865952e-05,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3279724121094,0.0,0.0,7.245170854730532e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.32794189453125,0.0,0.0,9.80937184067443e-05,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3278503417969,0.0,0.0,0.0004653142241295,284.3029479980469,294.1499938964844,287.0140991210937,282.43072509765625,287.114013671875,286.88916015625,284.4388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925318881869,4.9908641663876105e-09,0.000992526882328,-0.0121276620775461,0.0,0.0,0.0,-0.007286999374628,60.0,1.7963906526565552,-0.0,-6.716587108712703e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3280944824219,0.0,0.0,9.317766671301796e-05,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3281555175781,0.0,0.0,9.812058851821348e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.328125,0.0,0.0,7.24715500837192e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3280944824219,0.0,0.0,9.812057396629824e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3280029296875,0.0,0.0,0.0004654416115954,284.30340576171875,294.1499938964844,287.0216979980469,282.4352722167969,287.1133117675781,286.9007873535156,284.439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928034851327,5.0226329761926544e-09,0.0009927984792739,-0.0122108934447169,0.0,0.0,0.0,-0.0073027480393648,60.0,1.8021950721740725,-0.0,-6.72026416737026e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3282775878906,0.0,0.0,9.320357639808208e-05,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.32830810546875,0.0,0.0,9.814787335926668e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32830810546875,0.0,0.0,7.249169721035287e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3282775878906,0.0,0.0,9.814785880735144e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.32818603515625,0.0,0.0,0.0004655710363294,284.3038635253906,294.1499938964844,287.0286560058594,282.4405212402344,287.112548828125,286.91241455078125,284.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930798551067,5.0549049390724585e-09,0.0009930747328326,-0.0122954426333308,0.0,0.0,0.0,-0.0073187481611967,60.0,1.808070421218872,-0.0,-6.724001622160358e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.32861328125,0.0,0.0,9.324368147645146e-05,298.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32867431640625,0.0,0.0,9.81901030172594e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3286437988281,0.0,0.0,7.252288924064487e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32861328125,0.0,0.0,9.819008846534416e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3285217285156,0.0,0.0,0.0004657713870983,284.3047790527344,294.1499938964844,287.04071044921875,282.4533386230469,287.111328125,286.9340515136719,284.4411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935068665072,5.104866307448219e-09,0.0009935018606483,-0.0124263344332575,0.0,0.0,0.0,-0.0073435152880847,60.0,1.817919969558716,-0.0,-6.729788992743124e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.32861328125,0.0,0.0,9.324368147645146e-05,298.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32867431640625,0.0,0.0,9.81901030172594e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3286437988281,0.0,0.0,7.252288924064487e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.32861328125,0.0,0.0,9.819008846534416e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3285217285156,0.0,0.0,0.0004657713870983,284.3047790527344,294.1499938964844,287.04071044921875,282.4533386230469,287.111328125,286.9340515136719,284.4411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935068665072,5.104866307448219e-09,0.0009935018606483,-0.0124263344332575,0.0,0.0,0.0,-0.0073435152880847,60.0,1.817919969558716,-0.0,-6.729788992743124e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.32879638671875,0.0,0.0,9.325875726062804e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.328857421875,0.0,0.0,9.820597915677354e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3288269042969,0.0,0.0,7.253461080836132e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.32879638671875,0.0,0.0,9.820596460485832e-05,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3287353515625,0.0,0.0,0.0004658466787077,284.3052673339844,294.1499938964844,287.0458984375,282.46124267578125,287.1107788085937,286.9443664550781,284.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936672868207,5.123638402437791e-09,0.0009936621645465,-0.0124755147844553,0.0,0.0,0.0,-0.007352820597589,60.0,1.8220868110656736,-0.0,-6.731963964057286e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3289794921875,0.0,0.0,9.327224688604474e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290405273437,0.0,0.0,9.822018182603642e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3290100097656,0.0,0.0,7.254510273924097e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3289794921875,0.0,0.0,9.82201672741212e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3288879394531,0.0,0.0,0.0004659140540752,284.3056945800781,294.1499938964844,287.04998779296875,282.4693298339844,287.1102600097656,286.9538269042969,284.4422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938111761584,5.140442294049308e-09,0.0009938060538843,-0.0125195393338799,0.0,0.0,0.0,-0.0073611522093415,60.0,1.825855016708374,-0.0,-6.73391085115327e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.329345703125,0.0,0.0,9.328626765636729e-05,298.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.32940673828125,0.0,0.0,9.82349447440356e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3293762207031,0.0,0.0,7.255600939970464e-05,298.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.329345703125,0.0,0.0,9.823493019212036e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3292541503906,0.0,0.0,0.0004659841069951,284.306640625,294.1499938964844,287.0540466308594,282.4848327636719,287.1092834472656,286.9707946777344,284.4433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939605370163,5.157902105423773e-09,0.0009939554147422,-0.0125652812421321,0.0,0.0,0.0,-0.00736980792135,60.0,1.8304718732833865,-0.0,-6.735934476864713e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.329345703125,0.0,0.0,9.328626765636729e-05,298.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.32940673828125,0.0,0.0,9.82349447440356e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3293762207031,0.0,0.0,7.255600939970464e-05,298.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.329345703125,0.0,0.0,9.823493019212036e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3292541503906,0.0,0.0,0.0004659841069951,284.306640625,294.1499938964844,287.0540466308594,282.4848327636719,287.1092834472656,286.9707946777344,284.4433898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939605370163,5.157902105423773e-09,0.0009939554147422,-0.0125652812421321,0.0,0.0,0.0,-0.00736980792135,60.0,1.8304718732833865,-0.0,-6.735934476864713e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3297424316406,0.0,0.0,9.328636224381626e-05,298.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.32977294921875,0.0,0.0,9.82350466074422e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32977294921875,0.0,0.0,7.255608215928078e-05,298.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3297424316406,0.0,0.0,9.823503205552696e-05,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32965087890625,0.0,0.0,0.0004659845726564,284.3075866699219,294.1499938964844,287.05078125,282.4962158203125,287.1082458496094,286.9844970703125,284.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939615847542,5.158010463190976e-09,0.0009939564624801,-0.0125655643641948,0.0,0.0,0.0,-0.0073698619380593,60.0,1.830921530723572,-0.0,-6.735947266633957e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3297424316406,0.0,0.0,9.328636224381626e-05,298.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.32977294921875,0.0,0.0,9.82350466074422e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.32977294921875,0.0,0.0,7.255608215928078e-05,298.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3297424316406,0.0,0.0,9.823503205552696e-05,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32965087890625,0.0,0.0,0.0004659845726564,284.3075866699219,294.1499938964844,287.05078125,282.4962158203125,287.1082458496094,286.9844970703125,284.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939615847542,5.158010463190976e-09,0.0009939564624801,-0.0125655643641948,0.0,0.0,0.0,-0.0073698619380593,60.0,1.830921530723572,-0.0,-6.735947266633957e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299255371094,0.0,0.0,9.327990119345486e-05,298.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299865722656,0.0,0.0,9.822824358707294e-05,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299560546875,0.0,0.0,7.255106174852699e-05,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3299255371094,0.0,0.0,9.822822903515772e-05,298.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.329833984375,0.0,0.0,0.0004659522965084,284.3080444335937,294.1499938964844,287.04656982421875,282.5004577636719,287.107666015625,286.9894714355469,284.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938925504684,5.1499564612811355e-09,0.0009938874281942,-0.0125444643199443,0.0,0.0,0.0,-0.0073658684268593,60.0,1.828908085823059,-0.0,-6.735013613479168e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.33013916015625,0.0,0.0,9.32721814024262e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3301696777344,0.0,0.0,9.822010906646028e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.33013916015625,0.0,0.0,7.254505180753767e-05,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.33013916015625,0.0,0.0,9.822009451454504e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3300476074219,0.0,0.0,0.0004659137339331,284.3085327148437,294.1499938964844,287.04071044921875,282.5037536621094,287.1070556640625,286.993896484375,284.4456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938104776665,5.140331271746845e-09,0.0009938053553923,-0.012519247829914,0.0,0.0,0.0,-0.0073610981926321,60.0,1.826421141624451,-0.0,-6.733898061384025e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3305358886719,0.0,0.0,9.324430720880628e-05,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33056640625,0.0,0.0,9.819076512940228e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.33056640625,0.0,0.0,7.252337672980502e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3305358886719,0.0,0.0,9.819075057748704e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3304443359375,0.0,0.0,0.0004657745012082,284.3094787597656,294.1499938964844,287.0242919921875,282.5076904296875,287.1056213378906,286.99908447265625,284.4468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935135021805,5.105601719179731e-09,0.0009935083799064,-0.0124282613396644,0.0,0.0,0.0,-0.0073438812978565,60.0,1.817273497581482,-0.0,-6.72987354732868e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3305358886719,0.0,0.0,9.324430720880628e-05,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33056640625,0.0,0.0,9.819076512940228e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.33056640625,0.0,0.0,7.252337672980502e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3305358886719,0.0,0.0,9.819075057748704e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3304443359375,0.0,0.0,0.0004657745012082,284.3094787597656,294.1499938964844,287.0242919921875,282.5076904296875,287.1056213378906,286.99908447265625,284.4468078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935135021805,5.105601719179731e-09,0.0009935083799064,-0.0124282613396644,0.0,0.0,0.0,-0.0073438812978565,60.0,1.817273497581482,-0.0,-6.72987354732868e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309326171875,0.0,0.0,9.320277604274452e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309936523437,0.0,0.0,9.814702934818342e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309631347656,0.0,0.0,7.249107147799805e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309326171875,0.0,0.0,9.81470147962682e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.33087158203125,0.0,0.0,0.0004655670491047,284.3104248046875,294.1499938964844,287.00201416015625,282.5083312988281,287.10382080078125,286.9996643066406,284.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930708911269,5.053849339020644e-09,0.0009930658852681,-0.0122926766052842,0.0,0.0,0.0,-0.007318225223571,60.0,1.803562045097351,-0.0,-6.72387940880981e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309326171875,0.0,0.0,9.320277604274452e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309936523437,0.0,0.0,9.814702934818342e-05,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309631347656,0.0,0.0,7.249107147799805e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3309326171875,0.0,0.0,9.81470147962682e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.33087158203125,0.0,0.0,0.0004655670491047,284.3104248046875,294.1499938964844,287.00201416015625,282.5083312988281,287.10382080078125,286.9996643066406,284.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930708911269,5.053849339020644e-09,0.0009930658852681,-0.0122926766052842,0.0,0.0,0.0,-0.007318225223571,60.0,1.803562045097351,-0.0,-6.72387940880981e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33135986328125,0.0,0.0,9.314801718574016e-05,298.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3314208984375,0.0,0.0,9.80893601081334e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3313903808594,0.0,0.0,7.244848529808223e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.33135986328125,0.0,0.0,9.80893528321758e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3312683105469,0.0,0.0,0.000465293531306,284.3113708496094,294.1499938964844,286.974365234375,282.50592041015625,287.1015930175781,286.9956359863281,284.4491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924874175339,4.985618584640861e-09,0.0009924824116751,-0.012113919481635,0.0,0.0,0.0,-0.0072844009846448,60.0,1.785596251487732,-0.0,-6.715979594673628e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33135986328125,0.0,0.0,9.314801718574016e-05,298.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3314208984375,0.0,0.0,9.80893601081334e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3313903808594,0.0,0.0,7.244848529808223e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.33135986328125,0.0,0.0,9.80893528321758e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3312683105469,0.0,0.0,0.000465293531306,284.3113708496094,294.1499938964844,286.974365234375,282.50592041015625,287.1015930175781,286.9956359863281,284.4491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924874175339,4.985618584640861e-09,0.0009924824116751,-0.012113919481635,0.0,0.0,0.0,-0.0072844009846448,60.0,1.785596251487732,-0.0,-6.715979594673628e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.331787109375,0.0,0.0,9.308109292760491e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33184814453125,0.0,0.0,9.801888518268242e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3318176269531,0.0,0.0,7.239643309731036e-05,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.331787109375,0.0,0.0,9.80188779067248e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33172607421875,0.0,0.0,0.0004649592156056,284.3123474121094,294.1499938964844,286.9418334960937,282.5007629394531,287.0988464355469,286.9870300292969,284.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917743736878,4.902231065528895e-09,0.0009917693678289,-0.0118954516947269,0.0,0.0,0.0,-0.0072430619038641,60.0,1.7637075185775757,-0.0,-6.706331845407476e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.331787109375,0.0,0.0,9.308109292760491e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33184814453125,0.0,0.0,9.801888518268242e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3318176269531,0.0,0.0,7.239643309731036e-05,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.331787109375,0.0,0.0,9.80188779067248e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33172607421875,0.0,0.0,0.0004649592156056,284.3123474121094,294.1499938964844,286.9418334960937,282.5007629394531,287.0988464355469,286.9870300292969,284.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917743736878,4.902231065528895e-09,0.0009917693678289,-0.0118954516947269,0.0,0.0,0.0,-0.0072430619038641,60.0,1.7637075185775757,-0.0,-6.706331845407476e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3320007324219,0.0,0.0,9.304342529503629e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3320617675781,0.0,0.0,9.797922393772752e-05,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33203125,0.0,0.0,7.236713281599805e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3320007324219,0.0,0.0,9.797920938581228e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3319396972656,0.0,0.0,0.0004647710593417,284.3128356933594,294.1499938964844,286.92388916015625,282.4971923828125,287.09722900390625,286.9809265136719,284.4508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913727408275,4.855296609207471e-09,0.0009913678513839,-0.0117724873125553,0.0,0.0,0.0,-0.0072197937406599,60.0,1.7512953281402588,-0.0,-6.70090471999174e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3322448730469,0.0,0.0,9.30038877413608e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.332275390625,0.0,0.0,9.793758363230154e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.332275390625,0.0,0.0,7.23363773431629e-05,298.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3322448730469,0.0,0.0,9.793757635634392e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3321533203125,0.0,0.0,0.0004645735607482,284.3133239746094,294.1499938964844,286.9048767089844,282.4930725097656,287.095458984375,286.97381591796875,284.4515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909514337778,4.806032016801964e-09,0.0009909465443342,-0.0116434171795845,0.0,0.0,0.0,-0.0071953707374632,60.0,1.7381155490875244,-0.0,-6.695210430507359e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3326721191406,0.0,0.0,9.292070899391548e-05,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3327331542969,0.0,0.0,9.7849995654542e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.33270263671875,0.0,0.0,7.227168680401519e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3326721191406,0.0,0.0,9.784998110262676e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3326110839844,0.0,0.0,0.0004641580744646,284.31427001953125,294.1499938964844,286.8639831542969,282.483154296875,287.0914611816406,286.956787109375,284.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990065280348,4.702394473810045e-09,0.0009900606237351,-0.0113718910142779,0.0,0.0,0.0,-0.0071439943276345,60.0,1.709621548652649,-0.0,-6.683238495952537e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3326721191406,0.0,0.0,9.292070899391548e-05,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3327331542969,0.0,0.0,9.7849995654542e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.33270263671875,0.0,0.0,7.227168680401519e-05,298.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3326721191406,0.0,0.0,9.784998110262676e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3326110839844,0.0,0.0,0.0004641580744646,284.31427001953125,294.1499938964844,286.8639831542969,282.483154296875,287.0914611816406,286.956787109375,284.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990065280348,4.702394473810045e-09,0.0009900606237351,-0.0113718910142779,0.0,0.0,0.0,-0.0071439943276345,60.0,1.709621548652649,-0.0,-6.683238495952537e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3329467773437,0.0,0.0,9.286939166486265e-05,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3330078125,0.0,0.0,9.779595711734146e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3329772949219,0.0,0.0,7.223177090054378e-05,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3329467773437,0.0,0.0,9.779594256542624e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3328857421875,0.0,0.0,0.0004639017570298,284.3148498535156,294.1499938964844,286.8377685546875,282.47625732421875,287.0887451171875,286.9447021484375,284.4533996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895184775814,4.638458950267932e-09,0.0009895139373838,-0.011204382404685,0.0,0.0,0.0,-0.0071122986264526,60.0,1.6911426782608032,-0.0,-6.675858799098934e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3331604003906,0.0,0.0,9.283622057409956e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33319091796875,0.0,0.0,9.776102524483576e-05,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3331604003906,0.0,0.0,7.220597035484388e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3331604003906,0.0,0.0,9.776101069292054e-05,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33306884765625,0.0,0.0,0.0004637360107153,284.31524658203125,294.1499938964844,286.81964111328125,282.4712829589844,287.0867919921875,286.9360046386719,284.453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891650406643,4.597122682525878e-09,0.0009891603840515,-0.0110960816964507,0.0,0.0,0.0,-0.0070918067358434,60.0,1.678412675857544,-0.0,-6.671089636256512e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3336181640625,0.0,0.0,9.275504271499813e-05,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3336486816406,0.0,0.0,9.767554001882672e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3336486816406,0.0,0.0,7.2142829594668e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3336181640625,0.0,0.0,9.76755254669115e-05,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3335266113281,0.0,0.0,0.0004633305361494,284.31622314453125,294.1499938964844,286.7723388671875,282.4577331542969,287.0814208984375,286.9119567871094,284.4550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883000748232,4.495979588625687e-09,0.0009882955346256,-0.0108310868963599,0.0,0.0,0.0,-0.0070416657254099,60.0,1.644926905632019,-0.0,-6.65942749833448e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
