time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284520,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3336181640625,0.0,0.0,9.275504271499813e-05,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3336486816406,0.0,0.0,9.767554001882672e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3336486816406,0.0,0.0,7.2142829594668e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3336181640625,0.0,0.0,9.76755254669115e-05,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3335266113281,0.0,0.0,0.0004633305361494,284.31622314453125,294.1499938964844,286.7723388671875,282.4577331542969,287.0814208984375,286.9119567871094,284.4550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883000748232,4.495979588625687e-09,0.0009882955346256,-0.0108310868963599,0.0,0.0,0.0,-0.0070416657254099,60.0,1.644926905632019,-0.0,-6.65942749833448e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3340759277344,0.0,0.0,9.268601570511235e-05,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3341369628906,0.0,0.0,9.760285320226104e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3341064453125,0.0,0.0,7.208914757939056e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3340759277344,0.0,0.0,9.76028386503458e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3340148925781,0.0,0.0,0.00046298574307,284.31719970703125,294.1499938964844,286.7225646972656,282.4427795410156,287.0753479003906,286.8846740722656,284.45623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875644464045,4.409976384067704e-09,0.0009875600226223,-0.010605757124722,0.0,0.0,0.0,-0.0069990293122828,60.0,1.609586238861084,-0.0,-6.649518979884307e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3340759277344,0.0,0.0,9.268601570511235e-05,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3341369628906,0.0,0.0,9.760285320226104e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3341064453125,0.0,0.0,7.208914757939056e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3340759277344,0.0,0.0,9.76028386503458e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3340148925781,0.0,0.0,0.00046298574307,284.31719970703125,294.1499938964844,286.7225646972656,282.4427795410156,287.0753479003906,286.8846740722656,284.45623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875644464045,4.409976384067704e-09,0.0009875600226223,-0.010605757124722,0.0,0.0,0.0,-0.0069990293122828,60.0,1.609586238861084,-0.0,-6.649518979884307e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3343200683594,0.0,0.0,9.265809785574676e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3343811035156,0.0,0.0,9.757345105754212e-05,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3343505859375,0.0,0.0,7.206742884591222e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3343200683594,0.0,0.0,9.757343650562687e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3342590332031,0.0,0.0,0.0004628462775144,284.31768798828125,294.1499938964844,286.6968688964844,282.4348449707031,287.07196044921875,286.8697204589844,284.45684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872670052573,4.3751855471896314e-09,0.0009872626978904,-0.0105146029964089,0.0,0.0,0.0,-0.006981783080846,60.0,1.5912936925888062,-0.0,-6.64551293994009e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3345642089844,0.0,0.0,9.26353532122448e-05,298.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3346252441406,0.0,0.0,9.754949860507622e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3345947265625,0.0,0.0,7.204974099295214e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3345642089844,0.0,0.0,9.75494913291186e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3345031738281,0.0,0.0,0.0004627326561603,284.3182067871094,294.1499938964844,286.6707458496094,282.4266662597656,287.06842041015625,286.8541259765625,284.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870245121419,4.346849102887518e-09,0.000987020204775,-0.0104403607547283,0.0,0.0,0.0,-0.0069677345454692,60.0,1.5727343559265137,-0.0,-6.642250838240217e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3350830078125,0.0,0.0,9.261074592359364e-05,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3351135253906,0.0,0.0,9.752358892001212e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3350830078125,0.0,0.0,7.203059794846922e-05,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3350830078125,0.0,0.0,9.752357436809687e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3349914550781,0.0,0.0,0.0004626097506843,284.3191833496094,294.1499938964844,286.617431640625,282.40972900390625,287.0606994628906,286.8204650878906,284.4586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867622284218,4.316182522501322e-09,0.0009867578046396,-0.0103600127622485,0.0,0.0,0.0,-0.0069525311700999,60.0,1.5349454879760742,-0.0,-6.638721572471695e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3350830078125,0.0,0.0,9.261074592359364e-05,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3351135253906,0.0,0.0,9.752358892001212e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3350830078125,0.0,0.0,7.203059794846922e-05,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3350830078125,0.0,0.0,9.752357436809687e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3349914550781,0.0,0.0,0.0004626097506843,284.3191833496094,294.1499938964844,286.617431640625,282.40972900390625,287.0606994628906,286.8204650878906,284.4586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867622284218,4.316182522501322e-09,0.0009867578046396,-0.0103600127622485,0.0,0.0,0.0,-0.0069525311700999,60.0,1.5349454879760742,-0.0,-6.638721572471695e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3355712890625,0.0,0.0,9.261548984795807e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33563232421875,0.0,0.0,9.752858750289306e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3356018066406,0.0,0.0,7.203429413493723e-05,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3355712890625,0.0,0.0,9.752857295097785e-05,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.33551025390625,0.0,0.0,0.0004626334412023,284.3201904296875,294.1499938964844,286.5630798339844,282.3922424316406,287.0521240234375,286.7837829589844,284.4598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868125198408,4.322087576724698e-09,0.0009868082124739,-0.0103754848241806,0.0,0.0,0.0,-0.0069554578512907,60.0,1.49663507938385,-0.0,-6.639400851327082e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3355712890625,0.0,0.0,9.261548984795807e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.33563232421875,0.0,0.0,9.752858750289306e-05,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3356018066406,0.0,0.0,7.203429413493723e-05,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3355712890625,0.0,0.0,9.752857295097785e-05,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.33551025390625,0.0,0.0,0.0004626334412023,284.3201904296875,294.1499938964844,286.5630798339844,282.3922424316406,287.0521240234375,286.7837829589844,284.4598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868125198408,4.322087576724698e-09,0.0009868082124739,-0.0103754848241806,0.0,0.0,0.0,-0.0069554578512907,60.0,1.49663507938385,-0.0,-6.639400851327082e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3360900878906,0.0,0.0,9.265169501304626e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33612060546875,0.0,0.0,9.756670624483375e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.33612060546875,0.0,0.0,7.20624448149465e-05,297.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3360900878906,0.0,0.0,9.756669169291854e-05,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3360290527344,0.0,0.0,0.0004628142924048,284.3211669921875,294.1499938964844,286.5081481933594,282.3744812011719,287.04278564453125,286.7440185546875,284.4610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871980873867,4.367182171449713e-09,0.0009871936636045,-0.010493635199964,0.0,0.0,0.0,-0.0069778128527104,60.0,1.4581584930419922,-0.0,-6.64459136601181e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3360900878906,0.0,0.0,9.265169501304626e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33612060546875,0.0,0.0,9.756670624483375e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.33612060546875,0.0,0.0,7.20624448149465e-05,297.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3360900878906,0.0,0.0,9.756669169291854e-05,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3360290527344,0.0,0.0,0.0004628142924048,284.3211669921875,294.1499938964844,286.5081481933594,282.3744812011719,287.04278564453125,286.7440185546875,284.4610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871980873867,4.367182171449713e-09,0.0009871936636045,-0.010493635199964,0.0,0.0,0.0,-0.0069778128527104,60.0,1.4581584930419922,-0.0,-6.64459136601181e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.33660888671875,0.0,0.0,9.271915041608736e-05,298.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3366394042969,0.0,0.0,9.763774869497864e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3366394042969,0.0,0.0,7.211491902126e-05,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.33660888671875,0.0,0.0,9.763773414306344e-05,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3365478515625,0.0,0.0,0.0004631512565538,284.3221740722656,294.1499938964844,286.4531555175781,282.35675048828125,287.0326232910156,286.7012939453125,284.46221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879167191684,4.451223833967788e-09,0.0009879122953861,-0.0107138259336352,0.0,0.0,0.0,-0.0070194751024246,60.0,1.4198269844055176,-0.0,-6.654270379158336e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.33660888671875,0.0,0.0,9.271915041608736e-05,298.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3366394042969,0.0,0.0,9.763774869497864e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3366394042969,0.0,0.0,7.211491902126e-05,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.33660888671875,0.0,0.0,9.763773414306344e-05,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3365478515625,0.0,0.0,0.0004631512565538,284.3221740722656,294.1499938964844,286.4531555175781,282.35675048828125,287.0326232910156,286.7012939453125,284.46221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879167191684,4.451223833967788e-09,0.0009879122953861,-0.0107138259336352,0.0,0.0,0.0,-0.0070194751024246,60.0,1.4198269844055176,-0.0,-6.654270379158336e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3368835449219,0.0,0.0,9.276209311792628e-05,298.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3369140625,0.0,0.0,9.76829614955932e-05,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3368835449219,0.0,0.0,7.21483156667091e-05,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3368835449219,0.0,0.0,9.768294694367796e-05,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3367919921875,0.0,0.0,0.0004633657517842,284.3226623535156,294.1499938964844,286.42578125,282.3479919433594,287.0273132324219,286.67901611328125,284.4627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883738821372,4.504714379294228e-09,0.000988369458355,-0.0108539722859859,0.0,0.0,0.0,-0.007045991718769,60.0,1.4007694721221924,-0.0,-6.660434337391052e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3371276855469,0.0,0.0,9.28168374230154e-05,298.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3371887207031,0.0,0.0,9.774060890777037e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.337158203125,0.0,0.0,7.21908945706673e-05,297.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3371276855469,0.0,0.0,9.774059435585514e-05,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3370666503906,0.0,0.0,0.0004636392113752,284.3231811523437,294.1499938964844,286.3985595703125,282.33935546875,287.02166748046875,286.65545654296875,284.46337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889572393149,4.572915379696951e-09,0.0009889526991173,-0.0110326595604419,0.0,0.0,0.0,-0.0070798019878566,60.0,1.3819469213485718,-0.0,-6.66829791384771e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3376770019531,0.0,0.0,9.293968469137326e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.33770751953125,0.0,0.0,9.786997543415056e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.33770751953125,0.0,0.0,7.228644244605675e-05,297.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3376770019531,0.0,0.0,9.786996815819292e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3376159667969,0.0,0.0,0.0004642528947442,284.3241882324219,294.1499938964844,286.3448181152344,282.32257080078125,287.00994873046875,286.60675048828125,284.4645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902662131935,4.725967617247306e-09,0.0009902614401653,-0.0114336535334587,0.0,0.0,0.0,-0.0071556768380105,60.0,1.3447890281677246,-0.0,-6.685960585173234e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3376770019531,0.0,0.0,9.293968469137326e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.33770751953125,0.0,0.0,9.786997543415056e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.33770751953125,0.0,0.0,7.228644244605675e-05,297.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3376770019531,0.0,0.0,9.786996815819292e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3376159667969,0.0,0.0,0.0004642528947442,284.3241882324219,294.1499938964844,286.3448181152344,282.32257080078125,287.00994873046875,286.60675048828125,284.4645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902662131935,4.725967617247306e-09,0.0009902614401653,-0.0114336535334587,0.0,0.0,0.0,-0.0071556768380105,60.0,1.3447890281677246,-0.0,-6.685960585173234e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3380432128906,0.0,0.0,9.30342430365272e-05,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3381042480469,0.0,0.0,9.796954691410063e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33807373046875,0.0,0.0,7.23599805496633e-05,297.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3380432128906,0.0,0.0,9.796953236218542e-05,298.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3379821777344,0.0,0.0,0.0004647251917049,284.32489013671875,294.1499938964844,286.3090515136719,282.3116760253906,287.0015869140625,286.57232666015625,284.4653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912734385579,4.843763168338455e-09,0.0009912685491144,-0.0117422714829444,0.0,0.0,0.0,-0.007214072626084,60.0,1.320006251335144,-0.0,-6.69957103127672e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3382263183594,0.0,0.0,9.308306471211836e-05,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3382568359375,0.0,0.0,9.802096610656008e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3382568359375,0.0,0.0,7.239796104840934e-05,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3382263183594,0.0,0.0,9.802095155464484e-05,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3381652832031,0.0,0.0,0.0004649690818041,284.3251953125,294.1499938964844,286.29248046875,282.30670166015625,286.9974975585937,286.5556335449219,284.4657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917936986312,4.904594508303717e-09,0.0009917888091877,-0.0119016449898481,0.0,0.0,0.0,-0.0072442297823727,60.0,1.3085792064666748,-0.0,-6.706605404360745e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3387756347656,0.0,0.0,9.32416005525738e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3388366699219,0.0,0.0,9.81879056780599e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3388061523437,0.0,0.0,7.25212594261393e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3387756347656,0.0,0.0,9.818789112614468e-05,298.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3387145996094,0.0,0.0,0.0004657609970308,284.32623291015625,294.1499938964844,286.2419738769531,282.2920837402344,286.9844055175781,286.5026550292969,284.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934827685356,5.102097411224804e-09,0.0009934776462614,-0.0124190812930464,0.0,0.0,0.0,-0.0073421406559646,60.0,1.2734472751617432,-0.0,-6.729467827426562e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3387756347656,0.0,0.0,9.32416005525738e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3388366699219,0.0,0.0,9.81879056780599e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3388061523437,0.0,0.0,7.25212594261393e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3387756347656,0.0,0.0,9.818789112614468e-05,298.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3387145996094,0.0,0.0,0.0004657609970308,284.32623291015625,294.1499938964844,286.2419738769531,282.2920837402344,286.9844055175781,286.5026550292969,284.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934827685356,5.102097411224804e-09,0.0009934776462614,-0.0124190812930464,0.0,0.0,0.0,-0.0073421406559646,60.0,1.2734472751617432,-0.0,-6.729467827426562e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33935546875,0.0,0.0,9.341149416286498e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3393859863281,0.0,0.0,9.836680692387743e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3393859863281,0.0,0.0,7.265339809237048e-05,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.33935546875,0.0,0.0,9.836679964791983e-05,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3392944335937,0.0,0.0,0.0004666096356231,284.3272705078125,294.1499938964844,286.1937866210937,282.2790222167969,286.9706420898437,286.44830322265625,284.46807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099529302679,5.313758322245121e-09,0.0009952876716852,-0.0129735991358757,0.0,0.0,0.0,-0.0074470704421401,60.0,1.2398678064346311,-0.0,-6.754012815690659e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33935546875,0.0,0.0,9.341149416286498e-05,298.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3393859863281,0.0,0.0,9.836680692387743e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3393859863281,0.0,0.0,7.265339809237048e-05,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.33935546875,0.0,0.0,9.836679964791983e-05,298.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3392944335937,0.0,0.0,0.0004666096356231,284.3272705078125,294.1499938964844,286.1937866210937,282.2790222167969,286.9706420898437,286.44830322265625,284.46807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099529302679,5.313758322245121e-09,0.0009952876716852,-0.0129735991358757,0.0,0.0,0.0,-0.0074470704421401,60.0,1.2398678064346311,-0.0,-6.754012815690659e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.33966064453125,0.0,0.0,9.349924221169204e-05,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3396911621094,0.0,0.0,9.845921158557758e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.33966064453125,0.0,0.0,7.272165385074914e-05,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.33966064453125,0.0,0.0,9.845920430961996e-05,298.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3395690917969,0.0,0.0,0.0004670479684136,284.3277587890625,294.1499938964844,286.1707458496094,282.2731628417969,286.9635009765625,286.4208374023437,284.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962279582396,5.423080207123121e-09,0.0009962224867194,-0.0132600013166666,0.0,0.0,0.0,-0.0075012659654021,60.0,1.223856806755066,-0.0,-6.76670737220775e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3399353027344,0.0,0.0,9.358717943541706e-05,298.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3399658203125,0.0,0.0,9.85518199740909e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3399658203125,0.0,0.0,7.279004785232246e-05,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3399353027344,0.0,0.0,9.855181269813328e-05,298.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3398742675781,0.0,0.0,0.0004674872616305,284.3282775878906,294.1499938964844,286.1484375,282.267822265625,286.9562072753906,286.3934020996094,284.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997164985165,5.5326419001744415e-09,0.0009971595136448,-0.0135470265522599,0.0,0.0,0.0,-0.0075555806979537,60.0,1.208255410194397,-0.0,-6.779442429660777e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.34051513671875,0.0,0.0,9.376159141538663e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.340576171875,0.0,0.0,9.873548697214574e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3405456542969,0.0,0.0,7.29257008060813e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34051513671875,0.0,0.0,9.873547242023052e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3404541015625,0.0,0.0,0.0004683584847953,284.3293151855469,294.1499938964844,286.1063537597656,282.2587890625,286.9413146972656,286.33892822265625,284.4703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999023206532,5.749930753751187e-09,0.0009990173857659,-0.0141162639483809,0.0,0.0,0.0,-0.0076633002609014,60.0,1.178309202194214,-0.0,-6.804733487797422e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.34051513671875,0.0,0.0,9.376159141538663e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.340576171875,0.0,0.0,9.873548697214574e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3405456542969,0.0,0.0,7.29257008060813e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34051513671875,0.0,0.0,9.873547242023052e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3404541015625,0.0,0.0,0.0004683584847953,284.3293151855469,294.1499938964844,286.1063537597656,282.2587890625,286.9413146972656,286.33892822265625,284.4703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999023206532,5.749930753751187e-09,0.0009990173857659,-0.0141162639483809,0.0,0.0,0.0,-0.0076633002609014,60.0,1.178309202194214,-0.0,-6.804733487797422e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.34112548828125,0.0,0.0,9.392945503350349e-05,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3411560058594,0.0,0.0,9.891224908642472e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34112548828125,0.0,0.0,7.30562605895102e-05,297.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34112548828125,0.0,0.0,9.891223453450948e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.341064453125,0.0,0.0,0.0004691969661507,284.33038330078125,294.1499938964844,286.06805419921875,282.25225830078125,286.9259948730469,286.2857360839844,284.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008116951212,5.9590576917400995e-09,0.0010008057579398,-0.0146641070023179,0.0,0.0,0.0,-0.0077669736929237,60.0,1.1507130861282349,-0.0,-6.829119314488707e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.34112548828125,0.0,0.0,9.392945503350349e-05,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3411560058594,0.0,0.0,9.891224908642472e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34112548828125,0.0,0.0,7.30562605895102e-05,297.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34112548828125,0.0,0.0,9.891223453450948e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.341064453125,0.0,0.0,0.0004691969661507,284.33038330078125,294.1499938964844,286.06805419921875,282.25225830078125,286.9259948730469,286.2857360839844,284.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008116951212,5.9590576917400995e-09,0.0010008057579398,-0.0146641070023179,0.0,0.0,0.0,-0.0077669736929237,60.0,1.1507130861282349,-0.0,-6.829119314488707e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3417358398437,0.0,0.0,9.408350160811096e-05,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3417663574219,0.0,0.0,9.907446656143291e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3417358398437,0.0,0.0,7.317607378354296e-05,297.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3417358398437,0.0,0.0,9.90744520095177e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3416748046875,0.0,0.0,0.000469966471428,284.3314208984375,294.1499938964844,286.0340270996094,282.24853515625,286.91033935546875,286.23468017578125,284.47265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024530347436,6.150976172847322e-09,0.0010024468647316,-0.0151668563485145,0.0,0.0,0.0,-0.0078621162101626,60.0,1.1255720853805542,-0.0,-6.85153693780194e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3417358398437,0.0,0.0,9.408350160811096e-05,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3417663574219,0.0,0.0,9.907446656143291e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3417358398437,0.0,0.0,7.317607378354296e-05,297.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3417358398437,0.0,0.0,9.90744520095177e-05,298.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3416748046875,0.0,0.0,0.000469966471428,284.3314208984375,294.1499938964844,286.0340270996094,282.24853515625,286.91033935546875,286.23468017578125,284.47265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024530347436,6.150976172847322e-09,0.0010024468647316,-0.0151668563485145,0.0,0.0,0.0,-0.0078621162101626,60.0,1.1255720853805542,-0.0,-6.85153693780194e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.34234619140625,0.0,0.0,9.421692811883986e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3423767089844,0.0,0.0,9.921497257892042e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.34234619140625,0.0,0.0,7.327985076699406e-05,297.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.34234619140625,0.0,0.0,9.92149580270052e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.34228515625,0.0,0.0,0.0004706329491455,284.3324890136719,294.1499938964844,286.00469970703125,282.2479858398437,286.8944396972656,286.1865234375,284.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038746986538,6.3172054254323484e-09,0.0010038684122264,-0.015602302737534,0.0,0.0,0.0,-0.0079445233568549,60.0,1.1031497716903689,-0.0,-6.870983071394221e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.34234619140625,0.0,0.0,9.421692811883986e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3423767089844,0.0,0.0,9.921497257892042e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.34234619140625,0.0,0.0,7.327985076699406e-05,297.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.34234619140625,0.0,0.0,9.92149580270052e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.34228515625,0.0,0.0,0.0004706329491455,284.3324890136719,294.1499938964844,286.00469970703125,282.2479858398437,286.8944396972656,286.1865234375,284.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038746986538,6.3172054254323484e-09,0.0010038684122264,-0.015602302737534,0.0,0.0,0.0,-0.0079445233568549,60.0,1.1031497716903689,-0.0,-6.870983071394221e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3426513671875,0.0,0.0,9.427253826288506e-05,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3426818847656,0.0,0.0,9.9273536761757e-05,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3426513671875,0.0,0.0,7.332310633501038e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3426513671875,0.0,0.0,9.927352220984176e-05,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.34259033203125,0.0,0.0,0.000470910774311,284.3330078125,294.1499938964844,285.9919738769531,282.2489929199219,286.8863830566406,286.1640930175781,284.47430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044671362265,6.3864913357747355e-09,0.0010044607333838,-0.0157837979495525,0.0,0.0,0.0,-0.0079788714647293,60.0,1.0932459831237793,-0.0,-6.879096758893867e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.34295654296875,0.0,0.0,9.432116348762064e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3429870605469,0.0,0.0,9.9324737675488e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3429870605469,0.0,0.0,7.33609267626889e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.34295654296875,0.0,0.0,9.932473039953038e-05,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3428955078125,0.0,0.0,0.0004711536457762,284.3335266113281,294.1499938964844,285.9806213378906,282.2508850097656,286.8783264160156,286.14276123046875,284.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049854172393,6.447067768533543e-09,0.0010049790143966,-0.0159424766898155,0.0,0.0,0.0,-0.0080089028924703,60.0,1.0840569734573364,-0.0,-6.886194370281373e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3435974121094,0.0,0.0,9.438949928153306e-05,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3436279296875,0.0,0.0,9.939669689629228e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3435974121094,0.0,0.0,7.34140703571029e-05,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3435974121094,0.0,0.0,9.939668962033466e-05,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3435363769531,0.0,0.0,0.0004714950046036,284.3345947265625,294.1499938964844,285.96221923828125,282.2575988769531,286.8621520996094,286.1035461425781,284.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057137114927,6.5321987818833804e-09,0.0010057070758193,-0.0161654762923717,0.0,0.0,0.0,-0.0080511067062616,60.0,1.0682755708694458,-0.0,-6.89617465354786e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3435974121094,0.0,0.0,9.438949928153306e-05,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3436279296875,0.0,0.0,9.939669689629228e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3435974121094,0.0,0.0,7.34140703571029e-05,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3435974121094,0.0,0.0,9.939668962033466e-05,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3435363769531,0.0,0.0,0.0004714950046036,284.3345947265625,294.1499938964844,285.96221923828125,282.2575988769531,286.8621520996094,286.1035461425781,284.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057137114927,6.5321987818833804e-09,0.0010057070758193,-0.0161654762923717,0.0,0.0,0.0,-0.0080511067062616,60.0,1.0682755708694458,-0.0,-6.89617465354786e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.34405517578125,0.0,0.0,9.441364818485454e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3441162109375,0.0,0.0,9.942212636815384e-05,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3440856933594,0.0,0.0,7.343284960370511e-05,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.34405517578125,0.0,0.0,9.94221118162386e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.343994140625,0.0,0.0,0.000471615610877,284.3354187011719,294.1499938964844,285.95233154296875,282.26544189453125,286.8498840332031,286.0775756835937,284.4767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059708729386,6.562277832244945e-09,0.0010059643536806,-0.0162442661821842,0.0,0.0,0.0,-0.0080660181120038,60.0,1.058850884437561,-0.0,-6.899703208773644e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3442077636719,0.0,0.0,9.441561269341037e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3442687988281,0.0,0.0,9.942420001607388e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.34423828125,0.0,0.0,7.34343848307617e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.34423828125,0.0,0.0,9.942418546415864e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3441772460937,0.0,0.0,0.0004716254479717,284.3356628417969,294.1499938964844,285.95001220703125,282.2684326171875,286.8460388183594,286.0700988769531,284.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059918276965,6.564728760594107e-09,0.0010059853084385,-0.0162506848573684,0.0,0.0,0.0,-0.0080672334879636,60.0,1.0563528537750244,-0.0,-6.899990978581627e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
