time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286860,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3448791503906,0.0,0.0,9.441073052585124e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.34490966796875,0.0,0.0,9.941905591404064e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3448791503906,0.0,0.0,7.34305867808871e-05,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3448791503906,0.0,0.0,9.941904863808304e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3448181152344,0.0,0.0,0.0004716010589618,284.33673095703125,294.1499938964844,285.9423217773437,282.28277587890625,286.8300476074219,286.0420227050781,284.4781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059400228783,6.558641185705483e-09,0.001005933387205,-0.016234740614891,0.0,0.0,0.0,-0.0080642160028219,60.0,1.0475691556930542,-0.0,-6.899276883132188e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3448791503906,0.0,0.0,9.441073052585124e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.34490966796875,0.0,0.0,9.941905591404064e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3448791503906,0.0,0.0,7.34305867808871e-05,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3448791503906,0.0,0.0,9.941904863808304e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3448181152344,0.0,0.0,0.0004716010589618,284.33673095703125,294.1499938964844,285.9423217773437,282.28277587890625,286.8300476074219,286.0420227050781,284.4781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059400228783,6.558641185705483e-09,0.001005933387205,-0.016234740614891,0.0,0.0,0.0,-0.0080642160028219,60.0,1.0475691556930542,-0.0,-6.899276883132188e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.34552001953125,0.0,0.0,9.438519191462548e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3455505371094,0.0,0.0,9.939216397469865e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3455505371094,0.0,0.0,7.341072341660038e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.34552001953125,0.0,0.0,9.93921494227834e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.345458984375,0.0,0.0,0.0004714734968729,284.3377990722656,294.1499938964844,285.9372863769531,282.2997131347656,286.8142395019531,286.0191650390625,284.4791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056678438559,6.526811979767899e-09,0.0010056613245978,-0.0161513648927211,0.0,0.0,0.0,-0.0080484375357627,60.0,1.0412957668304443,-0.0,-6.89554298105577e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.34552001953125,0.0,0.0,9.438519191462548e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3455505371094,0.0,0.0,9.939216397469865e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3455505371094,0.0,0.0,7.341072341660038e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.34552001953125,0.0,0.0,9.93921494227834e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.345458984375,0.0,0.0,0.0004714734968729,284.3377990722656,294.1499938964844,285.9372863769531,282.2997131347656,286.8142395019531,286.0191650390625,284.4791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056678438559,6.526811979767899e-09,0.0010056613245978,-0.0161513648927211,0.0,0.0,0.0,-0.0080484375357627,60.0,1.0412957668304443,-0.0,-6.89554298105577e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3458557128906,0.0,0.0,9.436508844373748e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.34588623046875,0.0,0.0,9.937099093804136e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3458557128906,0.0,0.0,7.33950873836875e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3458557128906,0.0,0.0,9.937098366208376e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3457946777344,0.0,0.0,0.000471373059554,284.3383483886719,294.1499938964844,285.9357604980469,282.3091735839844,286.80645751953125,286.0097351074219,284.47967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054534068331,6.501764904243146e-09,0.001005446887575,-0.0160857550799846,0.0,0.0,0.0,-0.0080360192805528,60.0,1.0389913320541382,-0.0,-6.892606307928872e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.34619140625,0.0,0.0,9.434171806788072e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3462219238281,0.0,0.0,9.93463836493902e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.34619140625,0.0,0.0,7.337691204156727e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.34619140625,0.0,0.0,9.934637637343258e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3461303710937,0.0,0.0,0.0004712563531938,284.3388671875,294.1499938964844,285.9349060058594,282.3193054199219,286.7987060546875,286.00115966796875,284.4801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052046272903,6.4726477511101174e-09,0.0010051981080323,-0.0160094834864139,0.0,0.0,0.0,-0.0080215856432914,60.0,1.037032961845398,-0.0,-6.889192150083545e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3468322753906,0.0,0.0,9.428319026483224e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.34686279296875,0.0,0.0,9.928474901244044e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.34686279296875,0.0,0.0,7.333138637477532e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3468322753906,0.0,0.0,9.928474173648284e-05,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3467712402344,0.0,0.0,0.0004709639761131,284.3399353027344,294.1499938964844,285.93524169921875,282.3414611816406,286.7834167480469,285.9867858886719,284.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045809904113,6.39971631244407e-09,0.0010045747039839,-0.0158184394240379,0.0,0.0,0.0,-0.0079854307696223,60.0,1.0344314575195312,-0.0,-6.880645742057824e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3468322753906,0.0,0.0,9.428319026483224e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.34686279296875,0.0,0.0,9.928474901244044e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.34686279296875,0.0,0.0,7.333138637477532e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3468322753906,0.0,0.0,9.928474173648284e-05,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3467712402344,0.0,0.0,0.0004709639761131,284.3399353027344,294.1499938964844,285.93524169921875,282.3414611816406,286.7834167480469,285.9867858886719,284.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045809904113,6.39971631244407e-09,0.0010045747039839,-0.0158184394240379,0.0,0.0,0.0,-0.0079854307696223,60.0,1.0344314575195312,-0.0,-6.880645742057824e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3475036621094,0.0,0.0,9.420918649993836e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3475341796875,0.0,0.0,9.920682350639254e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3475341796875,0.0,0.0,7.327382627408952e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3475036621094,0.0,0.0,9.920680895447732e-05,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3474426269531,0.0,0.0,0.0004705943283624,284.3410339355469,294.1499938964844,285.9383239746094,282.3661804199219,286.7685241699219,285.9765014648437,284.4822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037925094366,6.307512734338161e-09,0.0010037861065939,-0.0155769120901823,0.0,0.0,0.0,-0.0079397214576601,60.0,1.0338133573532104,-0.0,-6.869848334645212e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3475036621094,0.0,0.0,9.420918649993836e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3475341796875,0.0,0.0,9.920682350639254e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3475341796875,0.0,0.0,7.327382627408952e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3475036621094,0.0,0.0,9.920680895447732e-05,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3474426269531,0.0,0.0,0.0004705943283624,284.3410339355469,294.1499938964844,285.9383239746094,282.3661804199219,286.7685241699219,285.9765014648437,284.4822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037925094366,6.307512734338161e-09,0.0010037861065939,-0.0155769120901823,0.0,0.0,0.0,-0.0079397214576601,60.0,1.0338133573532104,-0.0,-6.869848334645212e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3481750488281,0.0,0.0,9.412264626007528e-05,298.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3482360839844,0.0,0.0,9.911568486131728e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34820556640625,0.0,0.0,7.32065163902007e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.34820556640625,0.0,0.0,9.911567758535966e-05,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.34814453125,0.0,0.0,0.0004701620200648,284.34210205078125,294.1499938964844,285.9442443847656,282.3934631347656,286.7539367675781,285.969482421875,284.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.1996825451160475e-09,0.0010028642136603,-0.0152944456785917,0.0,0.0,0.0,-0.0078862663358449,60.0,1.0348836183547974,-0.0,-6.857231937829057e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3481750488281,0.0,0.0,9.412264626007528e-05,298.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3482360839844,0.0,0.0,9.911568486131728e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34820556640625,0.0,0.0,7.32065163902007e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.34820556640625,0.0,0.0,9.911567758535966e-05,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.34814453125,0.0,0.0,0.0004701620200648,284.34210205078125,294.1499938964844,285.9442443847656,282.3934631347656,286.7539367675781,285.969482421875,284.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.1996825451160475e-09,0.0010028642136603,-0.0152944456785917,0.0,0.0,0.0,-0.0078862663358449,60.0,1.0348836183547974,-0.0,-6.857231937829057e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.348876953125,0.0,0.0,9.402351861353964e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3489074707031,0.0,0.0,9.90113039733842e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.348876953125,0.0,0.0,7.312942034332082e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.348876953125,0.0,0.0,9.90112966974266e-05,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34881591796875,0.0,0.0,0.0004696668765973,284.3431701660156,294.1499938964844,285.9530029296875,282.4232482910156,286.7397766113281,285.9657897949219,284.4842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018141474574,6.0761773390538565e-09,0.0010018080938607,-0.0149709144607186,0.0,0.0,0.0,-0.0078250393271446,60.0,1.0378966331481934,-0.0,-6.842795130523882e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.348876953125,0.0,0.0,9.402351861353964e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3489074707031,0.0,0.0,9.90113039733842e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.348876953125,0.0,0.0,7.312942034332082e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.348876953125,0.0,0.0,9.90112966974266e-05,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.34881591796875,0.0,0.0,0.0004696668765973,284.3431701660156,294.1499938964844,285.9530029296875,282.4232482910156,286.7397766113281,285.9657897949219,284.4842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018141474574,6.0761773390538565e-09,0.0010018080938607,-0.0149709144607186,0.0,0.0,0.0,-0.0078250393271446,60.0,1.0378966331481934,-0.0,-6.842795130523882e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3492126464844,0.0,0.0,9.396990935783832e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3492431640625,0.0,0.0,9.895484981825577e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3492431640625,0.0,0.0,7.308772183023393e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3492126464844,0.0,0.0,9.895483526634052e-05,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3491516113281,0.0,0.0,0.0004693990631494,284.3437194824219,294.1499938964844,285.9584655761719,282.4390869140625,286.7328796386719,285.9652099609375,284.4847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012427810579,6.009380104643469e-09,0.0010012367274612,-0.0147959319874644,0.0,0.0,0.0,-0.007791924290359,60.0,1.0401406288146973,-0.0,-6.834993371285236e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3495483398437,0.0,0.0,9.39135206863284e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3495788574219,0.0,0.0,9.88954707281664e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3495788574219,0.0,0.0,7.304386963369325e-05,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3495483398437,0.0,0.0,9.88954634522088e-05,298.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3495178222656,0.0,0.0,0.0004691173962783,284.3442687988281,294.1499938964844,285.96466064453125,282.45556640625,286.7261047363281,285.9653625488281,284.4852600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000641961582,5.939128744358868e-09,0.0010006360244005,-0.0146118989214301,0.0,0.0,0.0,-0.0077570974826812,60.0,1.0428564548492432,-0.0,-6.826793708114566e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3502502441406,0.0,0.0,9.37931690714322e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.35028076171875,0.0,0.0,9.876873082248494e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.35028076171875,0.0,0.0,7.295025716302916e-05,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3502502441406,0.0,0.0,9.876872354652733e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3501892089844,0.0,0.0,0.0004685162275563,284.3453369140625,294.1499938964844,285.9792785644531,282.4903869628906,286.7129211425781,285.96759033203125,284.4862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993598796427,5.789176249493266e-09,0.0009993540588766,-0.0142190745100378,0.0,0.0,0.0,-0.0076827607117593,60.0,1.049607276916504,-0.0,-6.809306540844774e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3502502441406,0.0,0.0,9.37931690714322e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.35028076171875,0.0,0.0,9.876873082248494e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.35028076171875,0.0,0.0,7.295025716302916e-05,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3502502441406,0.0,0.0,9.876872354652733e-05,298.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3501892089844,0.0,0.0,0.0004685162275563,284.3453369140625,294.1499938964844,285.9792785644531,282.4903869628906,286.7129211425781,285.96759033203125,284.4862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993598796427,5.789176249493266e-09,0.0009993540588766,-0.0142190745100378,0.0,0.0,0.0,-0.0076827607117593,60.0,1.049607276916504,-0.0,-6.809306540844774e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.350830078125,0.0,0.0,9.368440078105778e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3508605957031,0.0,0.0,9.865419997368008e-05,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3508605957031,0.0,0.0,7.286565960384905e-05,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.350830078125,0.0,0.0,9.865418542176484e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3507995605469,0.0,0.0,0.0004679729172494,284.34625244140625,294.1499938964844,285.99383544921875,282.52154541015625,286.7022705078125,285.9716796875,284.4870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982008486986,5.6536624271075214e-09,0.0009981952607631,-0.013864068314433,0.0,0.0,0.0,-0.007615580689162,60.0,1.0568552017211914,-0.0,-6.793522544512598e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3509521484375,0.0,0.0,9.366270387545228e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3509826660156,0.0,0.0,9.863134619081392e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3509826660156,0.0,0.0,7.284878665814176e-05,297.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3509521484375,0.0,0.0,9.863133891485631e-05,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.35089111328125,0.0,0.0,0.0004678645054809,284.3464050292969,294.1499938964844,285.9968566894531,282.5276794433594,286.70025634765625,285.97265625,284.4871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979696478694,5.626624943744218e-09,0.000997964059934,-0.0137932375073432,0.0,0.0,0.0,-0.0076021770946681,60.0,1.0584062337875366,-0.0,-6.790375550735916e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3516540527344,0.0,0.0,9.3523740360979e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3516845703125,0.0,0.0,9.848501213127749e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3516845703125,0.0,0.0,7.274070230778307e-05,297.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3516540527344,0.0,0.0,9.848500485531986e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3515930175781,0.0,0.0,0.0004671703791245,284.3475036621094,294.1499938964844,286.0175170898437,282.5674133300781,286.6882019042969,285.9803466796875,284.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964890778064,5.453489215767604e-09,0.0009964836062863,-0.013339664787054,0.0,0.0,0.0,-0.0075163464061915,60.0,1.0691533088684082,-0.0,-6.770240901232685e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3516540527344,0.0,0.0,9.3523740360979e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3516845703125,0.0,0.0,9.848501213127749e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3516845703125,0.0,0.0,7.274070230778307e-05,297.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3516540527344,0.0,0.0,9.848500485531986e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3515930175781,0.0,0.0,0.0004671703791245,284.3475036621094,294.1499938964844,286.0175170898437,282.5674133300781,286.6882019042969,285.9803466796875,284.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964890778064,5.453489215767604e-09,0.0009964836062863,-0.013339664787054,0.0,0.0,0.0,-0.0075163464061915,60.0,1.0691533088684082,-0.0,-6.770240901232685e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.35235595703125,0.0,0.0,9.337667870568112e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3523864746094,0.0,0.0,9.83301506494172e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3523864746094,0.0,0.0,7.26263242540881e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.35235595703125,0.0,0.0,9.833014337345958e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3523254394531,0.0,0.0,0.00046643576934,284.3485717773437,294.1499938964844,286.041259765625,282.6095886230469,286.67681884765625,285.99072265625,284.48907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949220111593,5.2702628927647766e-09,0.0009949167724698,-0.0128596471622586,0.0,0.0,0.0,-0.0074255131185054,60.0,1.0820114612579346,-0.0,-6.748965120095819e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.35235595703125,0.0,0.0,9.337667870568112e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3523864746094,0.0,0.0,9.83301506494172e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3523864746094,0.0,0.0,7.26263242540881e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.35235595703125,0.0,0.0,9.833014337345958e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3523254394531,0.0,0.0,0.00046643576934,284.3485717773437,294.1499938964844,286.041259765625,282.6095886230469,286.67681884765625,285.99072265625,284.48907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949220111593,5.2702628927647766e-09,0.0009949167724698,-0.0128596471622586,0.0,0.0,0.0,-0.0074255131185054,60.0,1.0820114612579346,-0.0,-6.748965120095819e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.35272216796875,0.0,0.0,9.330046304967254e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3527526855469,0.0,0.0,9.824988956097512e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3527526855469,0.0,0.0,7.256703975144774e-05,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.35272216796875,0.0,0.0,9.824988228501752e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3526611328125,0.0,0.0,0.0004660550621338,284.34912109375,294.1499938964844,286.0542907714844,282.631591796875,286.67138671875,285.9968566894531,284.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941098978742,5.175302852933328e-09,0.0009941046591848,-0.0126108676195144,0.0,0.0,0.0,-0.0073784366250038,60.0,1.0892211198806765,-0.0,-6.737951707691536e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35308837890625,0.0,0.0,9.322286496171728e-05,298.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3531188964844,0.0,0.0,9.816817328101024e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35308837890625,0.0,0.0,7.250668568303809e-05,297.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35308837890625,0.0,0.0,9.816816600505264e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.35302734375,0.0,0.0,0.0004656674282159,284.34967041015625,294.1499938964844,286.068115234375,282.6541748046875,286.6661071777344,286.0035705566406,284.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932831162586,5.0786237437705495e-09,0.0009932779939845,-0.0123575823381543,0.0,0.0,0.0,-0.0073305089026689,60.0,1.0969176292419434,-0.0,-6.726748580376808e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3537902832031,0.0,0.0,9.306402353104204e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35382080078125,0.0,0.0,9.800090629141778e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.35382080078125,0.0,0.0,7.238314719870687e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3537902832031,0.0,0.0,9.800089901546016e-05,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.353759765625,0.0,0.0,0.00046487399959,284.3507385253906,294.1499938964844,286.0981750488281,282.7012023925781,286.65606689453125,286.0184631347656,284.4909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915906703099,4.880721160560597e-09,0.0009915857808664,-0.0118390964344143,0.0,0.0,0.0,-0.0072324001230299,60.0,1.1137560606002808,-0.0,-6.70384423528958e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3537902832031,0.0,0.0,9.306402353104204e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35382080078125,0.0,0.0,9.800090629141778e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.35382080078125,0.0,0.0,7.238314719870687e-05,297.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3537902832031,0.0,0.0,9.800089901546016e-05,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.353759765625,0.0,0.0,0.00046487399959,284.3507385253906,294.1499938964844,286.0981750488281,282.7012023925781,286.65606689453125,286.0184631347656,284.4909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915906703099,4.880721160560597e-09,0.0009915857808664,-0.0118390964344143,0.0,0.0,0.0,-0.0072324001230299,60.0,1.1137560606002808,-0.0,-6.70384423528958e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3545227050781,0.0,0.0,9.290175512433052e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.35455322265625,0.0,0.0,9.783003042684868e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.35455322265625,0.0,0.0,7.225693116197363e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3545227050781,0.0,0.0,9.783002315089108e-05,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3544616699219,0.0,0.0,0.000464063428808,284.3518371582031,294.1499938964844,286.1314392089844,282.7505798339844,286.6468505859375,286.03582763671875,284.4918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898616699501,4.6785482155087266e-09,0.0009898570133373,-0.011309415102005,0.0,0.0,0.0,-0.0071321744471788,60.0,1.1329330205917358,-0.0,-6.680485853394202e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3545227050781,0.0,0.0,9.290175512433052e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.35455322265625,0.0,0.0,9.783003042684868e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.35455322265625,0.0,0.0,7.225693116197363e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3545227050781,0.0,0.0,9.783002315089108e-05,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3544616699219,0.0,0.0,0.000464063428808,284.3518371582031,294.1499938964844,286.1314392089844,282.7505798339844,286.6468505859375,286.03582763671875,284.4918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898616699501,4.6785482155087266e-09,0.0009898570133373,-0.011309415102005,0.0,0.0,0.0,-0.0071321744471788,60.0,1.1329330205917358,-0.0,-6.680485853394202e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3552551269531,0.0,0.0,9.273798059439288e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35528564453125,0.0,0.0,9.765756840351968e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3552551269531,0.0,0.0,7.212955097202212e-05,297.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3552551269531,0.0,0.0,9.765756112756208e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3551940917969,0.0,0.0,0.0004632453492376,284.3529052734375,294.1499938964844,286.1679992675781,282.80230712890625,286.638427734375,286.0552978515625,284.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988116604276,4.4745016580804994e-09,0.0009881121804937,-0.0107748145237565,0.0,0.0,0.0,-0.0070310193113982,60.0,1.1542317867279053,-0.0,-6.656951967443092e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3552551269531,0.0,0.0,9.273798059439288e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35528564453125,0.0,0.0,9.765756840351968e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3552551269531,0.0,0.0,7.212955097202212e-05,297.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3552551269531,0.0,0.0,9.765756112756208e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3551940917969,0.0,0.0,0.0004632453492376,284.3529052734375,294.1499938964844,286.1679992675781,282.80230712890625,286.638427734375,286.0552978515625,284.4927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988116604276,4.4745016580804994e-09,0.0009881121804937,-0.0107748145237565,0.0,0.0,0.0,-0.0070310193113982,60.0,1.1542317867279053,-0.0,-6.656951967443092e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3559875488281,0.0,0.0,9.257473720936105e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35601806640625,0.0,0.0,9.7485666628927e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3559875488281,0.0,0.0,7.200258551165462e-05,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3559875488281,0.0,0.0,9.748565935296938e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3559265136719,0.0,0.0,0.0004624299181159,284.3539733886719,294.1499938964844,286.2078857421875,282.8563842773437,286.630859375,286.0766906738281,284.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863772429525,4.271119458110206e-09,0.0009863729355856,-0.0102419443428516,0.0,0.0,0.0,-0.0069301933981478,60.0,1.1776739358901978,-0.0,-6.633536742128855e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.3559875488281,0.0,0.0,9.257473720936105e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35601806640625,0.0,0.0,9.7485666628927e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3559875488281,0.0,0.0,7.200258551165462e-05,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3559875488281,0.0,0.0,9.748565935296938e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3559265136719,0.0,0.0,0.0004624299181159,284.3539733886719,294.1499938964844,286.2078857421875,282.8563842773437,286.630859375,286.0766906738281,284.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863772429525,4.271119458110206e-09,0.0009863729355856,-0.0102419443428516,0.0,0.0,0.0,-0.0069301933981478,60.0,1.1776739358901978,-0.0,-6.633536742128855e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3563537597656,0.0,0.0,9.249398135580122e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3563842773437,0.0,0.0,9.740062523633242e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3563537597656,0.0,0.0,7.193977944552898e-05,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3563537597656,0.0,0.0,9.74006179603748e-05,298.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3562927246094,0.0,0.0,0.0004620265099219,284.3545227050781,294.1499938964844,286.2290954589844,282.8843078613281,286.62744140625,286.08819580078125,284.494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855168173089,4.1705057185481564e-09,0.0009855126263573,-0.0099783297628164,0.0,0.0,0.0,-0.0068803154863417,60.0,1.1903125047683716,-0.0,-6.621968395847945e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3567199707031,0.0,0.0,9.241421503247692e-05,298.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.35675048828125,0.0,0.0,9.731662430567668e-05,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3567199707031,0.0,0.0,7.187773735495284e-05,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3567199707031,0.0,0.0,9.731661702971904e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3566589355469,0.0,0.0,0.000461628078483,284.3550720214844,294.1499938964844,286.2511291503906,282.9128112792969,286.6242370605469,286.10015869140625,284.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846668690443,4.0711238824542315e-09,0.000984662794508,-0.0097179403528571,0.0,0.0,0.0,-0.0068310471251606,60.0,1.203508973121643,-0.0,-6.61055139516975e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3574523925781,0.0,0.0,9.225849498761818e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.35748291015625,0.0,0.0,9.715264604892582e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35748291015625,0.0,0.0,7.175662176450714e-05,297.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3574523925781,0.0,0.0,9.71526387729682e-05,298.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3573913574219,0.0,0.0,0.0004608501913025,284.35614013671875,294.1499938964844,286.2978210449219,282.97149658203125,286.61846923828125,286.125244140625,284.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830074850469,3.877109744365725e-09,0.0009830036433413,-0.009209600277245,0.0,0.0,0.0,-0.0067348652519285,60.0,1.2314391136169434,-0.0,-6.588291512343858e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3574523925781,0.0,0.0,9.225849498761818e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.35748291015625,0.0,0.0,9.715264604892582e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.35748291015625,0.0,0.0,7.175662176450714e-05,297.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3574523925781,0.0,0.0,9.71526387729682e-05,298.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3573913574219,0.0,0.0,0.0004608501913025,284.35614013671875,294.1499938964844,286.2978210449219,282.97149658203125,286.61846923828125,286.125244140625,284.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830074850469,3.877109744365725e-09,0.0009830036433413,-0.009209600277245,0.0,0.0,0.0,-0.0067348652519285,60.0,1.2314391136169434,-0.0,-6.588291512343858e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3581237792969,0.0,0.0,9.212085569743068e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.358154296875,0.0,0.0,9.700770169729368e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.358154296875,0.0,0.0,7.164957060012966e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3581237792969,0.0,0.0,9.700769442133604e-05,298.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.35809326171875,0.0,0.0,0.0004601626715157,284.3571472167969,294.1499938964844,286.34381103515625,283.02752685546875,286.6139831542969,286.1498718261719,284.49627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815410012379,3.705628248695802e-09,0.0009815372759476,-0.0087602920830249,0.0,0.0,0.0,-0.0066498541273176,60.0,1.259246826171875,-0.0,-6.568647847871034e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
