time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289200,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.3581848144531,0.0,0.0,9.210929420078172e-05,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.35821533203125,0.0,0.0,9.699552902020514e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35821533203125,0.0,0.0,7.164057024056092e-05,297.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3581848144531,0.0,0.0,9.699552174424753e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.358154296875,0.0,0.0,0.0004601049004122,284.3572082519531,294.1499938964844,286.3479309082031,283.0325012207031,286.6136474609375,286.1520690917969,284.4963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814177174121,3.691220884505242e-09,0.0009814139921218,-0.008722542785108,0.0,0.0,0.0,-0.0066427118144929,60.0,1.2617613077163696,-0.0,-6.566998678181335e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.35894775390625,0.0,0.0,9.196883183903992e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3589782714844,0.0,0.0,9.68476160778664e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.35894775390625,0.0,0.0,7.153132901294157e-05,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.35894775390625,0.0,0.0,9.68476088019088e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.35888671875,0.0,0.0,0.0004594032943714,284.3583068847656,294.1499938964844,286.4015808105469,283.0957336425781,286.60986328125,286.1806030273437,284.49725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799210820347,3.5162259770515902e-09,0.000979917589575,-0.0082640228793025,0.0,0.0,0.0,-0.0065559591166675,60.0,1.2945574522018433,-0.0,-6.546985531485916e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.35894775390625,0.0,0.0,9.196883183903992e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3589782714844,0.0,0.0,9.68476160778664e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.35894775390625,0.0,0.0,7.153132901294157e-05,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.35894775390625,0.0,0.0,9.68476088019088e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.35888671875,0.0,0.0,0.0004594032943714,284.3583068847656,294.1499938964844,286.4015808105469,283.0957336425781,286.60986328125,286.1806030273437,284.49725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799210820347,3.5162259770515902e-09,0.000979917589575,-0.0082640228793025,0.0,0.0,0.0,-0.0065559591166675,60.0,1.2945574522018433,-0.0,-6.546985531485916e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.35968017578125,0.0,0.0,9.18382138479501e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3597106933594,0.0,0.0,9.671006409917028e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3597106933594,0.0,0.0,7.142973481677473e-05,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.35968017578125,0.0,0.0,9.671005682321264e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3596496582031,0.0,0.0,0.0004587508155964,284.359375,294.1499938964844,286.4587707519531,283.16119384765625,286.60711669921875,286.21075439453125,284.4981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785292204469,3.3534834908977022e-09,0.0009785258444026,-0.0078376037999987,0.0,0.0,0.0,-0.0064752805046737,60.0,1.3297832012176514,-0.0,-6.528400575689376e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.35968017578125,0.0,0.0,9.18382138479501e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3597106933594,0.0,0.0,9.671006409917028e-05,298.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.3597106933594,0.0,0.0,7.142973481677473e-05,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.35968017578125,0.0,0.0,9.671005682321264e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3596496582031,0.0,0.0,0.0004587508155964,284.359375,294.1499938964844,286.4587707519531,283.16119384765625,286.60711669921875,286.21075439453125,284.4981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785292204469,3.3534834908977022e-09,0.0009785258444026,-0.0078376037999987,0.0,0.0,0.0,-0.0064752805046737,60.0,1.3297832012176514,-0.0,-6.528400575689376e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3600769042969,0.0,0.0,9.177777246804908e-05,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3600769042969,0.0,0.0,9.6646421297919e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3600769042969,0.0,0.0,7.138272485462949e-05,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3600769042969,0.0,0.0,9.66464140219614e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3600158691406,0.0,0.0,0.0004584489215631,284.35992431640625,294.1499938964844,286.4887084960937,283.1947631835937,286.6062316894531,286.2265625,284.4985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778854437172,3.278186833099994e-09,0.0009778821840882,-0.0076403082348406,0.0,0.0,0.0,-0.0064379530958831,60.0,1.348503589630127,-0.0,-6.519810824556771e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3604431152344,0.0,0.0,9.171960118692368e-05,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.3604736328125,0.0,0.0,9.65851650107652e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3604431152344,0.0,0.0,7.13374829501845e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3604431152344,0.0,0.0,9.658515773480758e-05,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.3603820800781,0.0,0.0,0.0004581583489198,284.3604431152344,294.1499938964844,286.5195617675781,283.2288818359375,286.6055603027344,286.2427062988281,284.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772656485438,3.2057103638294393e-09,0.0009772625053301,-0.0074504022486507,0.0,0.0,0.0,-0.006402023602277,60.0,1.3677020072937012,-0.0,-6.511548633625355e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612060546875,0.0,0.0,9.161288471659644e-05,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612365722656,0.0,0.0,9.647278056945652e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612060546875,0.0,0.0,7.125447882572189e-05,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612060546875,0.0,0.0,9.64727732934989e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.36114501953125,0.0,0.0,0.0004576252540573,284.36151123046875,294.1499938964844,286.5840148925781,283.2987365722656,286.6048278808594,286.2759094238281,284.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761281544342,3.0727480559988862e-09,0.0009761250694282,-0.0071020065806806,0.0,0.0,0.0,-0.0063361064530909,60.0,1.4076871871948242,-0.0,-6.496404125755363e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612060546875,0.0,0.0,9.161288471659644e-05,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612365722656,0.0,0.0,9.647278056945652e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612060546875,0.0,0.0,7.125447882572189e-05,297.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3612060546875,0.0,0.0,9.64727732934989e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.36114501953125,0.0,0.0,0.0004576252540573,284.36151123046875,294.1499938964844,286.5840148925781,283.2987365722656,286.6048278808594,286.2759094238281,284.4999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761281544342,3.0727480559988862e-09,0.0009761250694282,-0.0071020065806806,0.0,0.0,0.0,-0.0063361064530909,60.0,1.4076871871948242,-0.0,-6.496404125755363e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619689941406,0.0,0.0,9.152121492661536e-05,298.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619689941406,0.0,0.0,9.637625043978916e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619689941406,0.0,0.0,7.11831817170605e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619689941406,0.0,0.0,9.637624316383152e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619079589844,0.0,0.0,0.0004571673634927,284.36260986328125,294.1499938964844,286.65216064453125,283.3707275390625,286.6054077148437,286.3110656738281,284.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751514298841,2.958538969366486e-09,0.000975148519501,-0.0068027465604245,0.0,0.0,0.0,-0.006279488094151,60.0,1.450742244720459,-0.0,-6.483409009661045e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619689941406,0.0,0.0,9.152121492661536e-05,298.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619689941406,0.0,0.0,9.637625043978916e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619689941406,0.0,0.0,7.11831817170605e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619689941406,0.0,0.0,9.637624316383152e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3619079589844,0.0,0.0,0.0004571673634927,284.36260986328125,294.1499938964844,286.65216064453125,283.3707275390625,286.6054077148437,286.3110656738281,284.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751514298841,2.958538969366486e-09,0.000975148519501,-0.0068027465604245,0.0,0.0,0.0,-0.006279488094151,60.0,1.450742244720459,-0.0,-6.483409009661045e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3627319335937,0.0,0.0,9.14427000680007e-05,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3627319335937,0.0,0.0,9.629357373341918e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3627319335937,0.0,0.0,7.112210732884705e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3627319335937,0.0,0.0,9.629356645746157e-05,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3626708984375,0.0,0.0,0.0004567751602735,284.3636779785156,294.1499938964844,286.7240600585937,283.4448547363281,286.60699462890625,286.3478088378906,284.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743148111738,2.860715886399134e-09,0.0009743119589984,-0.0065464219078421,0.0,0.0,0.0,-0.0062309927307069,60.0,1.4961315393447876,-0.0,-6.472289726389135e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3627319335937,0.0,0.0,9.14427000680007e-05,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3627319335937,0.0,0.0,9.629357373341918e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.3627319335937,0.0,0.0,7.112210732884705e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3627319335937,0.0,0.0,9.629356645746157e-05,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3626708984375,0.0,0.0,0.0004567751602735,284.3636779785156,294.1499938964844,286.7240600585937,283.4448547363281,286.60699462890625,286.3478088378906,284.5016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743148111738,2.860715886399134e-09,0.0009743119589984,-0.0065464219078421,0.0,0.0,0.0,-0.0062309927307069,60.0,1.4961315393447876,-0.0,-6.472289726389135e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3634948730469,0.0,0.0,9.137991582974792e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.363525390625,0.0,0.0,9.622746438253672e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3634948730469,0.0,0.0,7.107328565325588e-05,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3634948730469,0.0,0.0,9.62274571065791e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3634338378906,0.0,0.0,0.0004564615665003,284.36474609375,294.1499938964844,286.7997436523437,283.5210876464844,286.60992431640625,286.3868103027344,284.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736457723192,2.7824988979574523e-09,0.0009736429783515,-0.0063414694741368,0.0,0.0,0.0,-0.0061922161839902,60.0,1.5445741415023804,-0.0,-6.463405100021191e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3634948730469,0.0,0.0,9.137991582974792e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.363525390625,0.0,0.0,9.622746438253672e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3634948730469,0.0,0.0,7.107328565325588e-05,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3634948730469,0.0,0.0,9.62274571065791e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3634338378906,0.0,0.0,0.0004564615665003,284.36474609375,294.1499938964844,286.7997436523437,283.5210876464844,286.60992431640625,286.3868103027344,284.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736457723192,2.7824988979574523e-09,0.0009736429783515,-0.0063414694741368,0.0,0.0,0.0,-0.0061922161839902,60.0,1.5445741415023804,-0.0,-6.463405100021191e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.3638610839844,0.0,0.0,9.135433356277645e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3638916015625,0.0,0.0,9.62005215114914e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3638916015625,0.0,0.0,7.105338590918109e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3638610839844,0.0,0.0,9.620051423553376e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.36383056640625,0.0,0.0,0.0004563337715808,284.36529541015625,294.1499938964844,286.8390197753906,283.5599670410156,286.6119079589844,286.4071655273437,284.5030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733732440508,2.750624394920464e-09,0.0009733704500831,-0.006257947999984,0.0,0.0,0.0,-0.006176414899528,60.0,1.5698367357254028,-0.0,-6.459786305867965e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.3642578125,0.0,0.0,9.133315325016156e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.3642883300781,0.0,0.0,9.61782134254463e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.3642578125,0.0,0.0,7.103690586518496e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.3642578125,0.0,0.0,9.617820614948867e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.3642272949219,0.0,0.0,0.0004562279500532,284.3658142089844,294.1499938964844,286.8792724609375,283.5993347167969,286.6141967773437,286.4281921386719,284.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731474565342,2.724230174777631e-09,0.0009731447207741,-0.0061887870542705,0.0,0.0,0.0,-0.0061633302830159,60.0,1.5958224534988403,-0.0,-6.456790657694e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3650207519531,0.0,0.0,9.13036783458665e-05,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36505126953125,0.0,0.0,9.61471741902642e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.36505126953125,0.0,0.0,7.101398659870028e-05,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3650207519531,0.0,0.0,9.614716691430658e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.364990234375,0.0,0.0,0.000456080713775,284.36688232421875,294.1499938964844,286.9626770019531,283.6796569824219,286.61981201171875,286.47235107421875,284.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728332515805,2.6875053293906603e-09,0.0009728305740281,-0.0060925562866032,0.0,0.0,0.0,-0.0061451233923435,60.0,1.649984359741211,-0.0,-6.452623324548767e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3650207519531,0.0,0.0,9.13036783458665e-05,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.36505126953125,0.0,0.0,9.61471741902642e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.36505126953125,0.0,0.0,7.101398659870028e-05,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.3650207519531,0.0,0.0,9.614716691430658e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.364990234375,0.0,0.0,0.000456080713775,284.36688232421875,294.1499938964844,286.9626770019531,283.6796569824219,286.61981201171875,286.47235107421875,284.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728332515805,2.6875053293906603e-09,0.0009728305740281,-0.0060925562866032,0.0,0.0,0.0,-0.0061451233923435,60.0,1.649984359741211,-0.0,-6.452623324548767e-08,0.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3658142089844,0.0,0.050000000745058,9.129098907578737e-05,298.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3658447265625,0.0,0.050000000745058,9.613381553208455e-05,298.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3658142089844,0.0,0.050000000745058,7.100411312421784e-05,298.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3658142089844,0.0,0.050000000745058,9.613380825612694e-05,298.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3657531738281,0.0,0.050000000745058,0.0004560173256322,284.36798095703125,291.1499938964844,287.04998779296875,283.7619323730469,286.626708984375,286.51934814453125,284.5052795410156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726980351842,2.6716941992077636e-09,0.0009726953576318,-0.0060511254705488,0.0,0.0,0.0,-0.0061372849158942,60.0,1.706843018531799,-0.0,-6.450829914683709e-08,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3658142089844,0.0,0.050000000745058,9.129098907578737e-05,298.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3658447265625,0.0,0.050000000745058,9.613381553208455e-05,298.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3658142089844,0.0,0.050000000745058,7.100411312421784e-05,298.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3658142089844,0.0,0.050000000745058,9.613380825612694e-05,298.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3657531738281,0.0,0.050000000745058,0.0004560173256322,284.36798095703125,291.1499938964844,287.04998779296875,283.7619323730469,286.626708984375,286.51934814453125,284.5052795410156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726980351842,2.6716941992077636e-09,0.0009726953576318,-0.0060511254705488,0.0,0.0,0.0,-0.0061372849158942,60.0,1.706843018531799,-0.0,-6.450829914683709e-08,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4712219238281,0.634249746799469,0.050000000745058,0.040834579616785,298.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4712219238281,0.634249746799469,0.050000000745058,0.0430007763206958,298.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4712219238281,0.634249746799469,0.050000000745058,0.0317602269351482,298.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4712219238281,0.634249746799469,0.050000000745058,0.0430007763206958,298.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47119140625,0.634249746799469,0.050000000745058,0.2039771676063537,284.4901733398437,291.1499938964844,287.0957336425781,283.8036499023437,293.84722900390625,295.6693725585937,284.6979064941406,1.0,0.1097201257944107,0.0677350461483001,0.0677350461483001,1.0,1.0,-0.4365083873271942,0.0001654324005357,0.4363429546356201,-0.1358982175588607,0.0,0.0,0.0,10.14431381225586,60.0,996.2084350585938,-0.0,12.276883125305176,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.6311030387878418,0.050000000745058,0.0452301353216171,298.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.6311030387878418,0.050000000745058,0.0476295091211795,298.5078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.6311030387878418,0.050000000745058,0.0351789928972721,297.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.6311030387878418,0.050000000745058,0.0476295091211795,298.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.6311030387878418,0.050000000745058,0.2259338796138763,285.4933166503906,291.1499938964844,287.1435241699219,283.8454895019531,294.84136962890625,298.07427978515625,286.4125366210937,1.0,0.1210907399654388,0.1354700922966003,0.1354700922966003,1.0,1.0,-0.4819547832012176,0.0088661322370171,0.473088651895523,-0.1368753910064697,0.0,0.0,0.0,12.50413990020752,60.0,2258.829833984375,-0.0,16.67841911315918,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2274169921875,0.5708286166191101,0.050000000745058,0.0456815771758556,297.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2274169921875,0.5708286166191101,0.050000000745058,0.0481049008667469,298.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2274169921875,0.5708286166191101,0.050000000745058,0.0355301164090633,297.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2274169921875,0.5708286166191101,0.050000000745058,0.0481049008667469,298.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2274169921875,0.5708286166191101,0.050000000745058,0.228188931941986,288.3293762207031,291.1499938964844,287.2451171875,283.9295959472656,294.8407897949219,298.1310119628906,288.7447509765625,1.0,0.1405962407588958,0.2709401845932007,0.2709401845932007,1.0,1.0,-0.4867461323738098,0.041832759976387,0.444913387298584,-0.1051417589187622,0.0,0.0,0.0,20.025020599365234,60.0,2341.489013671875,-0.0,23.1892032623291,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2274169921875,0.5708286166191101,0.050000000745058,0.0456815771758556,297.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2274169921875,0.5708286166191101,0.050000000745058,0.0481049008667469,298.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2274169921875,0.5708286166191101,0.050000000745058,0.0355301164090633,297.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2274169921875,0.5708286166191101,0.050000000745058,0.0481049008667469,298.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2274169921875,0.5708286166191101,0.050000000745058,0.228188931941986,288.3293762207031,291.1499938964844,287.2451171875,283.9295959472656,294.8407897949219,298.1310119628906,288.7447509765625,1.0,0.1405962407588958,0.2709401845932007,0.2709401845932007,1.0,1.0,-0.4867461323738098,0.041832759976387,0.444913387298584,-0.1051417589187622,0.0,0.0,0.0,20.025020599365234,60.0,2341.489013671875,-0.0,23.1892032623291,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9935302734375,0.5490959882736206,0.050000000745058,0.0458189621567726,297.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9935302734375,0.5490959882736206,0.050000000745058,0.0482495725154876,298.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9935302734375,0.5490959882736206,0.050000000745058,0.0356369689106941,297.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9935302734375,0.5490959882736206,0.050000000745058,0.0482495725154876,298.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9935302734375,0.5490959882736206,0.050000000745058,0.2288751900196075,289.0621337890625,291.1499938964844,287.2987060546875,283.9718017578125,294.85955810546875,298.1319580078125,289.3735656738281,1.0,0.1489980518817901,0.3386752605438232,0.3386752605438232,1.0,1.0,-0.4882101118564605,0.0675399824976921,0.4206701517105102,-0.0798829942941665,0.0,0.0,0.0,23.69928932189941,60.0,2143.57763671875,-0.0,26.34127616882324,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.59295654296875,0.5323118567466736,0.050000000745058,0.0459505021572113,297.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.59295654296875,0.5323118567466736,0.050000000745058,0.0483880937099456,298.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.59295654296875,0.5323118567466736,0.050000000745058,0.035739280283451,297.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.59295654296875,0.5323118567466736,0.050000000745058,0.0483880937099456,298.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.59295654296875,0.5323118567466736,0.050000000745058,0.2295322865247726,289.6493835449219,291.1499938964844,287.3541259765625,284.0140380859375,294.8841552734375,298.14654541015625,289.9231262207031,1.0,0.1565567851066589,0.4709402024745941,0.4709402024745941,0.9981396198272704,1.0,-0.4896124005317688,0.1301761120557785,0.3594362735748291,-0.017838779836893,0.0,0.0,0.0,27.22514533996582,60.0,1950.4261474609373,-0.0,29.371381759643555,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5521545410156,0.509518563747406,0.050000000745058,0.0461897514760494,297.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5521545410156,0.509518563747406,0.050000000745058,0.0486400350928306,298.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5521545410156,0.509518563747406,0.050000000745058,0.0359253622591495,297.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5521545410156,0.509518563747406,0.050000000745058,0.0486400350928306,298.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5521545410156,0.509518563747406,0.050000000745058,0.2307273745536804,290.5897216796875,291.1499938964844,287.4700012207031,284.0986328125,293.7989196777344,298.1917724609375,290.7431335449219,1.0,0.1693762987852096,0.7354701161384583,0.7354701161384583,0.9944187998771667,1.0,-0.4921611845493316,0.2053441852331161,0.2868170142173767,0.0564475059509277,0.0,0.0,0.0,33.633140563964844,60.0,1392.4237060546875,-0.0,34.93525314331055,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5521545410156,0.509518563747406,0.050000000745058,0.0461897514760494,297.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5521545410156,0.509518563747406,0.050000000745058,0.0486400350928306,298.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5521545410156,0.509518563747406,0.050000000745058,0.0359253622591495,297.85601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5521545410156,0.509518563747406,0.050000000745058,0.0486400350928306,298.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5521545410156,0.509518563747406,0.050000000745058,0.2307273745536804,290.5897216796875,291.1499938964844,287.4700012207031,284.0986328125,293.7989196777344,298.1917724609375,290.7431335449219,1.0,0.1693762987852096,0.7354701161384583,0.7354701161384583,0.9944187998771667,1.0,-0.4921611845493316,0.2053441852331161,0.2868170142173767,0.0564475059509277,0.0,0.0,0.0,33.633140563964844,60.0,1392.4237060546875,-0.0,34.93525314331055,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.4954368770122528,0.050000000745058,0.0463934689760208,297.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.4954368770122528,0.050000000745058,0.0488545559346675,298.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.4954368770122528,0.050000000745058,0.036083810031414,297.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.4954368770122528,0.050000000745058,0.0488545559346675,298.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.4954368770122528,0.050000000745058,0.2317449897527694,291.0801696777344,291.1499938964844,287.5921325683594,284.18316650390625,293.5762634277344,298.2265014648437,291.1955261230469,1.0,0.1795296519994735,1.0,1.0,0.990697979927063,1.0,-0.4943319857120514,0.2164228409528732,0.2779091596603393,0.0670152008533477,0.0,0.0,0.0,39.08262634277344,60.0,989.4287109375,-0.0,39.72807693481445,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.4954368770122528,0.050000000745058,0.0463934689760208,297.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.4954368770122528,0.050000000745058,0.0488545559346675,298.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.4954368770122528,0.050000000745058,0.036083810031414,297.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.4954368770122528,0.050000000745058,0.0488545559346675,298.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05810546875,0.4954368770122528,0.050000000745058,0.2317449897527694,291.0801696777344,291.1499938964844,287.5921325683594,284.18316650390625,293.5762634277344,298.2265014648437,291.1955261230469,1.0,0.1795296519994735,1.0,1.0,0.990697979927063,1.0,-0.4943319857120514,0.2164228409528732,0.2779091596603393,0.0670152008533477,0.0,0.0,0.0,39.08262634277344,60.0,989.4287109375,-0.0,39.72807693481445,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5295104980469,0.4857669770717621,0.050000000745058,0.0465621463954448,297.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5295104980469,0.4857669770717621,0.050000000745058,0.0490321815013885,298.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5295104980469,0.4857669770717621,0.050000000745058,0.0362149998545646,297.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5295104980469,0.4857669770717621,0.050000000745058,0.0490321815013885,298.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5295104980469,0.4857669770717621,0.050000000745058,0.2325875610113144,291.55230712890625,290.6499938964844,287.7199401855469,284.2674865722656,293.6205139160156,298.22564697265625,291.6674194335937,1.0,0.1874902099370956,1.0,1.0,0.9902148842811584,1.0,-0.4961293637752533,0.2172691226005554,0.2788602411746979,0.0674958303570747,0.0,0.0,0.0,43.59385681152344,48.0,787.3621215820312,-0.0,43.72932052612305,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5295104980469,0.4857669770717621,0.050000000745058,0.0465621463954448,297.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5295104980469,0.4857669770717621,0.050000000745058,0.0490321815013885,298.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5295104980469,0.4857669770717621,0.050000000745058,0.0362149998545646,297.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5295104980469,0.4857669770717621,0.050000000745058,0.0490321815013885,298.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5295104980469,0.4857669770717621,0.050000000745058,0.2325875610113144,291.55230712890625,290.6499938964844,287.7199401855469,284.2674865722656,293.6205139160156,298.22564697265625,291.6674194335937,1.0,0.1874902099370956,1.0,1.0,0.9902148842811584,1.0,-0.4961293637752533,0.2172691226005554,0.2788602411746979,0.0674958303570747,0.0,0.0,0.0,43.59385681152344,48.0,787.3621215820312,-0.0,43.72932052612305,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9588928222656,0.4834719896316528,0.050000000745058,0.0466044507920742,297.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9588928222656,0.4834719896316528,0.050000000745058,0.0490767285227775,298.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9588928222656,0.4834719896316528,0.050000000745058,0.0362479053437709,297.84552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9588928222656,0.4834719896316528,0.050000000745058,0.0490767285227775,298.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9588928222656,0.4834719896316528,0.050000000745058,0.2327988743782043,291.9788513183594,290.6499938964844,287.8499450683594,284.3495788574219,293.6795654296875,298.2287292480469,292.0770874023437,1.0,0.1889524608850479,1.0,1.0,0.9897420406341552,1.0,-0.4965805113315582,0.2174419164657592,0.2791385948657989,0.0676431655883789,0.0,0.0,0.0,44.72599029541016,48.0,644.6119995117188,-0.0,44.73786544799805,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9674072265625,0.4834945499897003,0.050000000745058,0.0466040335595607,297.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9674072265625,0.4834945499897003,0.050000000745058,0.0490762889385223,298.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9674072265625,0.4834945499897003,0.050000000745058,0.036247581243515,297.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9674072265625,0.4834945499897003,0.050000000745058,0.0490762889385223,298.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9674072265625,0.4834945499897003,0.050000000745058,0.2327967882156372,291.9872741699219,290.1499938964844,287.8528137207031,284.3513488769531,293.6808776855469,298.2288513183594,292.08514404296875,1.0,0.1889263838529586,1.0,1.0,0.989731788635254,1.0,-0.4965760409832001,0.2174395620822906,0.2791364789009094,0.067643828690052,0.0,0.0,0.0,44.71483612060547,36.0,641.8668823242188,-0.0,44.7279167175293,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1596374511719,0.4847105145454407,0.050000000745058,0.0465815588831901,297.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1596374511719,0.4847105145454407,0.050000000745058,0.0490526258945465,298.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1596374511719,0.4847105145454407,0.050000000745058,0.0362301021814346,297.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1596374511719,0.4847105145454407,0.050000000745058,0.0490526258945465,298.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1596374511719,0.4847105145454407,0.050000000745058,0.2326845377683639,292.177734375,290.1499938964844,287.9209899902344,284.39306640625,293.7124328613281,298.23175048828125,292.2668151855469,1.0,0.1877325624227523,1.0,1.0,0.989490270614624,1.0,-0.4963367283344269,0.2173260599374771,0.2790106832981109,0.0676363557577133,0.0,0.0,0.0,44.11436462402344,36.0,580.5097045898438,-0.0,44.1927490234375,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3346252441406,0.4872112870216369,0.050000000745058,0.0465358160436153,297.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3346252441406,0.4872112870216369,0.050000000745058,0.0490044578909873,298.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3346252441406,0.4872112870216369,0.050000000745058,0.0361945256590843,297.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3346252441406,0.4872112870216369,0.050000000745058,0.0490044578909873,298.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3346252441406,0.4872112870216369,0.050000000745058,0.2324560433626175,292.35113525390625,289.6499938964844,287.9902038574219,284.4346008300781,293.7444152832031,298.2352600097656,292.43231201171875,1.0,0.1854549199342727,1.0,1.0,0.987631380558014,1.0,-0.4958493709564209,0.2171280682086944,0.2787213027477264,0.0676093846559524,0.0,0.0,0.0,42.891727447509766,25.0,525.6477661132812,-0.0,43.104637145996094,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
