time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291420,298.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6395874023437,0.4953369200229645,0.050000000745058,0.0463951006531715,297.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6395874023437,0.4953369200229645,0.050000000745058,0.0488562732934951,298.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6395874023437,0.4953369200229645,0.050000000745058,0.0360850766301155,297.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6395874023437,0.4953369200229645,0.050000000745058,0.0488562732934951,298.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6395874023437,0.4953369200229645,0.050000000745058,0.2317531257867813,292.6533508300781,289.1499938964844,288.1314697265625,284.5170593261719,293.8100280761719,298.2436828613281,292.7212829589844,1.0,0.1784970164299011,1.0,1.0,0.9839136600494384,1.0,-0.4943501353263855,0.2165070325136184,0.2778431177139282,0.0674756094813346,0.0,0.0,0.0,39.13008117675781,25.0,433.1105041503906,-0.0,39.76984786987305,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6395874023437,0.4953369200229645,0.050000000745058,0.0463951006531715,297.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6395874023437,0.4953369200229645,0.050000000745058,0.0488562732934951,298.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6395874023437,0.4953369200229645,0.050000000745058,0.0360850766301155,297.8575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6395874023437,0.4953369200229645,0.050000000745058,0.0488562732934951,298.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6395874023437,0.4953369200229645,0.050000000745058,0.2317531257867813,292.6533508300781,289.1499938964844,288.1314697265625,284.5170593261719,293.8100280761719,298.2436828613281,292.7212829589844,1.0,0.1784970164299011,1.0,1.0,0.9839136600494384,1.0,-0.4943501353263855,0.2165070325136184,0.2778431177139282,0.0674756094813346,0.0,0.0,0.0,39.13008117675781,25.0,433.1105041503906,-0.0,39.76984786987305,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9416198730469,0.5159651637077332,0.050000000745058,0.0461122319102287,297.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9416198730469,0.5159651637077332,0.050000000745058,0.0485583990812301,298.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9781494140625,0.80484539270401,0.18132945895195,0.125569611787796,297.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9416198730469,0.5159651637077332,0.050000000745058,0.0485583990812301,298.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9416198730469,0.5159651637077332,0.050000000745058,0.2303401380777359,292.9646911621094,288.6499938964844,288.2760314941406,284.5985717773437,293.89227294921875,298.2360534667969,293.0302734375,1.0,0.1751516908407211,1.0,1.0,0.9801959991455078,1.0,-0.598963737487793,0.2608852088451385,0.3380785286426544,0.0882380977272987,0.0,0.0,0.0,32.4116325378418,25.0,404.8045043945313,-0.0,45.2308464050293,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9416198730469,0.5159651637077332,0.050000000745058,0.0461122319102287,297.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9416198730469,0.5159651637077332,0.050000000745058,0.0485583990812301,298.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9781494140625,0.80484539270401,0.18132945895195,0.125569611787796,297.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9416198730469,0.5159651637077332,0.050000000745058,0.0485583990812301,298.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9416198730469,0.5159651637077332,0.050000000745058,0.2303401380777359,292.9646911621094,288.6499938964844,288.2760314941406,284.5985717773437,293.89227294921875,298.2360534667969,293.0302734375,1.0,0.1751516908407211,1.0,1.0,0.9801959991455078,1.0,-0.598963737487793,0.2608852088451385,0.3380785286426544,0.0882380977272987,0.0,0.0,0.0,32.4116325378418,25.0,404.8045043945313,-0.0,45.2308464050293,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.25341796875,0.8235234022140503,0.1693639308214187,0.1474043130874633,297.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2222595214844,0.5495433211326599,0.050000000745058,0.0482453852891922,298.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2555847167969,0.8610953092575073,0.1905662268400192,0.1319364011287689,297.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2222595214844,0.5495433211326599,0.050000000745058,0.0482453852891922,298.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2222595214844,0.5495433211326599,0.050000000745058,0.2288553267717361,293.24615478515625,288.1499938964844,288.4233093261719,284.6789245605469,293.90142822265625,298.181884765625,293.29296875,1.0,0.1746264100074768,1.0,1.0,0.8692978620529175,1.0,-0.7256520986557007,0.31824591755867,0.4074061810970306,0.1201035976409912,0.0,0.0,0.0,25.610858917236328,25.0,354.9334716796875,-0.0,53.31081771850586,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.25341796875,0.8235234022140503,0.1693639308214187,0.1474043130874633,297.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2222595214844,0.5495433211326599,0.050000000745058,0.0482453852891922,298.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2555847167969,0.8610953092575073,0.1905662268400192,0.1319364011287689,297.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2222595214844,0.5495433211326599,0.050000000745058,0.0482453852891922,298.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2222595214844,0.5495433211326599,0.050000000745058,0.2288553267717361,293.24615478515625,288.1499938964844,288.4233093261719,284.6789245605469,293.90142822265625,298.181884765625,293.29296875,1.0,0.1746264100074768,1.0,1.0,0.8692978620529175,1.0,-0.7256520986557007,0.31824591755867,0.4074061810970306,0.1201035976409912,0.0,0.0,0.0,25.610858917236328,25.0,354.9334716796875,-0.0,53.31081771850586,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3792419433594,0.8610234260559082,0.172801062464714,0.0806239768862724,297.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3785705566406,0.8746164441108704,0.1545705795288086,0.0889734625816345,298.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.37939453125,0.8610234260559082,0.1987665742635727,0.0627075359225273,297.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3589172363281,0.7138772010803223,0.050000000745058,0.0476125031709671,298.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.38134765625,0.9613209962844848,0.1572206616401672,0.5476086139678955,293.3867492675781,288.1499938964844,288.5047607421875,284.7223205566406,293.8388366699219,298.0785522460937,293.4246520996094,1.0,0.1791888624429702,1.0,1.0,0.8086838722229004,1.0,-0.979004442691803,0.4334765672683716,0.5455278754234314,0.1890102624893188,0.0,0.0,0.0,12.30471897125244,25.0,326.610107421875,-0.0,74.80848693847656,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4833984375,0.8890572190284729,0.178251102566719,0.0984203219413757,297.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4834899902344,0.8890572190284729,0.1575212329626083,0.1036413386464119,298.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4833984375,0.8890572190284729,0.207250028848648,0.0765491351485252,297.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4658203125,0.69424968957901,0.1457366198301315,0.0488066487014293,298.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.48370361328125,0.8890572190284729,0.1603458374738693,0.4916298687458038,293.48687744140625,287.6499938964844,288.5727233886719,284.7580261230469,293.8293151855469,298.1170959472656,293.50506591796875,1.0,0.1815395653247833,1.0,1.0,0.7583997249603271,1.0,-0.982902467250824,0.4424846768379211,0.5404177904129028,0.1965567916631698,0.0,0.0,0.0,13.42798900604248,45.0,282.88629150390625,-0.0,76.34957122802734,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5416564941406,0.8800809979438782,0.1843191087245941,0.0924199968576431,297.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5416564941406,0.8800809979438782,0.1613169759511947,0.0973227098584175,298.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5416564941406,0.8800809979438782,0.2157896608114242,0.0718822255730629,297.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5433349609375,0.97930645942688,0.1482297033071518,0.1312915980815887,297.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5416564941406,0.8800809979438782,0.1643078625202179,0.4616570472717285,293.54412841796875,287.6499938964844,288.6480407714844,284.7970275878906,293.7717590332031,298.1587219238281,293.5542297363281,1.0,0.1879935264587402,1.0,1.0,0.702950656414032,1.0,-1.0247269868850708,0.4741316437721252,0.5505952835083008,0.2201106995344162,0.0,0.0,0.0,13.563040733337402,45.0,222.4886932373047,-0.0,84.7868423461914,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.55230712890625,0.8916587233543396,0.1901219189167022,0.1002209410071373,297.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.55230712890625,0.8916587233543396,0.1651706993579864,0.105537474155426,298.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.55230712890625,0.8916587233543396,0.2235410809516906,0.077949620783329,297.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5522155761719,0.9002578258514404,0.1507164388895034,0.1085276007652282,297.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.55230712890625,0.8916587233543396,0.1682620793581009,0.5006243586540222,293.5507507324219,287.1499938964844,288.7236633300781,284.835693359375,293.4110717773437,298.1534423828125,293.5345153808594,1.0,0.196478933095932,1.0,1.0,0.5925595760345459,1.0,-1.0715419054031372,0.545933187007904,0.5256087779998779,0.2827916443347931,0.0,0.0,0.0,14.63932991027832,65.0,88.03551483154297,-0.0,96.53504180908205,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9141845703125,0.9051408767700196,0.1999792903661728,0.1100516021251678,297.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9141845703125,0.9051408767700196,0.1721308231353759,0.1158896386623382,298.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9141845703125,0.9051408767700196,0.2367507070302963,0.0855956897139549,297.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.89697265625,0.9829171895980836,0.1543995290994644,0.1458744406700134,297.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9141845703125,0.9051408767700196,0.1752636730670929,0.5497305393218994,292.88787841796875,286.6499938964844,288.8755187988281,284.91180419921875,291.4849548339844,298.1355895996094,292.75653076171875,1.0,0.2198800891637802,1.0,1.0,0.3717773258686065,1.0,-1.2087445259094238,0.8824853301048279,0.3262591958045959,0.5920942425727844,0.0,0.0,0.0,17.173805236816406,85.0,-691.7637939453125,-0.0,135.73422241210938,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9141845703125,0.9051408767700196,0.1999792903661728,0.1100516021251678,297.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9141845703125,0.9051408767700196,0.1721308231353759,0.1158896386623382,298.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9141845703125,0.9051408767700196,0.2367507070302963,0.0855956897139549,297.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.89697265625,0.9829171895980836,0.1543995290994644,0.1458744406700134,297.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9141845703125,0.9051408767700196,0.1752636730670929,0.5497305393218994,292.88787841796875,286.6499938964844,288.8755187988281,284.91180419921875,291.4849548339844,298.1355895996094,292.75653076171875,1.0,0.2198800891637802,1.0,1.0,0.3717773258686065,1.0,-1.2087445259094238,0.8824853301048279,0.3262591958045959,0.5920942425727844,0.0,0.0,0.0,17.173805236816406,85.0,-691.7637939453125,-0.0,135.73422241210938,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6943359375,0.9248544573783876,0.2041642516851425,0.1247512847185134,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6943359375,0.9248544573783876,0.1753094792366027,0.1313691139221191,298.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6943359375,0.9248544573783876,0.2439489066600799,0.0970287770032882,297.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.68310546875,0.964486002922058,0.1551048010587692,0.1470471769571304,297.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6943359375,0.9248544573783876,0.178250253200531,0.6231585144996643,291.6640014648437,286.6499938964844,288.996826171875,284.9713134765625,289.9302062988281,298.07379150390625,291.5209350585937,1.0,0.2441087663173675,1.0,1.0,0.1958519220352172,1.0,-1.3481004238128662,1.2176390886306765,0.1304613053798675,0.8988463282585144,0.0,0.0,0.0,20.324403762817383,85.0,-1362.5396728515625,-0.0,186.17979431152344,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3800354003906,0.9298155903816224,0.2045300155878067,0.1286425590515136,297.8343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.37921142578125,0.937546730041504,0.1756062805652618,0.1383916288614273,298.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3800354003906,0.9298155903816224,0.2451917678117752,0.1000553220510482,297.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3723449707031,0.9589824676513672,0.1550261229276657,0.1471071392297744,297.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3800354003906,0.9298155903816224,0.1784730553627014,0.6425961852073669,291.3526916503906,286.1499938964844,289.0277404785156,284.9862976074219,289.6893310546875,298.0537414550781,291.2248840332031,1.0,0.2510393857955932,1.0,1.0,0.1509950906038284,1.0,-1.3882286548614502,1.2936266660690308,0.0946020111441612,0.9665619730949402,0.0,0.0,0.0,21.25982093811035,105.0,-1442.575927734375,-0.0,202.6675720214844,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3063659667969,0.9376432299613952,0.2044099569320678,0.1350953429937362,297.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001403808594,0.9854589700698853,0.1729181706905365,0.1647366732358932,298.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3063659667969,0.9376432299613952,0.2495360523462295,0.1050741598010063,297.62890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3050842285156,0.9474858641624452,0.1537065356969833,0.1462330818176269,297.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001403808594,0.9912250638008118,0.1765193343162536,0.7983937859535217,290.2906188964844,286.14288330078125,289.1797180175781,285.05908203125,289.2472839355469,297.9396057128906,290.2374267578125,1.0,0.2896290421485901,1.0,1.0,0.0905970558524131,1.0,-1.6194788217544556,1.6075865030288696,0.011892320588231,1.2323309183120728,0.0,0.0,0.0,26.00399780273437,125.0,-1327.677490234375,-0.0,313.9341125488281,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3063659667969,0.9376432299613952,0.2044099569320678,0.1350953429937362,297.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001403808594,0.9854589700698853,0.1729181706905365,0.1647366732358932,298.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3063659667969,0.9376432299613952,0.2495360523462295,0.1050741598010063,297.62890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3050842285156,0.9474858641624452,0.1537065356969833,0.1462330818176269,297.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001403808594,0.9912250638008118,0.1765193343162536,0.7983937859535217,290.2906188964844,286.14288330078125,289.1797180175781,285.05908203125,289.2472839355469,297.9396057128906,290.2374267578125,1.0,0.2896290421485901,1.0,1.0,0.0905970558524131,1.0,-1.6194788217544556,1.6075865030288696,0.011892320588231,1.2323309183120728,0.0,0.0,0.0,26.00399780273437,125.0,-1327.677490234375,-0.0,313.9341125488281,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.87060546875,0.8225315809249878,0.1966207921504974,0.1795315742492675,297.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8699035644531,0.7829113006591797,0.170390322804451,0.1630781590938568,297.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8681945800781,0.8819049596786499,0.2445321828126907,0.1731918007135391,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8709716796875,0.7531872391700745,0.1514400243759155,0.145227164030075,297.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8697814941406,0.7861348390579224,0.1719611436128616,0.7829187512397766,289.8674011230469,286.1065979003906,289.3308410644531,285.13006591796875,289.3265380859375,297.8065490722656,289.8551940917969,1.0,0.3278994262218475,1.0,1.0,0.0301990192383527,1.0,-1.705399990081787,1.7053065299987793,9.342721023131162e-05,1.3134758472442627,0.0,0.0,0.0,50.62468338012695,113.0,-854.5523681640625,-0.0,436.8316955566406,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.87060546875,0.8225315809249878,0.1966207921504974,0.1795315742492675,297.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8699035644531,0.7829113006591797,0.170390322804451,0.1630781590938568,297.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8681945800781,0.8819049596786499,0.2445321828126907,0.1731918007135391,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8709716796875,0.7531872391700745,0.1514400243759155,0.145227164030075,297.640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8697814941406,0.7861348390579224,0.1719611436128616,0.7829187512397766,289.8674011230469,286.1065979003906,289.3308410644531,285.13006591796875,289.3265380859375,297.8065490722656,289.8551940917969,1.0,0.3278994262218475,1.0,1.0,0.0301990192383527,1.0,-1.705399990081787,1.7053065299987793,9.342721023131162e-05,1.3134758472442627,0.0,0.0,0.0,50.62468338012695,113.0,-854.5523681640625,-0.0,436.8316955566406,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7936096191406,0.7785186171531677,0.1939418613910675,0.1769993156194687,297.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7943420410156,0.7443339228630066,0.1697218120098114,0.1626102477312088,297.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79266357421875,0.8362264037132263,0.2420029044151306,0.1710912138223648,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7950439453125,0.7175217270851135,0.1503688991069793,0.1445316076278686,297.5920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7942810058594,0.7457980513572693,0.1702700406312942,0.7761654257774353,289.79248046875,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.7383117675781,289.7847900390625,1.0,0.3399996757507324,1.0,1.0,0.0,1.0,-1.7180304527282717,1.7180273532867432,3.111704245384317e-06,1.3237357139587402,0.0,0.0,0.0,61.72651290893555,113.0,-638.8056640625,-0.0,469.7474670410156,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7522277832031,0.7495830059051514,0.1924840956926345,0.1755228787660598,297.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7525939941406,0.7201356291770935,0.1694591492414474,0.1625390946865081,297.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7516784667969,0.8073612451553345,0.2411681413650512,0.1702205836772918,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.75299072265625,0.6907209753990173,0.1495183259248733,0.1439872682094574,297.5505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7525939941406,0.7202076315879822,0.168996661901474,0.7712599635124207,289.7515869140625,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,297.6904296875,289.7474975585937,1.0,0.348164826631546,1.0,1.0,0.0,1.0,-1.7085779905319214,1.7085756063461304,2.3707000309514115e-06,1.316158652305603,0.0,0.0,0.0,71.37176513671875,101.0,-464.1332092285156,-0.0,492.05706787109375,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7331848144531,0.7340498566627502,0.1919231712818145,0.1748609244823455,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7333068847656,0.7054574489593506,0.1695936769247055,0.1627531051635742,297.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7330322265625,0.7901701927185059,0.2414714694023132,0.1702458411455154,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7334289550781,0.6747177243232727,0.148938775062561,0.1435635685920715,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7333068847656,0.7040184736251831,0.1681088358163833,0.767570436000824,289.7330017089844,286.0517272949219,289.5594177246094,285.2351989746094,289.5545959472656,297.6547546386719,289.7319641113281,1.0,0.3539139628410339,1.0,1.0,0.0,1.0,-1.7031269073486328,1.7031245231628418,2.356018512728042e-06,1.311741590499878,0.0,0.0,0.0,78.17807006835938,101.0,-318.57049560546875,-0.0,508.4124145507813,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7333679199219,0.7271965146064758,0.1920265406370163,0.1748259216547012,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7333068847656,0.6985476613044739,0.1699934154748916,0.1631417870521545,297.7576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7334899902344,0.7828530073165894,0.2423870116472244,0.1707682758569717,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.6672412157058716,0.1486888080835342,0.1433472782373428,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7333068847656,0.6958593130111694,0.1676710247993469,0.7655193209648132,289.7334899902344,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6319274902344,289.7346496582031,1.0,0.3570097386837005,1.0,1.0,0.0,1.0,-1.7014532089233398,1.7014509439468384,2.351453986193519e-06,1.3103300333023071,0.0,0.0,0.0,81.78601837158203,89.0,-217.35606384277344,-0.0,517.8099365234375,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7645874023437,0.7243109941482544,0.1931889504194259,0.1756244003772735,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7643127441406,0.6958799958229065,0.1712492257356643,0.164227619767189,297.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7650756835937,0.7807902097702026,0.2450399696826934,0.1724288910627365,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.763916015625,0.6631690263748169,0.148769348859787,0.1433145552873611,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7642517089844,0.6911352872848511,0.1675409525632858,0.7641957998275757,289.76513671875,286.0053100585937,289.7529296875,285.3226623535156,289.7481994628906,297.6032409667969,289.7692565917969,1.0,0.3591866195201874,1.0,1.0,0.0,1.0,-1.7040764093399048,1.7040740251541138,2.3582529138366226e-06,1.3122525215148926,0.0,0.0,0.0,84.04032135009766,89.0,-79.59832763671875,-0.0,526.0187377929688,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7730712890625,0.7248045802116394,0.1934784203767776,0.1758405864238739,297.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7727355957031,0.69645094871521,0.1715140342712402,0.164448082447052,297.7133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7735900878906,0.7815693020820618,0.2455707937479019,0.1727666705846786,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7723388671875,0.6634542346000671,0.1488459855318069,0.1433544307947158,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.772705078125,0.6913947463035583,0.1675962209701538,0.7642627954483032,289.7736511230469,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5997619628906,289.7781677246094,1.0,0.3591715395450592,1.0,1.0,0.0,1.0,-1.7051339149475098,1.7051316499710083,2.3610430162079865e-06,1.3130648136138916,0.0,0.0,0.0,83.9382553100586,77.0,-62.05142974853516,-0.0,526.4003295898438,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8500671386719,0.7333719730377197,0.1959979385137558,0.1777645945549011,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8495788574219,0.7058810591697693,0.1737001538276672,0.1662350296974182,297.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8508605957031,0.793039858341217,0.2497581988573074,0.1754350811243057,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.84893798828125,0.670677900314331,0.1497509628534317,0.1439100801944732,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8494567871094,0.698797345161438,0.168411910533905,0.766361653804779,289.8509216308594,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5810546875,289.85748291015625,1.0,0.3571528494358063,1.0,1.0,0.0,1.0,-1.7159771919250488,1.7159748077392578,2.389870132901706e-06,1.3214731216430664,0.0,0.0,0.0,80.7668685913086,65.0,35.030513763427734,-0.0,524.1212768554688,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8500671386719,0.7333719730377197,0.1959979385137558,0.1777645945549011,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8495788574219,0.7058810591697693,0.1737001538276672,0.1662350296974182,297.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8508605957031,0.793039858341217,0.2497581988573074,0.1754350811243057,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.84893798828125,0.670677900314331,0.1497509628534317,0.1439100801944732,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8494567871094,0.698797345161438,0.168411910533905,0.766361653804779,289.8509216308594,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5810546875,289.85748291015625,1.0,0.3571528494358063,1.0,1.0,0.0,1.0,-1.7159771919250488,1.7159748077392578,2.389870132901706e-06,1.3214731216430664,0.0,0.0,0.0,80.7668685913086,65.0,35.030513763427734,-0.0,524.1212768554688,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9429016113281,0.7491037845611572,0.1989381164312362,0.1800431758165359,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9423522949219,0.7217008471488953,0.1761628985404968,0.1682170778512954,297.665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.94384765625,0.8123638033866882,0.2542043924331665,0.1782630681991577,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9415283203125,0.6853989362716675,0.1510901004076004,0.1448135823011398,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9421691894531,0.713653028011322,0.1697367131710052,0.7705146074295044,289.94390869140625,285.9353332519531,290.04443359375,285.45294189453125,290.0400390625,297.5701599121094,289.9515686035156,1.0,0.3528790771961212,1.0,1.0,0.0,1.0,-1.730557203292847,1.7305548191070557,2.4290588953590486e-06,1.3328489065170288,0.0,0.0,0.0,74.74046325683594,65.0,91.6360855102539,-0.0,515.7891845703125,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9498291015625,0.7504855990409851,0.1991565972566604,0.1802130341529846,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.94927978515625,0.7229828834533691,0.1763448417186737,0.1683630049228668,297.66473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9508056640625,0.8139257431030273,0.2545249760150909,0.178466647863388,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9484558105469,0.686700701713562,0.1511969864368438,0.1448875963687896,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9490966796875,0.7148897051811218,0.1698443442583084,0.7708651423454285,289.9508361816406,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.5693054199219,289.95855712890625,1.0,0.3525201678276062,1.0,1.0,0.0,1.0,-1.7316902875900269,1.7316877841949463,2.432122300888296e-06,1.3337342739105225,0.0,0.0,0.0,74.24280548095703,53.0,94.59465026855467,-0.0,515.0479736328125,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0050354003906,0.7625759840011597,0.200899064540863,0.1815685927867889,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.00445556640625,0.7338769435882568,0.1777942776679992,0.1695243716239929,297.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.00604248046875,0.8269335627555847,0.2570526301860809,0.1800705194473266,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0035705566406,0.6979774832725525,0.152072474360466,0.1454996317625045,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0042419433594,0.7252165079116821,0.1707319617271423,0.7737935185432434,290.0060729980469,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5627746582031,290.0141296386719,1.0,0.3495464622974396,1.0,1.0,0.0,1.0,-1.7408878803253174,1.7408853769302368,2.4570808818680234e-06,1.34092378616333,0.0,0.0,0.0,70.14031219482422,53.0,114.6592788696289,-0.0,508.8019409179688,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0625,0.7775319814682007,0.2027252167463302,0.1829912662506103,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0618896484375,0.7471091747283936,0.1793113797903061,0.1707388758659362,297.6510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.06353759765625,0.8423627018928528,0.25965216755867,0.1817179918289184,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610046386719,0.7114987969398499,0.1530296355485916,0.1461792439222335,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0616760253906,0.7374739050865173,0.1717100888490677,0.7770907878875732,290.0635681152344,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.5574645996094,290.0718078613281,1.0,0.3462529480457306,1.0,1.0,0.0,1.0,-1.75080668926239,1.7508041858673096,2.484177912265295e-06,1.348682165145874,0.0,0.0,0.0,65.62832641601562,41.0,129.8601531982422,-0.0,501.7166748046875,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1810913085937,0.8171132802963257,0.206562802195549,0.1859857887029647,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1804504394531,0.7840780019760132,0.1824973225593567,0.1732896119356155,297.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1821594238281,0.8849652409553528,0.2650027573108673,0.1851052939891815,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.17950439453125,0.743748664855957,0.1551274210214615,0.1476930677890777,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1802062988281,0.7717244029045105,0.1738587319850921,0.7844839096069336,290.18212890625,285.8702697753906,290.3155822753906,285.5746459960937,290.31158447265625,297.54962158203125,290.1905517578125,1.0,0.3390069305896759,1.0,1.0,0.0,1.0,-1.7722256183624268,1.7722231149673462,2.543319396863808e-06,1.3654438257217407,0.0,0.0,0.0,55.76231384277344,29.0,149.88255310058594,-0.0,485.7275390625,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1810913085937,0.8171132802963257,0.206562802195549,0.1859857887029647,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1804504394531,0.7840780019760132,0.1824973225593567,0.1732896119356155,297.64129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1821594238281,0.8849652409553528,0.2650027573108673,0.1851052939891815,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.17950439453125,0.743748664855957,0.1551274210214615,0.1476930677890777,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1802062988281,0.7717244029045105,0.1738587319850921,0.7844839096069336,290.18212890625,285.8702697753906,290.3155822753906,285.5746459960937,290.31158447265625,297.54962158203125,290.1905517578125,1.0,0.3390069305896759,1.0,1.0,0.0,1.0,-1.7722256183624268,1.7722231149673462,2.543319396863808e-06,1.3654438257217407,0.0,0.0,0.0,55.76231384277344,29.0,149.88255310058594,-0.0,485.7275390625,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3013000488281,0.8747644424438477,0.2105966359376907,0.1891398280858993,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3006896972656,0.8400454521179199,0.1858440935611724,0.175972044467926,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3023681640625,0.9574316143989564,0.2705003917217254,0.1885825842618942,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2997131347656,0.7968606948852539,0.1574198603630066,0.1493737250566482,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3003845214844,0.8266022205352783,0.1761984378099441,0.7926732897758484,290.3023376464844,285.8406982421875,290.4386901855469,285.63092041015625,290.4349365234375,297.5445556640625,290.3106384277344,1.0,0.3311345875263214,1.0,1.0,0.0,1.0,-1.7952591180801392,1.795256495475769,2.60786487160658e-06,1.38347327709198,0.0,0.0,0.0,45.07555770874024,25.0,159.56118774414062,-0.0,467.8045349121094,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3013000488281,0.8747644424438477,0.2105966359376907,0.1891398280858993,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3006896972656,0.8400454521179199,0.1858440935611724,0.175972044467926,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3023681640625,0.9574316143989564,0.2705003917217254,0.1885825842618942,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2997131347656,0.7968606948852539,0.1574198603630066,0.1493737250566482,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3003845214844,0.8266022205352783,0.1761984378099441,0.7926732897758484,290.3023376464844,285.8406982421875,290.4386901855469,285.63092041015625,290.4349365234375,297.5445556640625,290.3106384277344,1.0,0.3311345875263214,1.0,1.0,0.0,1.0,-1.7952591180801392,1.795256495475769,2.60786487160658e-06,1.38347327709198,0.0,0.0,0.0,45.07555770874024,25.0,159.56118774414062,-0.0,467.8045349121094,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4204406738281,0.942912459373474,0.2147371023893356,0.1925613284111023,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4198303222656,0.8995051383972168,0.189272403717041,0.1789100915193557,297.63507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42120361328125,0.9965032339096068,0.2767001986503601,0.1783079802989959,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4188842773437,0.8502893447875977,0.1598173379898071,0.1513348221778869,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4195251464844,0.8822835087776184,0.1786318570375442,0.8021413087844849,290.42138671875,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5432434082031,290.42926025390625,1.0,0.3251260221004486,1.0,1.0,0.0,1.0,-1.8042128086090088,1.804210186004639,2.6335110305808485e-06,1.390703201293945,0.0,0.0,0.0,37.92527770996094,25.0,162.2898712158203,-0.0,451.5129699707031,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
