time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293520,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4204406738281,0.942912459373474,0.2147371023893356,0.1925613284111023,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4198303222656,0.8995051383972168,0.189272403717041,0.1789100915193557,297.63507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42120361328125,0.9965032339096068,0.2767001986503601,0.1783079802989959,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4188842773437,0.8502893447875977,0.1598173379898071,0.1513348221778869,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4195251464844,0.8822835087776184,0.1786318570375442,0.8021413087844849,290.42138671875,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5432434082031,290.42926025390625,1.0,0.3251260221004486,1.0,1.0,0.0,1.0,-1.8042128086090088,1.804210186004639,2.6335110305808485e-06,1.390703201293945,0.0,0.0,0.0,37.92527770996094,25.0,162.2898712158203,-0.0,451.5129699707031,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.53387451171875,0.9860164523124696,0.2189301252365112,0.1961777210235595,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5332946777344,0.9455937147140504,0.1927350312471389,0.182035356760025,297.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.53387451171875,0.9853200316429138,0.2866702973842621,0.1521986722946167,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.53240966796875,0.8879178762435913,0.1622638702392578,0.1534983068704605,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5329895019531,0.923738420009613,0.1811593472957611,0.812683641910553,290.53466796875,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.561279296875,290.5422058105469,1.0,0.3205750286579132,1.0,1.0,0.0,1.0,-1.7963134050369265,1.7963107824325562,2.610937826830196e-06,1.384371042251587,0.0,0.0,0.0,34.43515396118164,43.0,159.40162658691406,-0.0,435.9194946289063,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.53387451171875,0.9860164523124696,0.2189301252365112,0.1961777210235595,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5332946777344,0.9455937147140504,0.1927350312471389,0.182035356760025,297.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.53387451171875,0.9853200316429138,0.2866702973842621,0.1521986722946167,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.53240966796875,0.8879178762435913,0.1622638702392578,0.1534983068704605,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5329895019531,0.923738420009613,0.1811593472957611,0.812683641910553,290.53466796875,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.561279296875,290.5422058105469,1.0,0.3205750286579132,1.0,1.0,0.0,1.0,-1.7963134050369265,1.7963107824325562,2.610937826830196e-06,1.384371042251587,0.0,0.0,0.0,34.43515396118164,43.0,159.40162658691406,-0.0,435.9194946289063,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58837890625,0.9937463998794556,0.2210680544376373,0.1980595588684082,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5877990722656,0.9556006789207458,0.1945001482963562,0.183668702840805,297.6959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58819580078125,0.9825202226638794,0.2922326922416687,0.1477467268705368,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5869445800781,0.8962647914886475,0.1635341495275497,0.1546593755483627,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874938964844,0.9334250092506408,0.1824934184551239,0.8184470534324646,290.589111328125,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.57305908203125,290.5965576171875,1.0,0.3217219710350036,1.0,1.0,0.0,1.0,-1.8034746646881104,1.80347204208374,2.630907147249673e-06,1.3897415399551392,0.0,0.0,0.0,34.0988883972168,43.0,156.95339965820312,-0.0,439.287109375,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6420288085937,0.9935396909713744,0.223228320479393,0.1999951004981994,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6414794921875,0.9551180005073548,0.1962829828262329,0.1853540539741516,297.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6418762207031,0.9840505123138428,0.2971648275852203,0.1501224189996719,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.640625,0.8954481482505798,0.1648344099521637,0.1558843553066253,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.64117431640625,0.9322949051856996,0.1838573515415191,0.8245446681976318,290.6427307128906,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.58160400390625,290.6500549316406,1.0,0.3248283565044403,1.0,1.0,0.0,1.0,-1.8194546699523928,1.8194520473480225,2.676376652743784e-06,1.40216064453125,0.0,0.0,0.0,34.723838806152344,63.0,154.3680877685547,-0.0,451.1352233886719,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455444335937,0.9713761806488036,0.2275875657796859,0.2039896100759506,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7450256347656,0.9268224835395812,0.1998773962259292,0.1888441741466522,297.7093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7458190917969,0.9946814179420472,0.3041565716266632,0.172348216176033,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7442321777344,0.8709284663200378,0.1674921214580536,0.1584829688072204,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7447509765625,0.9035615921020508,0.1865779906511306,0.8372640013694763,290.7462463378906,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5826110839844,290.7530822753906,1.0,0.3368121683597564,1.0,1.0,0.0,1.0,-1.8734986782073968,1.873495817184448,2.833817461578292e-06,1.444332718849182,0.0,0.0,0.0,38.69612884521485,83.0,148.04246520996094,-0.0,498.5734252929688,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7455444335937,0.9713761806488036,0.2275875657796859,0.2039896100759506,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7450256347656,0.9268224835395812,0.1998773962259292,0.1888441741466522,297.7093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7458190917969,0.9946814179420472,0.3041565716266632,0.172348216176033,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7442321777344,0.8709284663200378,0.1674921214580536,0.1584829688072204,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7447509765625,0.9035615921020508,0.1865779906511306,0.8372640013694763,290.7462463378906,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5826110839844,290.7530822753906,1.0,0.3368121683597564,1.0,1.0,0.0,1.0,-1.8734986782073968,1.873495817184448,2.833817461578292e-06,1.444332718849182,0.0,0.0,0.0,38.69612884521485,83.0,148.04246520996094,-0.0,498.5734252929688,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8373107910156,0.92242032289505,0.2316895276308059,0.2078816890716552,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8368530273437,0.8807861804962158,0.2032561153173446,0.1922627240419387,297.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8380432128906,0.9990000128746032,0.306843638420105,0.2067499309778213,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8360900878906,0.8314706683158875,0.1700237095355987,0.1610952615737915,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8365478515625,0.8600198030471802,0.1890100389719009,0.8494158387184143,290.8380126953125,285.7191467285156,290.9451904296875,285.886962890625,290.9428100585937,297.5619506835937,290.84423828125,1.0,0.3536179363727569,1.0,1.0,0.0,1.0,-1.9413429498672483,1.941339969635009,3.039053126485669e-06,1.4973801374435425,0.984727144241333,0.984727144241333,0.0,46.08645248413086,83.0,140.55369567871094,-0.0,569.7600708007812,1.0,281.4185485839844,282.8739318847656,290.46826171875,291.6096496582031,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,5.4633191312756914e-21,2.7316595656378457e-21,2.7316593636894543e-21,0.0,0.0,-0.0,3.4854245313908905e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8428039550781,0.9188703894615172,0.2319427728652954,0.2081268429756164,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.84234619140625,0.8777916431427002,0.2034646123647689,0.1924787163734436,297.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.84356689453125,0.9990000128746032,0.3069083988666534,0.2090713083744049,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8415832519531,0.8288639187812805,0.1701807379722595,0.1612622290849685,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.842041015625,0.8571279644966125,0.1891549080610275,0.8501673936843872,290.8434753417969,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.5601501464844,290.8493957519531,1.0,0.3547888100147247,1.0,1.0,0.0,1.0,-1.9457608461380005,1.945757746696472,3.0527005492331227e-06,1.5008333921432495,0.9888081550598145,0.9888081550598145,0.0,46.668582916259766,101.0,174.5106201171875,-0.0,574.9027709960938,1.0,281.419677734375,283.0719299316406,290.4643249511719,291.59722900390625,293.1499938964844,293.1499938964844,283.1499938964844,1053.34619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0177894383668899,1.0,0.0,0.0,0.0807895436882972,0.0807920023798942,2.605621887141752e-07,0.7857155799865723,0.7857089042663574,6.729408141836757e-06,0.0,0.0,-0.0,3.4357712138444185e-05,0.0,0.7512996196746826,119.31687927246094,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.32135009765625,0.8134105801582336,0.2213884443044662,0.2044024318456649,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290405273437,0.781290590763092,0.1976010352373123,0.1911763697862625,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.307373046875,0.8900457620620728,0.2941413223743438,0.2098302096128463,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3429260253906,0.7371038198471069,0.1648821681737899,0.15998175740242,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.7614407539367676,0.1824836432933807,0.8400709629058838,286.30926513671875,285.6983642578125,291.0317687988281,285.9380798339844,291.0294189453125,297.4027709960937,286.2243347167969,1.0,0.3718117177486419,1.0,1.0,0.0,1.0,-1.9270931482315063,1.927090167999268,2.997237288582255e-06,1.4876123666763306,0.9634174704551696,0.9634174704551696,0.0,67.841552734375,89.0,9986.7470703125,-0.0,630.8663940429688,1.0,282.3760681152344,284.8664855957031,290.9486694335937,291.8917541503906,293.1499938964844,293.1499938964844,283.1499938964844,2613.4873046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4845938980579376,1.0,0.0,0.0,1.0499303340911863,1.0499322414398191,7.391927425715039e-08,4.265500068664551,4.265490531921387,9.789546311367305e-06,0.0,0.0,-0.0,2574.893310546875,0.0,35.74039077758789,1895.37939453125,0.0,461.85638427734375,0.2698214948177337,1.0,0.0,3.0,1.0,0.0
12294120,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.32135009765625,0.8134105801582336,0.2213884443044662,0.2044024318456649,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290405273437,0.781290590763092,0.1976010352373123,0.1911763697862625,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.307373046875,0.8900457620620728,0.2941413223743438,0.2098302096128463,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3429260253906,0.7371038198471069,0.1648821681737899,0.15998175740242,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.7614407539367676,0.1824836432933807,0.8400709629058838,286.30926513671875,285.6983642578125,291.0317687988281,285.9380798339844,291.0294189453125,297.4027709960937,286.2243347167969,1.0,0.3718117177486419,1.0,1.0,0.0,1.0,-1.9270931482315063,1.927090167999268,2.997237288582255e-06,1.4876123666763306,0.9634174704551696,0.9634174704551696,0.0,67.841552734375,89.0,9986.7470703125,-0.0,630.8663940429688,1.0,282.3760681152344,284.8664855957031,290.9486694335937,291.8917541503906,293.1499938964844,293.1499938964844,283.1499938964844,2613.4873046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4845938980579376,1.0,0.0,0.0,1.0499303340911863,1.0499322414398191,7.391927425715039e-08,4.265500068664551,4.265490531921387,9.789546311367305e-06,0.0,0.0,-0.0,2574.893310546875,0.0,35.74039077758789,1895.37939453125,0.0,461.85638427734375,0.2698214948177337,1.0,0.0,3.0,1.0,0.0
12294180,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8333435058594,0.7494628429412842,0.2084008157253265,0.1919161677360534,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83404541015625,0.726184606552124,0.1884197443723678,0.1826443970203399,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83172607421875,0.8259261846542358,0.2812675237655639,0.1999645084142685,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83551025390625,0.6826976537704468,0.1566057503223419,0.1524320542812347,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.834716796875,0.7060133218765259,0.1720854341983795,0.7947734594345093,285.8319702148437,285.73956298828125,291.1132202148437,285.9859619140625,291.1107482910156,297.24664306640625,285.8209533691406,1.0,0.3734883368015289,1.0,1.0,0.0,1.0,-1.8265340328216555,1.826531291007996,2.697796162465238e-06,1.4085012674331665,0.9604170322418212,0.9604170322418212,0.0,84.1521224975586,77.0,9892.1064453125,-0.0,609.2713012695312,1.0,282.9407653808594,284.4700927734375,289.5679016113281,290.4875183105469,293.1499938964844,293.1499938964844,283.1499938964844,5647.18603515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592403769493103,1.0,0.0,0.0,1.5380536317825315,1.538057804107666,1.5784777929184204e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,2720.31103515625,0.0,112.36644744873048,1895.43701171875,0.0,887.3848266601562,0.3890591263771057,1.0,0.0,3.0,1.0,0.0
12294240,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8333435058594,0.7494628429412842,0.2084008157253265,0.1919161677360534,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83404541015625,0.726184606552124,0.1884197443723678,0.1826443970203399,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83172607421875,0.8259261846542358,0.2812675237655639,0.1999645084142685,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83551025390625,0.6826976537704468,0.1566057503223419,0.1524320542812347,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.834716796875,0.7060133218765259,0.1720854341983795,0.7947734594345093,285.8319702148437,285.73956298828125,291.1132202148437,285.9859619140625,291.1107482910156,297.24664306640625,285.8209533691406,1.0,0.3734883368015289,1.0,1.0,0.0,1.0,-1.8265340328216555,1.826531291007996,2.697796162465238e-06,1.4085012674331665,0.9604170322418212,0.9604170322418212,0.0,84.1521224975586,77.0,9892.1064453125,-0.0,609.2713012695312,1.0,282.9407653808594,284.4700927734375,289.5679016113281,290.4875183105469,293.1499938964844,293.1499938964844,283.1499938964844,5647.18603515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592403769493103,1.0,0.0,0.0,1.5380536317825315,1.538057804107666,1.5784777929184204e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,2720.31103515625,0.0,112.36644744873048,1895.43701171875,0.0,887.3848266601562,0.3890591263771057,1.0,0.0,3.0,1.0,0.0
12294300,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7379465699195862,0.2047237902879715,0.1880206018686294,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506103515625,0.7156303524971008,0.1853294968605041,0.1794227808713913,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7483215332031,0.8147783279418945,0.277771532535553,0.1970607936382293,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75201416015625,0.6711171269416809,0.1537082195281982,0.1494632214307785,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75128173828125,0.6930914521217346,0.168268397450447,0.7763384580612183,285.7485656738281,285.72900390625,291.1538391113281,286.009765625,291.1513061523437,297.2060546875,285.7376403808594,1.0,0.371404767036438,1.0,1.0,0.0,1.0,-1.7887892723083496,1.7887866497039795,2.5899396405293373e-06,1.3786404132843018,0.9598199129104614,0.9598199129104614,0.0,86.92036437988281,77.0,9906.818359375,-0.0,591.1654663085938,1.0,283.0586242675781,284.4099426269531,289.1590881347656,290.032470703125,293.1499938964844,293.1499938964844,283.1499938964844,7421.84814453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840163230895996,1.0,0.0,0.0,1.761485934257507,1.761491298675537,2.0703883762962505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2925.561767578125,0.0,168.84840393066406,1895.4371337890625,0.0,843.6687622070312,0.44078528881073,1.0,0.0,3.0,1.0,0.0
12294360,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.67535400390625,0.7327961325645447,0.2021296471357345,0.1852595210075378,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759338378906,0.7103878855705261,0.1829459220170974,0.1768832802772522,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.8099896311759949,0.275328665971756,0.1950333714485168,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67724609375,0.665489673614502,0.1514139175415039,0.1470540463924408,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766052246094,0.6862637996673584,0.1651535779237747,0.7610133290290833,285.6741027832031,285.777587890625,291.1943359375,286.033447265625,291.1917724609375,297.1787414550781,285.6640014648437,1.0,0.368078738451004,1.0,1.0,0.0,1.0,-1.758687138557434,1.7586846351623535,2.505785460016341e-06,1.3548073768615725,0.9580904841423036,0.9580904841423036,0.0,87.27244567871094,65.0,9929.6591796875,-0.0,571.542724609375,1.0,283.11395263671875,284.34478759765625,288.92529296875,289.7503967285156,293.1499938964844,293.1499938964844,283.1499938964844,9082.1611328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5590769648551941,1.0,0.0,0.0,1.947144865989685,1.9471514225006104,2.5298217565250525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3038.787353515625,0.0,228.1160888671875,1895.4371337890625,0.0,725.485595703125,0.488726407289505,1.0,0.0,3.0,1.0,0.0
12294420,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567932128906,0.7326508164405823,0.199169784784317,0.1820701360702514,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55731201171875,0.7099325060844421,0.1799739450216293,0.1736248433589935,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555114746094,0.8112323880195618,0.2725393772125244,0.1926982998847961,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.6642699241638184,0.1484581530094146,0.1438526511192321,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55792236328125,0.683552622795105,0.1609974503517151,0.740121603012085,285.5557861328125,285.75830078125,291.26324462890625,286.0735778808594,291.2606506347656,297.1443786621094,285.5473022460937,1.0,0.3604289293289184,1.0,1.0,0.0,1.0,-1.7192041873931885,1.7192018032073977,2.3979305296961684e-06,1.3235266208648682,0.955000102519989,0.955000102519989,0.0,84.21453094482422,65.0,10010.205078125,-0.0,536.2761840820312,1.0,283.1439819335937,284.2260131835937,288.7923278808594,289.5525207519531,293.1499938964844,293.1499938964844,283.1499938964844,12042.0947265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5048269033432007,1.0,0.0,0.0,2.235124111175537,2.235132932662964,3.333471170208213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3125.002197265625,0.0,345.38037109375,1895.4371337890625,0.0,521.9522094726562,0.5559060573577881,1.0,0.0,3.0,1.0,0.0
12294480,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7334288954734802,0.1987861543893814,0.1816465556621551,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406799316406,0.7106903195381165,0.1795668751001358,0.1731649041175842,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390014648437,0.8123281598091125,0.2721763551235199,0.1923865377902984,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.541748046875,0.6648561954498291,0.1480429470539093,0.1433894038200378,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412902832031,0.6839449405670166,0.160397469997406,0.7370500564575195,285.53924560546875,285.8124694824219,291.27508544921875,286.0804748535156,291.2724609375,297.1400451660156,285.5313415527344,1.0,0.358922004699707,1.0,1.0,0.0,1.0,-1.7135236263275146,1.7135212421417236,2.382648972343304e-06,1.3190239667892456,0.9536459445953368,0.9536459445953368,0.0,83.35384368896484,53.0,10021.017578125,-0.0,530.0850830078125,1.0,283.1456604003906,284.2090759277344,288.7921447753906,289.5436096191406,293.1499938964844,293.1499938964844,283.1499938964844,12490.263671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4957374930381775,1.0,0.0,0.0,2.275204658508301,2.275213718414306,3.454095178767602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3130.70361328125,0.0,364.3536682128906,1895.4371337890625,0.0,494.0193176269531,0.5685986876487732,1.0,0.0,3.0,1.0,0.0
12294540,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465637207031,0.7434442639350891,0.1967671811580658,0.1793376952409744,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468688964844,0.7203018069267273,0.1773382574319839,0.1705579608678817,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457702636719,0.824593722820282,0.2702589333057403,0.1906768679618835,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44757080078125,0.6736384034156799,0.1457145661115646,0.1407058537006378,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.6916762590408325,0.1569281220436096,0.7189692854881287,285.4459533691406,285.8442687988281,291.3554077148437,286.12701416015625,291.3527526855469,297.11883544921875,285.4408264160156,1.0,0.3476611673831939,1.0,1.0,0.0,1.0,-1.6806317567825315,1.6806294918060305,2.295331796631217e-06,1.2929396629333496,0.947818160057068,0.947818160057068,0.0,75.87633514404297,41.0,10095.5322265625,-0.0,487.8009338378906,1.0,283.14959716796875,284.1095886230469,288.8868713378906,289.6000061035156,293.1499938964844,293.1499938964844,283.1499938964844,15610.8359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4454614520072937,1.0,0.0,0.0,2.530842065811157,2.530853271484375,4.27389124979527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3165.00341796875,0.0,502.294189453125,1895.4371337890625,0.0,364.769287109375,0.6309055685997009,1.0,0.0,3.0,1.0,0.0
12294600,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4465637207031,0.7434442639350891,0.1967671811580658,0.1793376952409744,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468688964844,0.7203018069267273,0.1773382574319839,0.1705579608678817,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457702636719,0.824593722820282,0.2702589333057403,0.1906768679618835,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44757080078125,0.6736384034156799,0.1457145661115646,0.1407058537006378,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.6916762590408325,0.1569281220436096,0.7189692854881287,285.4459533691406,285.8442687988281,291.3554077148437,286.12701416015625,291.3527526855469,297.11883544921875,285.4408264160156,1.0,0.3476611673831939,1.0,1.0,0.0,1.0,-1.6806317567825315,1.6806294918060305,2.295331796631217e-06,1.2929396629333496,0.947818160057068,0.947818160057068,0.0,75.87633514404297,41.0,10095.5322265625,-0.0,487.8009338378906,1.0,283.14959716796875,284.1095886230469,288.8868713378906,289.6000061035156,293.1499938964844,293.1499938964844,283.1499938964844,15610.8359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4454614520072937,1.0,0.0,0.0,2.530842065811157,2.530853271484375,4.27389124979527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3165.00341796875,0.0,502.294189453125,1895.4371337890625,0.0,364.769287109375,0.6309055685997009,1.0,0.0,3.0,1.0,0.0
12294660,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880920410156,0.7616236209869385,0.195474237203598,0.1777081936597824,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882751464844,0.7366850972175598,0.1758038699626922,0.1686178892850875,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876342773437,0.8448765873908997,0.2690203487873077,0.1894570142030716,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887023925781,0.6904191970825195,0.1440378725528717,0.1386375427246093,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885498046875,0.7074872255325317,0.1542552709579467,0.7045549154281616,285.38775634765625,285.8729858398437,291.4353332519531,286.1730651855469,291.4326477050781,297.107666015625,285.3846740722656,1.0,0.3351415991783142,1.0,1.0,0.0,1.0,-1.655087947845459,1.6550856828689575,2.2288927539193537e-06,1.2726657390594482,0.9410927295684814,0.9410927295684814,0.0,66.56156158447266,29.0,10154.0791015625,-0.0,446.0902099609375,1.0,283.14996337890625,284.0438537597656,289.0546875,289.7596740722656,293.1499938964844,293.1499938964844,283.1499938964844,18344.234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214848279953003,1.0,0.0,0.0,2.726851224899292,2.7268643379211426,4.961536888004048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3194.538818359375,0.0,629.510986328125,1895.4371337890625,0.0,315.25225830078125,0.6788251399993896,1.0,0.0,3.0,1.0,0.0
12294720,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880920410156,0.7616236209869385,0.195474237203598,0.1777081936597824,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3882751464844,0.7366850972175598,0.1758038699626922,0.1686178892850875,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876342773437,0.8448765873908997,0.2690203487873077,0.1894570142030716,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3887023925781,0.6904191970825195,0.1440378725528717,0.1386375427246093,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3885498046875,0.7074872255325317,0.1542552709579467,0.7045549154281616,285.38775634765625,285.8729858398437,291.4353332519531,286.1730651855469,291.4326477050781,297.107666015625,285.3846740722656,1.0,0.3351415991783142,1.0,1.0,0.0,1.0,-1.655087947845459,1.6550856828689575,2.2288927539193537e-06,1.2726657390594482,0.9410927295684814,0.9410927295684814,0.0,66.56156158447266,29.0,10154.0791015625,-0.0,446.0902099609375,1.0,283.14996337890625,284.0438537597656,289.0546875,289.7596740722656,293.1499938964844,293.1499938964844,283.1499938964844,18344.234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214848279953003,1.0,0.0,0.0,2.726851224899292,2.7268643379211426,4.961536888004048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3194.538818359375,0.0,629.510986328125,1895.4371337890625,0.0,315.25225830078125,0.6788251399993896,1.0,0.0,3.0,1.0,0.0
12294780,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.352783203125,0.7899191379547119,0.1946348398923874,0.1764964163303375,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529052734375,0.7619964480400085,0.1747085601091385,0.167103424668312,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525085449219,0.8759673833847046,0.2681908905506134,0.1885311007499694,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531494140625,0.7155971527099609,0.1427864134311676,0.1369766294956207,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3530578613281,0.7300265431404114,0.1520898342132568,0.6925022602081299,285.3525695800781,285.898681640625,291.5148010253906,286.2185974121094,291.5120849609375,297.1025085449219,285.3507385253906,1.0,0.3217968642711639,1.0,1.0,0.0,1.0,-1.6342360973358154,1.6342339515686035,2.175545887439512e-06,1.256103754043579,0.9337303638458252,0.9337303638458252,0.0,56.30241394042969,25.0,10203.7255859375,-0.0,405.5309143066406,1.0,283.1499938964844,284.0002746582031,289.2074890136719,289.9237365722656,293.1499938964844,293.1499938964844,283.1499938964844,20696.9921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199898242950439,1.0,0.0,0.0,2.8763222694396973,2.8763368129730225,5.52037306533748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.854248046875,0.0,740.4981079101562,1895.4371337890625,0.0,312.3668518066406,0.7155588269233704,1.0,0.0,3.0,1.0,0.0
12294840,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.352783203125,0.7899191379547119,0.1946348398923874,0.1764964163303375,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529052734375,0.7619964480400085,0.1747085601091385,0.167103424668312,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3525085449219,0.8759673833847046,0.2681908905506134,0.1885311007499694,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531494140625,0.7155971527099609,0.1427864134311676,0.1369766294956207,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3530578613281,0.7300265431404114,0.1520898342132568,0.6925022602081299,285.3525695800781,285.898681640625,291.5148010253906,286.2185974121094,291.5120849609375,297.1025085449219,285.3507385253906,1.0,0.3217968642711639,1.0,1.0,0.0,1.0,-1.6342360973358154,1.6342339515686035,2.175545887439512e-06,1.256103754043579,0.9337303638458252,0.9337303638458252,0.0,56.30241394042969,25.0,10203.7255859375,-0.0,405.5309143066406,1.0,283.1499938964844,284.0002746582031,289.2074890136719,289.9237365722656,293.1499938964844,293.1499938964844,283.1499938964844,20696.9921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199898242950439,1.0,0.0,0.0,2.8763222694396973,2.8763368129730225,5.52037306533748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.854248046875,0.0,740.4981079101562,1895.4371337890625,0.0,312.3668518066406,0.7155588269233704,1.0,0.0,3.0,1.0,0.0
12294900,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398742675781,0.8054790496826172,0.1943353116512298,0.1760348379611969,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399963378906,0.7763993740081787,0.174274131655693,0.1664918512105941,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396301269531,0.8933610320091248,0.2678773999214172,0.1881674975156784,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402404785156,0.7279531359672546,0.1422731727361679,0.1362901479005813,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34014892578125,0.7418645620346069,0.1511380523443222,0.6872559785842896,285.3396911621094,285.8844299316406,291.5543212890625,286.2411804199219,291.5516357421875,297.10137939453125,285.3381652832031,1.0,0.3160534799098968,1.0,1.0,0.0,1.0,-1.6253867149353027,1.6253845691680908,2.1531384390982566e-06,1.249064326286316,0.9301121830940248,0.9301121830940248,0.0,51.84445190429688,25.0,10232.4033203125,-0.0,388.3244323730469,1.0,283.1499938964844,283.9825744628906,289.264892578125,289.9901733398437,293.1499938964844,293.1499938964844,283.1499938964844,21879.599609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242167770862579,1.0,0.0,0.0,2.9450602531433105,2.945075750350952,5.787376267107902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3236.459716796875,0.0,795.9622192382812,1895.4371337890625,0.0,320.5814514160156,0.7297701835632324,1.0,0.0,3.0,1.0,0.0
12294960,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321228027344,0.8206921219825745,0.1940945386886596,0.1756489425897598,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321838378906,0.7915937900543213,0.1738936007022857,0.165955975651741,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320007324219,0.9118519425392152,0.2676093578338623,0.1878535002470016,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33233642578125,0.7405457496643066,0.1418146342039108,0.1356798857450485,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.332275390625,0.7544665336608887,0.1502489000558853,0.6824134588241577,285.33203125,285.92138671875,291.59375,286.2636108398437,291.5910339355469,297.1009216308594,285.3311462402344,1.0,0.3107315003871918,1.0,1.0,0.0,1.0,-1.6173555850982666,1.617353439331055,2.1329310584405903e-06,1.2426772117614746,0.9259064197540284,0.9259064197540284,0.0,47.85876083374024,25.0,10252.7548828125,-0.0,373.0284423828125,1.0,283.1499938964844,283.9708251953125,289.3077392578125,290.0417175292969,293.1499938964844,293.1499938964844,283.1499938964844,22727.0,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4297599792480469,1.0,0.0,0.0,2.9907591342926025,2.9907751083374023,5.968377081444487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3244.970703125,0.0,834.593505859375,1895.4371337890625,0.0,331.6275329589844,0.7438991069793701,1.0,0.0,3.0,1.0,0.0
12295020,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214111328125,0.8470532894134521,0.1937507539987564,0.1750892400741577,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214111328125,0.8182283043861389,0.1732518076896667,0.1650909930467605,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32135009765625,0.948088526725769,0.267169326543808,0.1873618811368942,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32147216796875,0.7639558911323547,0.1410206705331802,0.1346692144870758,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32147216796875,0.7777830362319946,0.1486088633537292,0.6738055944442749,285.3213806152344,285.9411315917969,291.6722106933594,286.3080444335937,291.66949462890625,297.1013488769531,285.321044921875,1.0,0.3025584816932678,1.0,1.0,0.0,1.0,-1.603505253791809,1.6035032272338867,2.098353661494912e-06,1.2316524982452393,0.9177570343017578,0.9177570343017578,0.0,41.93719100952149,25.0,10304.052734375,-0.0,349.5882873535156,1.0,283.1499938964844,283.9506225585937,289.3601379394531,290.1089782714844,293.1499938964844,293.1499938964844,283.1499938964844,24508.255859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407939314842224,1.0,0.0,0.0,3.079493284225464,3.07951021194458,6.327787218651793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.773681640625,0.0,913.710205078125,1895.4371337890625,0.0,354.6143798828125,0.7661010026931763,1.0,0.0,3.0,1.0,0.0
12295080,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214111328125,0.8470532894134521,0.1937507539987564,0.1750892400741577,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214111328125,0.8182283043861389,0.1732518076896667,0.1650909930467605,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32135009765625,0.948088526725769,0.267169326543808,0.1873618811368942,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32147216796875,0.7639558911323547,0.1410206705331802,0.1346692144870758,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32147216796875,0.7777830362319946,0.1486088633537292,0.6738055944442749,285.3213806152344,285.9411315917969,291.6722106933594,286.3080444335937,291.66949462890625,297.1013488769531,285.321044921875,1.0,0.3025584816932678,1.0,1.0,0.0,1.0,-1.603505253791809,1.6035032272338867,2.098353661494912e-06,1.2316524982452393,0.9177570343017578,0.9177570343017578,0.0,41.93719100952149,25.0,10304.052734375,-0.0,349.5882873535156,1.0,283.1499938964844,283.9506225585937,289.3601379394531,290.1089782714844,293.1499938964844,293.1499938964844,283.1499938964844,24508.255859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407939314842224,1.0,0.0,0.0,3.079493284225464,3.07951021194458,6.327787218651793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3264.773681640625,0.0,913.710205078125,1895.4371337890625,0.0,354.6143798828125,0.7661010026931763,1.0,0.0,3.0,1.0,0.0
12295140,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171691894531,0.8712853193283081,0.1935498118400573,0.1747315824031829,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171691894531,0.8399049639701843,0.1727224290370941,0.1644118726253509,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31719970703125,0.9763453602790833,0.2668121457099914,0.1869863271713256,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171691894531,0.7853788137435913,0.1403456628322601,0.1338503658771515,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171691894531,0.7984259724617004,0.1470985263586044,0.6661673188209534,285.31719970703125,285.9579467773437,291.7501220703125,286.35186767578125,291.74737548828125,297.1029357910156,285.3172607421875,1.0,0.2963840961456299,1.0,1.0,0.0,1.0,-1.5916552543640137,1.5916531085968018,2.069049287456437e-06,1.222216010093689,0.9093828201293944,0.9093828201293944,0.0,37.7704963684082,25.0,10356.541015625,-0.0,332.27642822265625,1.0,283.1499938964844,283.9365539550781,289.3875427246094,290.14501953125,293.1499938964844,293.1499938964844,283.1499938964844,26103.115234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481364488601684,1.0,0.0,0.0,3.14914345741272,3.149161100387573,6.617260055463703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.972900390625,0.0,980.1782836914062,1895.4371337890625,0.0,370.7118835449219,0.7837622165679932,1.0,0.0,3.0,1.0,0.0
12295200,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171691894531,0.8712853193283081,0.1935498118400573,0.1747315824031829,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171691894531,0.8399049639701843,0.1727224290370941,0.1644118726253509,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31719970703125,0.9763453602790833,0.2668121457099914,0.1869863271713256,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171691894531,0.7853788137435913,0.1403456628322601,0.1338503658771515,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171691894531,0.7984259724617004,0.1470985263586044,0.6661673188209534,285.31719970703125,285.9579467773437,291.7501220703125,286.35186767578125,291.74737548828125,297.1029357910156,285.3172607421875,1.0,0.2963840961456299,1.0,1.0,0.0,1.0,-1.5916552543640137,1.5916531085968018,2.069049287456437e-06,1.222216010093689,0.9093828201293944,0.9093828201293944,0.0,37.7704963684082,25.0,10356.541015625,-0.0,332.27642822265625,1.0,283.1499938964844,283.9365539550781,289.3875427246094,290.14501953125,293.1499938964844,293.1499938964844,283.1499938964844,26103.115234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4481364488601684,1.0,0.0,0.0,3.14914345741272,3.149161100387573,6.617260055463703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.972900390625,0.0,980.1782836914062,1895.4371337890625,0.0,370.7118835449219,0.7837622165679932,1.0,0.0,3.0,1.0,0.0
12295260,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172302246094,0.8927909731864929,0.1934661865234375,0.1745273619890213,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31719970703125,0.8588654398918152,0.1722739934921264,0.1638612151145935,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172912597656,0.995822250843048,0.2665083706378937,0.1866860091686248,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171691894531,0.803810715675354,0.1397587060928344,0.1331666558980941,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171691894531,0.8152252435684204,0.1456800252199173,0.6591935753822327,285.3172607421875,285.971923828125,291.82745361328125,286.3951110839844,291.8247375488281,297.105224609375,285.3176574707031,1.0,0.291643887758255,1.0,1.0,0.0,1.0,-1.581194281578064,1.5811922550201416,2.043391987172072e-06,1.2138807773590088,0.9008634090423584,0.9008634090423584,0.0,34.79402160644531,25.0,10409.5234375,-0.0,319.0862731933594,1.0,283.1499938964844,283.9266662597656,289.4109191894531,290.1722412109375,293.1499938964844,293.1499938964844,283.1499938964844,27564.6171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512494504451751,1.0,0.0,0.0,3.2046217918396,3.2046401500701904,6.852465617157577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.387451171875,0.0,1036.4056396484375,1895.4371337890625,0.0,377.7438659667969,0.7980673313140869,1.0,0.0,3.0,1.0,0.0
12295320,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172302246094,0.8927909731864929,0.1934661865234375,0.1745273619890213,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31719970703125,0.8588654398918152,0.1722739934921264,0.1638612151145935,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172912597656,0.995822250843048,0.2665083706378937,0.1866860091686248,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171691894531,0.803810715675354,0.1397587060928344,0.1331666558980941,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171691894531,0.8152252435684204,0.1456800252199173,0.6591935753822327,285.3172607421875,285.971923828125,291.82745361328125,286.3951110839844,291.8247375488281,297.105224609375,285.3176574707031,1.0,0.291643887758255,1.0,1.0,0.0,1.0,-1.581194281578064,1.5811922550201416,2.043391987172072e-06,1.2138807773590088,0.9008634090423584,0.9008634090423584,0.0,34.79402160644531,25.0,10409.5234375,-0.0,319.0862731933594,1.0,283.1499938964844,283.9266662597656,289.4109191894531,290.1722412109375,293.1499938964844,293.1499938964844,283.1499938964844,27564.6171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512494504451751,1.0,0.0,0.0,3.2046217918396,3.2046401500701904,6.852465617157577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3301.387451171875,0.0,1036.4056396484375,1895.4371337890625,0.0,377.7438659667969,0.7980673313140869,1.0,0.0,3.0,1.0,0.0
12295380,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173217773437,0.9042392373085022,0.1934700906276703,0.1744661033153534,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173217773437,0.8688237071037292,0.1718759089708328,0.1634255051612854,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173522949219,0.9971458911895752,0.2669399082660675,0.1808125972747802,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173217773437,0.8127524256706238,0.1392296552658081,0.1326048672199249,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173217773437,0.8223572969436646,0.1443240940570831,0.6528112888336182,285.3173522949219,285.9830627441406,291.9041748046875,286.4377136230469,291.9014587402344,297.1101379394531,285.3174133300781,1.0,0.2876847386360168,1.0,1.0,0.0,1.0,-1.565195918083191,1.5651938915252686,2.0046134068252286e-06,1.20119309425354,0.8922144770622253,0.8922144770622253,0.0,33.20758056640625,25.0,10428.154296875,-0.0,307.136962890625,1.0,283.1499938964844,283.9174194335937,289.44012451171875,290.20220947265625,293.1499938964844,293.1499938964844,283.1499938964844,28933.96484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4516398012638092,1.0,0.0,0.0,3.24930739402771,3.249326467514038,7.044901053632202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.822021484375,0.0,1084.333251953125,1895.4371337890625,0.0,378.6346740722656,0.8038284182548523,1.0,0.0,3.0,1.0,0.0
