time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295440,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173217773437,0.9042392373085022,0.1934700906276703,0.1744661033153534,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173217773437,0.8688237071037292,0.1718759089708328,0.1634255051612854,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173522949219,0.9971458911895752,0.2669399082660675,0.1808125972747802,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173217773437,0.8127524256706238,0.1392296552658081,0.1326048672199249,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173217773437,0.8223572969436646,0.1443240940570831,0.6528112888336182,285.3173522949219,285.9830627441406,291.9041748046875,286.4377136230469,291.9014587402344,297.1101379394531,285.3174133300781,1.0,0.2876847386360168,1.0,1.0,0.0,1.0,-1.565195918083191,1.5651938915252686,2.0046134068252286e-06,1.20119309425354,0.8922144770622253,0.8922144770622253,0.0,33.20758056640625,25.0,10428.154296875,-0.0,307.136962890625,1.0,283.1499938964844,283.9174194335937,289.44012451171875,290.20220947265625,293.1499938964844,293.1499938964844,283.1499938964844,28933.96484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4516398012638092,1.0,0.0,0.0,3.24930739402771,3.249326467514038,7.044901053632202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.822021484375,0.0,1084.333251953125,1895.4371337890625,0.0,378.6346740722656,0.8038284182548523,1.0,0.0,3.0,1.0,0.0
12295500,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.322021484375,0.9088706970214844,0.193508118391037,0.1744696497917175,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32196044921875,0.872636079788208,0.1716973483562469,0.1632305532693863,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221435546875,0.996321141719818,0.2677426934242248,0.1776560842990875,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218078613281,0.8159608244895935,0.1389880776405334,0.1323496252298355,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32183837890625,0.824806272983551,0.1436774581670761,0.6497684121131897,285.3221130371094,285.9655456542969,291.9423217773437,286.458740234375,291.9395751953125,297.11480712890625,285.3229675292969,1.0,0.2859091460704803,1.0,1.0,0.0,1.0,-1.557233452796936,1.5572315454483032,1.985457629416487e-06,1.194849133491516,0.8881449699401855,0.8881449699401855,0.0,32.5926513671875,25.0,10421.4033203125,-0.0,301.7316589355469,1.0,283.1499938964844,283.9198913574219,289.4559326171875,290.2166748046875,293.1499938964844,293.1499938964844,283.1499938964844,29007.630859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510886371135711,1.0,0.0,0.0,3.2346084117889404,3.234627485275269,6.981306910347485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3308.14111328125,0.0,1071.904296875,1895.4371337890625,0.0,377.3774719238281,0.8031169176101685,1.0,0.0,3.0,1.0,0.0
12295560,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276062011719,0.9133638143539428,0.1935805529356002,0.1745047718286514,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275451660156,0.8761746883392334,0.1715391129255294,0.1630559265613556,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32769775390625,0.9954580664634703,0.2687665820121765,0.1747391670942306,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3274230957031,0.818874716758728,0.1387675404548645,0.1321155577898025,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3274230957031,0.8270031809806824,0.1430596858263015,0.6468601822853088,285.3276672363281,285.991455078125,291.98028564453125,286.4796447753906,291.9775695800781,297.1202697753906,285.3285217285156,1.0,0.2842684388160705,1.0,1.0,0.0,1.0,-1.5497909784317017,1.5497889518737793,1.9676540432556067e-06,1.1889146566390991,0.8836691379547119,0.8836691379547119,0.0,32.037960052490234,25.0,10421.533203125,-0.0,296.7811279296875,1.0,283.1499938964844,283.92169189453125,289.47344970703125,290.2333984375,293.1499938964844,293.1499938964844,283.1499938964844,29155.75390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4502717852592468,1.0,0.0,0.0,3.2266716957092285,3.226690530776977,6.947088877495844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.696533203125,0.0,1065.953369140625,1895.4371337890625,0.0,375.5217590332031,0.7984880805015564,1.0,0.0,3.0,1.0,0.0
12295620,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.345703125,0.9219415187835692,0.1938208788633346,0.1746633797883987,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456115722656,0.8826535940170288,0.1712811142206192,0.1627645939588546,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3458557128906,0.9936425685882568,0.2711732089519501,0.1694537550210952,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34539794921875,0.8241026997566223,0.1383863538503646,0.131707102060318,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3454284667969,0.8308658003807068,0.1419019401073455,0.6414133310317993,285.3458251953125,285.99713134765625,292.05572509765625,286.5209045410156,292.0530090332031,297.1323547363281,285.3471374511719,1.0,0.2813155949115753,1.0,1.0,0.0,1.0,-1.5362557172775269,1.536253809928894,1.9355300082679605e-06,1.17811381816864,0.87534499168396,0.87534499168396,0.0,31.066028594970703,28.0,10415.126953125,-0.0,287.98565673828125,1.0,283.1499938964844,283.93341064453125,289.51171875,290.2696533203125,293.1499938964844,293.1499938964844,283.1499938964844,28854.955078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483466446399688,1.0,0.0,0.0,3.1747775077819824,3.174795866012573,6.725427397213934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.16357421875,0.0,1019.4417724609376,1895.4371337890625,0.0,371.1827697753906,0.7861382365226746,1.0,0.0,3.0,1.0,0.0
12295680,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.345703125,0.9219415187835692,0.1938208788633346,0.1746633797883987,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456115722656,0.8826535940170288,0.1712811142206192,0.1627645939588546,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3458557128906,0.9936425685882568,0.2711732089519501,0.1694537550210952,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.34539794921875,0.8241026997566223,0.1383863538503646,0.131707102060318,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3454284667969,0.8308658003807068,0.1419019401073455,0.6414133310317993,285.3458251953125,285.99713134765625,292.05572509765625,286.5209045410156,292.0530090332031,297.1323547363281,285.3471374511719,1.0,0.2813155949115753,1.0,1.0,0.0,1.0,-1.5362557172775269,1.536253809928894,1.9355300082679605e-06,1.17811381816864,0.87534499168396,0.87534499168396,0.0,31.066028594970703,28.0,10415.126953125,-0.0,287.98565673828125,1.0,283.1499938964844,283.93341064453125,289.51171875,290.2696533203125,293.1499938964844,293.1499938964844,283.1499938964844,28854.955078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4483466446399688,1.0,0.0,0.0,3.1747775077819824,3.174795866012573,6.725427397213934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3310.16357421875,0.0,1019.4417724609376,1895.4371337890625,0.0,371.1827697753906,0.7861382365226746,1.0,0.0,3.0,1.0,0.0
12295740,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709411621094,0.924760639667511,0.1941958665847778,0.174962118268013,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37078857421875,0.8841545581817627,0.1711102575063705,0.1625748425722122,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.37115478515625,0.9931098222732544,0.2734698951244354,0.1680627465248108,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3704833984375,0.8250831365585327,0.1380937993526458,0.1314018368721008,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705139160156,0.8304808735847473,0.1408462077379226,0.6365353465080261,285.37109375,286.0001525878906,292.1304931640625,286.5614624023437,292.1277770996094,297.1435852050781,285.3731384277344,1.0,0.2800073623657226,1.0,1.0,0.0,1.0,-1.528489589691162,1.5284875631332395,1.9171880012436304e-06,1.171857833862305,0.8673703074455261,0.8673703074455261,0.0,30.735633850097656,31.0,10432.5576171875,-0.0,283.5948486328125,1.0,283.1499938964844,283.95172119140625,289.5538330078125,290.3113098144531,293.1499938964844,293.1499938964844,283.1499938964844,28229.75,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467447996139526,1.0,0.0,0.0,3.105697631835937,3.105715274810791,6.435935233639611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.39501953125,0.0,958.2601318359376,1895.4371337890625,0.0,367.6089477539063,0.7696512937545776,1.0,0.0,3.0,1.0,0.0
12295800,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709411621094,0.924760639667511,0.1941958665847778,0.174962118268013,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37078857421875,0.8841545581817627,0.1711102575063705,0.1625748425722122,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.37115478515625,0.9931098222732544,0.2734698951244354,0.1680627465248108,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3704833984375,0.8250831365585327,0.1380937993526458,0.1314018368721008,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705139160156,0.8304808735847473,0.1408462077379226,0.6365353465080261,285.37109375,286.0001525878906,292.1304931640625,286.5614624023437,292.1277770996094,297.1435852050781,285.3731384277344,1.0,0.2800073623657226,1.0,1.0,0.0,1.0,-1.528489589691162,1.5284875631332395,1.9171880012436304e-06,1.171857833862305,0.8673703074455261,0.8673703074455261,0.0,30.735633850097656,31.0,10432.5576171875,-0.0,283.5948486328125,1.0,283.1499938964844,283.95172119140625,289.5538330078125,290.3113098144531,293.1499938964844,293.1499938964844,283.1499938964844,28229.75,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467447996139526,1.0,0.0,0.0,3.105697631835937,3.105715274810791,6.435935233639611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3318.39501953125,0.0,958.2601318359376,1895.4371337890625,0.0,367.6089477539063,0.7696512937545776,1.0,0.0,3.0,1.0,0.0
12295860,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40338134765625,0.9221456050872804,0.1946992576122284,0.1753955036401748,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031982421875,0.8810492753982544,0.1710232347249984,0.1624842435121536,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4036560058594,0.9939444661140442,0.2748221158981323,0.17027048766613,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40283203125,0.8221800923347473,0.1378857046365738,0.1311965733766555,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028625488281,0.8261739611625671,0.1398619413375854,0.6321060657501221,285.403564453125,286.00054931640625,292.2045288085937,286.6012878417969,292.20184326171875,297.1503295898437,285.4060974121094,1.0,0.2800385355949402,1.0,1.0,0.0,1.0,-1.5259850025177002,1.5259830951690674,1.9112583231617464e-06,1.1698046922683716,0.8598819375038147,0.8598819375038147,0.0,30.975210189819336,34.0,10475.373046875,-0.0,283.0866394042969,1.0,283.1499938964844,283.9755859375,289.5986633300781,290.3581848144531,293.1499938964844,293.1499938964844,283.1499938964844,27404.083984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461714029312134,1.0,0.0,0.0,3.0270326137542725,3.0270495414733887,6.114029815762478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.65869140625,0.0,890.9107666015625,1895.4371337890625,0.0,366.337646484375,0.7508297562599182,1.0,0.0,3.0,1.0,0.0
12295920,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40338134765625,0.9221456050872804,0.1946992576122284,0.1753955036401748,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031982421875,0.8810492753982544,0.1710232347249984,0.1624842435121536,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4036560058594,0.9939444661140442,0.2748221158981323,0.17027048766613,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40283203125,0.8221800923347473,0.1378857046365738,0.1311965733766555,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028625488281,0.8261739611625671,0.1398619413375854,0.6321060657501221,285.403564453125,286.00054931640625,292.2045288085937,286.6012878417969,292.20184326171875,297.1503295898437,285.4060974121094,1.0,0.2800385355949402,1.0,1.0,0.0,1.0,-1.5259850025177002,1.5259830951690674,1.9112583231617464e-06,1.1698046922683716,0.8598819375038147,0.8598819375038147,0.0,30.975210189819336,34.0,10475.373046875,-0.0,283.0866394042969,1.0,283.1499938964844,283.9755859375,289.5986633300781,290.3581848144531,293.1499938964844,293.1499938964844,283.1499938964844,27404.083984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4461714029312134,1.0,0.0,0.0,3.0270326137542725,3.0270495414733887,6.114029815762478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3335.65869140625,0.0,890.9107666015625,1895.4371337890625,0.0,366.337646484375,0.7508297562599182,1.0,0.0,3.0,1.0,0.0
12295980,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413146972656,0.915328085422516,0.1953211426734924,0.1759521663188934,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44110107421875,0.8743650317192078,0.1710131019353866,0.1624835431575775,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.9956376552581788,0.2750217318534851,0.1753204762935638,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.440673828125,0.8161749839782715,0.1377550065517425,0.1310817748308181,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407043457031,0.8187271356582642,0.1389192938804626,0.6279675364494324,285.4415283203125,285.9984130859375,292.27783203125,286.6403503417969,292.2751770019531,297.1521911621094,285.4444580078125,1.0,0.2811822593212127,1.0,1.0,0.0,1.0,-1.527606964111328,1.527605056762695,1.9149938452756032e-06,1.1710388660430908,0.8529733419418335,0.8529733419418335,0.0,31.689632415771484,25.0,10537.857421875,-0.0,285.6771545410156,1.0,283.1499938964844,284.0038146972656,289.6439208984375,290.40771484375,293.1499938964844,293.1499938964844,283.1499938964844,26454.962890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468694031238556,1.0,0.0,0.0,2.943477869033813,2.9434940814971924,5.781158733952907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.58056640625,0.0,822.4287719726562,1895.4371337890625,0.0,367.8857727050781,0.7307831645011902,1.0,0.0,3.0,1.0,0.0
12296040,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413146972656,0.915328085422516,0.1953211426734924,0.1759521663188934,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44110107421875,0.8743650317192078,0.1710131019353866,0.1624835431575775,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.9956376552581788,0.2750217318534851,0.1753204762935638,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.440673828125,0.8161749839782715,0.1377550065517425,0.1310817748308181,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407043457031,0.8187271356582642,0.1389192938804626,0.6279675364494324,285.4415283203125,285.9984130859375,292.27783203125,286.6403503417969,292.2751770019531,297.1521911621094,285.4444580078125,1.0,0.2811822593212127,1.0,1.0,0.0,1.0,-1.527606964111328,1.527605056762695,1.9149938452756032e-06,1.1710388660430908,0.8529733419418335,0.8529733419418335,0.0,31.689632415771484,25.0,10537.857421875,-0.0,285.6771545410156,1.0,283.1499938964844,284.0038146972656,289.6439208984375,290.40771484375,293.1499938964844,293.1499938964844,283.1499938964844,26454.962890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468694031238556,1.0,0.0,0.0,2.943477869033813,2.9434940814971924,5.781158733952907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.58056640625,0.0,822.4287719726562,1895.4371337890625,0.0,367.8857727050781,0.7307831645011902,1.0,0.0,3.0,1.0,0.0
12296100,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46124267578125,0.917626976966858,0.1956664025783538,0.176247090101242,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610290527344,0.8758154511451721,0.1710272878408432,0.1624864637851715,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615783691406,0.9952957034111024,0.274974524974823,0.1742255687713623,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4605712890625,0.8173322081565857,0.1377092599868774,0.1310278624296188,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4605712890625,0.8191116452217102,0.1384516060352325,0.6258429288864136,285.4614562988281,285.9780578613281,292.314208984375,286.6596069335937,292.3115539550781,297.1523132324219,285.4642028808594,1.0,0.2801643013954162,1.0,1.0,0.0,1.0,-1.5240426063537598,1.524040699005127,1.906737679746584e-06,1.168277382850647,0.8499324321746826,0.8499324321746826,0.0,31.47233390808105,25.0,10542.44140625,-0.0,283.4994201660156,1.0,283.1499938964844,284.0193176269531,289.6656799316406,290.431396484375,293.1499938964844,293.1499938964844,283.1499938964844,25829.1171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476130306720733,1.0,0.0,0.0,2.892783641815185,2.892799139022827,5.583740403380943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.10498046875,0.0,782.3090209960938,1895.4371337890625,0.0,369.54193115234375,0.7213590145111084,1.0,0.0,3.0,1.0,0.0
12296160,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757385253906,0.9247168898582458,0.19603131711483,0.176545649766922,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755859375,0.8812358379364014,0.1710524260997772,0.1624837517738342,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759216308594,0.9938926696777344,0.2755525708198547,0.1701292693614959,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47528076171875,0.8218947052955627,0.1376755535602569,0.1309688985347747,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47528076171875,0.8228848576545715,0.1379933953285217,0.6236627101898193,285.4758605957031,285.9937744140625,292.3503723144531,286.6786804199219,292.34771728515625,297.15484619140625,285.477783203125,1.0,0.278250515460968,1.0,1.0,0.0,1.0,-1.5167955160140991,1.5167936086654663,1.889878490146657e-06,1.1625287532806396,0.8465964198112488,0.8465964198112488,0.0,30.7842960357666,28.0,10531.775390625,-0.0,278.4669189453125,1.0,283.1499938964844,284.0294189453125,289.68585205078125,290.4529724121094,293.1499938964844,293.1499938964844,283.1499938964844,25437.7109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4484027624130249,1.0,0.0,0.0,2.858029365539551,2.8580448627471924,5.450379489957413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.701171875,0.0,755.7713012695312,1895.4371337890625,0.0,371.30853271484375,0.710222065448761,1.0,0.0,3.0,1.0,0.0
12296220,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088195800781,0.9296006560325624,0.1968358755111694,0.1772320717573166,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086364746094,0.8842626214027405,0.1711530536413192,0.1625507026910781,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50909423828125,0.9930645227432252,0.2775889337062835,0.1679478138685226,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.8242844939231873,0.1376619488000869,0.1309269666671753,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.823723316192627,0.1371468007564544,0.6197036504745483,285.5090026855469,285.9867553710937,292.4220886230469,286.7161865234375,292.4194641113281,297.1639404296875,285.5116882324219,1.0,0.2771300077438354,1.0,1.0,0.0,1.0,-1.5102698802947998,1.510267972946167,1.874625468190061e-06,1.157206892967224,0.8407189249992371,0.8407189249992371,0.0,30.37446403503418,31.0,10537.7841796875,-0.0,274.51434326171875,1.0,283.1499938964844,284.05682373046875,289.72039794921875,290.4886169433594,293.1499938964844,293.1499938964844,283.1499938964844,24377.017578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492806196212768,1.0,0.0,0.0,2.7716081142425537,2.771622657775879,5.125745019540773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.43701171875,0.0,691.845947265625,1895.4371337890625,0.0,373.2817687988281,0.6893735527992249,1.0,0.0,3.0,1.0,0.0
12296280,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088195800781,0.9296006560325624,0.1968358755111694,0.1772320717573166,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5086364746094,0.8842626214027405,0.1711530536413192,0.1625507026910781,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50909423828125,0.9930645227432252,0.2775889337062835,0.1679478138685226,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.8242844939231873,0.1376619488000869,0.1309269666671753,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082397460937,0.823723316192627,0.1371468007564544,0.6197036504745483,285.5090026855469,285.9867553710937,292.4220886230469,286.7161865234375,292.4194641113281,297.1639404296875,285.5116882324219,1.0,0.2771300077438354,1.0,1.0,0.0,1.0,-1.5102698802947998,1.510267972946167,1.874625468190061e-06,1.157206892967224,0.8407189249992371,0.8407189249992371,0.0,30.37446403503418,31.0,10537.7841796875,-0.0,274.51434326171875,1.0,283.1499938964844,284.05682373046875,289.72039794921875,290.4886169433594,293.1499938964844,293.1499938964844,283.1499938964844,24377.017578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4492806196212768,1.0,0.0,0.0,2.7716081142425537,2.771622657775879,5.125745019540773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3368.43701171875,0.0,691.845947265625,1895.4371337890625,0.0,373.2817687988281,0.6893735527992249,1.0,0.0,3.0,1.0,0.0
12296340,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489196777344,0.9284224510192872,0.1977553367614746,0.178038015961647,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.8821970224380493,0.1713233441114425,0.1627036333084106,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492248535156,0.9937385320663452,0.2791126072406769,0.1697118580341339,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482482910156,0.8223752975463867,0.1377184092998504,0.1309725046157837,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482177734375,0.8202747106552124,0.1363760530948639,0.616214394569397,285.54913330078125,285.97735595703125,292.49298095703125,286.7528686523437,292.4903869628906,297.17071533203125,285.5522155761719,1.0,0.2773515582084656,1.0,1.0,0.0,1.0,-1.5094019174575806,1.5094000101089478,1.872543066383514e-06,1.1564431190490725,0.835561215877533,0.835561215877533,0.0,30.58621406555176,34.0,10575.30078125,-0.0,274.6752319335937,1.0,283.1499938964844,284.0888366699219,289.7546691894531,290.5248107910156,293.1499938964844,293.1499938964844,283.1499938964844,23284.12109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44957435131073,1.0,0.0,0.0,2.6858043670654297,2.6858181953430176,4.813290956917626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.25732421875,0.0,631.723876953125,1895.4371337890625,0.0,373.9442443847656,0.6685923337936401,1.0,0.0,3.0,1.0,0.0
12296400,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489196777344,0.9284224510192872,0.1977553367614746,0.178038015961647,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.8821970224380493,0.1713233441114425,0.1627036333084106,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492248535156,0.9937385320663452,0.2791126072406769,0.1697118580341339,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482482910156,0.8223752975463867,0.1377184092998504,0.1309725046157837,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482177734375,0.8202747106552124,0.1363760530948639,0.616214394569397,285.54913330078125,285.97735595703125,292.49298095703125,286.7528686523437,292.4903869628906,297.17071533203125,285.5522155761719,1.0,0.2773515582084656,1.0,1.0,0.0,1.0,-1.5094019174575806,1.5094000101089478,1.872543066383514e-06,1.1564431190490725,0.835561215877533,0.835561215877533,0.0,30.58621406555176,34.0,10575.30078125,-0.0,274.6752319335937,1.0,283.1499938964844,284.0888366699219,289.7546691894531,290.5248107910156,293.1499938964844,293.1499938964844,283.1499938964844,23284.12109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.44957435131073,1.0,0.0,0.0,2.6858043670654297,2.6858181953430176,4.813290956917626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3383.25732421875,0.0,631.723876953125,1895.4371337890625,0.0,373.9442443847656,0.6685923337936401,1.0,0.0,3.0,1.0,0.0
12296460,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5938415527344,0.9228748679161072,0.1988170892000198,0.1789757907390594,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.59356689453125,0.8764573335647583,0.171564295887947,0.16293865442276,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5942077636719,0.9953395128250122,0.279663473367691,0.174363762140274,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59307861328125,0.817312479019165,0.1378430724143982,0.1310986429452896,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5930480957031,0.8135913610458374,0.1356511265039444,0.6130365133285522,285.59405517578125,285.9656677246094,292.5630187988281,286.7887268066406,292.5604553222656,297.173583984375,285.5975036621094,1.0,0.278698980808258,1.0,1.0,0.0,1.0,-1.5127288103103638,1.512726902961731,1.8801595160766727e-06,1.1590209007263184,0.8311975598335266,0.8311975598335266,0.0,31.272754669189453,37.0,10634.25,-0.0,277.91656494140625,1.0,283.1499938964844,284.1244201660156,289.7913818359375,290.5648193359375,293.1499938964844,293.1499938964844,283.1499938964844,22170.337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450031042098999,1.0,0.0,0.0,2.601431131362915,2.6014440059661865,4.515626983447874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.400146484375,0.0,575.77783203125,1895.4371337890625,0.0,374.9765319824219,0.6480629444122314,1.0,0.0,3.0,1.0,0.0
12296520,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5938415527344,0.9228748679161072,0.1988170892000198,0.1789757907390594,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.59356689453125,0.8764573335647583,0.171564295887947,0.16293865442276,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5942077636719,0.9953395128250122,0.279663473367691,0.174363762140274,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59307861328125,0.817312479019165,0.1378430724143982,0.1310986429452896,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5930480957031,0.8135913610458374,0.1356511265039444,0.6130365133285522,285.59405517578125,285.9656677246094,292.5630187988281,286.7887268066406,292.5604553222656,297.173583984375,285.5975036621094,1.0,0.278698980808258,1.0,1.0,0.0,1.0,-1.5127288103103638,1.512726902961731,1.8801595160766727e-06,1.1590209007263184,0.8311975598335266,0.8311975598335266,0.0,31.272754669189453,37.0,10634.25,-0.0,277.91656494140625,1.0,283.1499938964844,284.1244201660156,289.7913818359375,290.5648193359375,293.1499938964844,293.1499938964844,283.1499938964844,22170.337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450031042098999,1.0,0.0,0.0,2.601431131362915,2.6014440059661865,4.515626983447874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3405.400146484375,0.0,575.77783203125,1895.4371337890625,0.0,374.9765319824219,0.6480629444122314,1.0,0.0,3.0,1.0,0.0
12296580,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429138183594,0.9142468571662904,0.2000894844532013,0.1801029294729232,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.8680106401443481,0.1718770712614059,0.1632552742958068,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6433410644531,0.9972389340400696,0.2791282832622528,0.1811997443437576,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64208984375,0.8096709847450256,0.1380327492952346,0.1313009858131408,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420288085937,0.8040321469306946,0.1349529772996902,0.6100617051124573,285.64312744140625,285.9517517089844,292.6321716308594,286.82373046875,292.629638671875,297.173095703125,285.6468505859375,1.0,0.2809701859951019,1.0,1.0,0.0,1.0,-1.5193389654159546,1.5193370580673218,1.895426294140634e-06,1.164212346076965,0.8277080059051514,0.8277080059051514,0.0,32.37506103515625,25.0,10709.4130859375,-0.0,283.719482421875,1.0,283.1499938964844,284.1632080078125,289.82977294921875,290.608154296875,293.1499938964844,293.1499938964844,283.1499938964844,21042.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511893689632416,1.0,0.0,0.0,2.519033432006836,2.51904559135437,4.234101140809799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.127685546875,0.0,524.0965576171875,1895.4371337890625,0.0,377.60693359375,0.627906084060669,1.0,0.0,3.0,1.0,0.0
12296640,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429138183594,0.9142468571662904,0.2000894844532013,0.1801029294729232,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.8680106401443481,0.1718770712614059,0.1632552742958068,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6433410644531,0.9972389340400696,0.2791282832622528,0.1811997443437576,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64208984375,0.8096709847450256,0.1380327492952346,0.1313009858131408,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420288085937,0.8040321469306946,0.1349529772996902,0.6100617051124573,285.64312744140625,285.9517517089844,292.6321716308594,286.82373046875,292.629638671875,297.173095703125,285.6468505859375,1.0,0.2809701859951019,1.0,1.0,0.0,1.0,-1.5193389654159546,1.5193370580673218,1.895426294140634e-06,1.164212346076965,0.8277080059051514,0.8277080059051514,0.0,32.37506103515625,25.0,10709.4130859375,-0.0,283.719482421875,1.0,283.1499938964844,284.1632080078125,289.82977294921875,290.608154296875,293.1499938964844,293.1499938964844,283.1499938964844,21042.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511893689632416,1.0,0.0,0.0,2.519033432006836,2.51904559135437,4.234101140809799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.127685546875,0.0,524.0965576171875,1895.4371337890625,0.0,377.60693359375,0.627906084060669,1.0,0.0,3.0,1.0,0.0
12296700,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678771972656,0.9175800085067748,0.2007857412099838,0.180705115199089,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675720214844,0.8700867891311646,0.1720504015684127,0.1634074300527572,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.66827392578125,0.9969006180763244,0.2788091599941253,0.1798291057348251,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66705322265625,0.8115043044090271,0.1381419003009796,0.1313933283090591,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669616699219,0.8050156235694885,0.1346039324998855,0.608464241027832,285.6680908203125,285.9291687011719,292.6664123535156,286.8409118652344,292.66387939453125,297.1727905273437,285.6713256835937,1.0,0.2799736261367798,1.0,1.0,0.0,1.0,-1.516802430152893,1.5168005228042605,1.8896214442065684e-06,1.1622790098190308,0.8264434933662415,0.8264434933662415,0.0,32.12671661376953,25.0,10711.748046875,-0.0,281.9361877441406,1.0,283.1499938964844,284.1834411621094,289.8485412597656,290.6289367675781,293.1499938964844,293.1499938964844,283.1499938964844,20359.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520452618598938,1.0,0.0,0.0,2.4706685543060303,2.4706802368164062,4.073073966992524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.677490234375,0.0,495.078125,1895.4371337890625,0.0,379.56201171875,0.6188040971755981,1.0,0.0,3.0,1.0,0.0
12296760,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849365234375,0.9270573854446412,0.2015044242143631,0.1813130676746368,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847229003906,0.877159833908081,0.1722318977117538,0.1635466516017913,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6851806640625,0.9954357743263244,0.2792986631393432,0.1746691465377807,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68438720703125,0.8176950216293335,0.1382590681314468,0.1314717233180999,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6843566894531,0.8105278015136719,0.1342635452747345,0.6067796349525452,285.68505859375,285.93572998046875,292.7004089355469,286.8578491210937,292.6979064941406,297.1754150390625,285.6872253417969,1.0,0.2778068780899048,1.0,1.0,0.0,1.0,-1.5095794200897217,1.5095776319503784,1.8729137991613245e-06,1.1565474271774292,0.8249777555465698,0.8249777555465698,0.0,31.25687026977539,28.0,10695.9189453125,-0.0,276.47509765625,1.0,283.1499938964844,284.19635009765625,289.865966796875,290.6477355957031,293.1499938964844,293.1499938964844,283.1499938964844,19914.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528944790363312,1.0,0.0,0.0,2.4388139247894287,2.4388253688812256,3.96872195551623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3436.85498046875,0.0,476.5584106445313,1895.4371337890625,0.0,381.5115356445313,0.6111726760864258,1.0,0.0,3.0,1.0,0.0
12296820,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7136535644531,0.9356951117515564,0.2029948830604553,0.1826137453317642,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71343994140625,0.8827906847000122,0.1726274490356445,0.1638897359371185,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138671875,0.9941742420196532,0.2816382348537445,0.1709074974060058,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71307373046875,0.8224304914474487,0.1385293751955032,0.1316956728696823,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7130126953125,0.8136478066444397,0.1336493194103241,0.6038280129432678,285.7137756347656,285.9176025390625,292.7677001953125,286.8910522460937,292.7652282714844,297.18572998046875,285.7162475585937,1.0,0.2765667140483856,1.0,1.0,0.0,1.0,-1.5037546157836914,1.503752827644348,1.8593167396829813e-06,1.1517428159713743,0.8227522373199463,0.8227522373199463,0.0,30.63426399230957,31.0,10709.7958984375,-0.0,272.3099670410156,1.0,283.1499938964844,284.21875,289.89617919921875,290.6795959472656,293.1499938964844,293.1499938964844,283.1499938964844,19289.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453951358795166,1.0,0.0,0.0,2.390603542327881,2.3906145095825195,3.813366049598699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.52587890625,0.0,449.60687255859375,1895.4371337890625,0.0,383.9512939453125,0.5996649861335754,1.0,0.0,3.0,1.0,0.0
12296880,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7136535644531,0.9356951117515564,0.2029948830604553,0.1826137453317642,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71343994140625,0.8827906847000122,0.1726274490356445,0.1638897359371185,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138671875,0.9941742420196532,0.2816382348537445,0.1709074974060058,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71307373046875,0.8224304914474487,0.1385293751955032,0.1316956728696823,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7130126953125,0.8136478066444397,0.1336493194103241,0.6038280129432678,285.7137756347656,285.9176025390625,292.7677001953125,286.8910522460937,292.7652282714844,297.18572998046875,285.7162475585937,1.0,0.2765667140483856,1.0,1.0,0.0,1.0,-1.5037546157836914,1.503752827644348,1.8593167396829813e-06,1.1517428159713743,0.8227522373199463,0.8227522373199463,0.0,30.63426399230957,31.0,10709.7958984375,-0.0,272.3099670410156,1.0,283.1499938964844,284.21875,289.89617919921875,290.6795959472656,293.1499938964844,293.1499938964844,283.1499938964844,19289.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.453951358795166,1.0,0.0,0.0,2.390603542327881,2.3906145095825195,3.813366049598699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.52587890625,0.0,449.60687255859375,1895.4371337890625,0.0,383.9512939453125,0.5996649861335754,1.0,0.0,3.0,1.0,0.0
12296940,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7436828613281,0.9376410841941832,0.2045596092939376,0.1840016394853592,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74346923828125,0.8828738331794739,0.1730622351169586,0.1642936170101165,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.9943490624427797,0.2836640775203705,0.171400710940361,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.8224272727966309,0.1388396024703979,0.131982147693634,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430419921875,0.8119749426841736,0.133097156882286,0.6013069152832031,285.7437744140625,285.89752197265625,292.8340148925781,286.92333984375,292.8315734863281,297.1943664550781,285.7462158203125,1.0,0.2767373919486999,1.0,1.0,0.0,1.0,-1.503812551498413,1.5038107633590698,1.859339704424201e-06,1.1516848802566528,0.8212158679962158,0.8212158679962158,0.0,30.698659896850582,34.0,10765.9990234375,-0.0,272.50067138671875,1.0,283.1499938964844,284.2394714355469,289.9271545410156,290.7138671875,293.1499938964844,293.1499938964844,283.1499938964844,18872.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4546577334403991,1.0,0.0,0.0,2.3579018115997314,2.357912540435791,3.709751013047935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.8291015625,0.0,431.92584228515625,1895.4371337890625,0.0,385.5903930664063,0.5918624401092529,1.0,0.0,3.0,1.0,0.0
12297000,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7436828613281,0.9376410841941832,0.2045596092939376,0.1840016394853592,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74346923828125,0.8828738331794739,0.1730622351169586,0.1642936170101165,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.9943490624427797,0.2836640775203705,0.171400710940361,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.8224272727966309,0.1388396024703979,0.131982147693634,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430419921875,0.8119749426841736,0.133097156882286,0.6013069152832031,285.7437744140625,285.89752197265625,292.8340148925781,286.92333984375,292.8315734863281,297.1943664550781,285.7462158203125,1.0,0.2767373919486999,1.0,1.0,0.0,1.0,-1.503812551498413,1.5038107633590698,1.859339704424201e-06,1.1516848802566528,0.8212158679962158,0.8212158679962158,0.0,30.698659896850582,34.0,10765.9990234375,-0.0,272.50067138671875,1.0,283.1499938964844,284.2394714355469,289.9271545410156,290.7138671875,293.1499938964844,293.1499938964844,283.1499938964844,18872.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4546577334403991,1.0,0.0,0.0,2.3579018115997314,2.357912540435791,3.709751013047935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.8291015625,0.0,431.92584228515625,1895.4371337890625,0.0,385.5903930664063,0.5918624401092529,1.0,0.0,3.0,1.0,0.0
12297060,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735900878906,0.9346676468849182,0.206196904182434,0.1854715794324875,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733764648437,0.8788521885871887,0.1735346615314483,0.1647504568099975,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738037109375,0.995551347732544,0.2847504913806915,0.175040528178215,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77301025390625,0.8189278244972229,0.1391862779855728,0.1323207914829254,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.8066150546073914,0.1325689405202865,0.599014401435852,285.7737121582031,285.87548828125,292.8993225097656,286.9546813964844,292.8969421386719,297.1991271972656,285.7761535644531,1.0,0.2780873477458954,1.0,1.0,0.0,1.0,-1.5081467628479004,1.5081449747085571,1.8692080629989505e-06,1.1550310850143433,0.8203747272491455,0.8203747272491455,0.0,31.27283096313477,37.0,10851.3154296875,-0.0,275.8838806152344,1.0,283.1499938964844,284.2585754394531,289.9610595703125,290.75311279296875,293.1499938964844,293.1499938964844,283.1499938964844,18584.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558854699134826,1.0,0.0,0.0,2.335922956466675,2.335933446884156,3.640913632807497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.68359375,0.0,420.2542114257813,1895.4371337890625,0.0,388.4555358886719,0.5866031050682068,1.0,0.0,3.0,1.0,0.0
12297120,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7735900878906,0.9346676468849182,0.206196904182434,0.1854715794324875,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733764648437,0.8788521885871887,0.1735346615314483,0.1647504568099975,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738037109375,0.995551347732544,0.2847504913806915,0.175040528178215,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77301025390625,0.8189278244972229,0.1391862779855728,0.1323207914829254,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.8066150546073914,0.1325689405202865,0.599014401435852,285.7737121582031,285.87548828125,292.8993225097656,286.9546813964844,292.8969421386719,297.1991271972656,285.7761535644531,1.0,0.2780873477458954,1.0,1.0,0.0,1.0,-1.5081467628479004,1.5081449747085571,1.8692080629989505e-06,1.1550310850143433,0.8203747272491455,0.8203747272491455,0.0,31.27283096313477,37.0,10851.3154296875,-0.0,275.8838806152344,1.0,283.1499938964844,284.2585754394531,289.9610595703125,290.75311279296875,293.1499938964844,293.1499938964844,283.1499938964844,18584.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558854699134826,1.0,0.0,0.0,2.335922956466675,2.335933446884156,3.640913632807497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.68359375,0.0,420.2542114257813,1895.4371337890625,0.0,388.4555358886719,0.5866031050682068,1.0,0.0,3.0,1.0,0.0
12297180,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035888671875,0.9277074337005616,0.2079007178544998,0.1870169043540954,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033752441406,0.8716112971305847,0.1740414053201675,0.1652557104825973,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038330078125,0.9972306489944458,0.2847019731998443,0.1811651736497879,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030090332031,0.8125331997871399,0.1395653039216995,0.1327061951160431,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80291748046875,0.7980453968048096,0.1320378184318542,0.5968069434165955,285.8036804199219,285.8516540527344,292.963623046875,286.9850158691406,292.9612731933594,297.1998596191406,285.80615234375,1.0,0.2804003059864044,1.0,1.0,0.0,1.0,-1.515771985054016,1.5157700777053833,1.886732661660062e-06,1.1609941720962524,0.8202557563781738,0.8202557563781738,0.0,32.29397964477539,25.0,10959.16796875,-0.0,281.90802001953125,1.0,283.1499938964844,284.2765197753906,289.99639892578125,290.7961120605469,293.1499938964844,293.1499938964844,283.1499938964844,18374.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581439793109894,1.0,0.0,0.0,2.3217759132385254,2.3217861652374268,3.596946100969945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.9892578125,0.0,412.7344055175781,1895.4371337890625,0.0,393.7807312011719,0.5831809043884277,1.0,0.0,3.0,1.0,0.0
12297240,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035888671875,0.9277074337005616,0.2079007178544998,0.1870169043540954,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8033752441406,0.8716112971305847,0.1740414053201675,0.1652557104825973,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038330078125,0.9972306489944458,0.2847019731998443,0.1811651736497879,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8030090332031,0.8125331997871399,0.1395653039216995,0.1327061951160431,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80291748046875,0.7980453968048096,0.1320378184318542,0.5968069434165955,285.8036804199219,285.8516540527344,292.963623046875,286.9850158691406,292.9612731933594,297.1998596191406,285.80615234375,1.0,0.2804003059864044,1.0,1.0,0.0,1.0,-1.515771985054016,1.5157700777053833,1.886732661660062e-06,1.1609941720962524,0.8202557563781738,0.8202557563781738,0.0,32.29397964477539,25.0,10959.16796875,-0.0,281.90802001953125,1.0,283.1499938964844,284.2765197753906,289.99639892578125,290.7961120605469,293.1499938964844,293.1499938964844,283.1499938964844,18374.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581439793109894,1.0,0.0,0.0,2.3217759132385254,2.3217861652374268,3.596946100969945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.9892578125,0.0,412.7344055175781,1895.4371337890625,0.0,393.7807312011719,0.5831809043884277,1.0,0.0,3.0,1.0,0.0
