time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297300,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162536621094,0.9318501949310304,0.2087665647268295,0.1877819597721099,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81610107421875,0.8741936087608337,0.1742975264787674,0.165489450097084,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8163757324219,0.996825635433197,0.2845950722694397,0.1795364618301391,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158569335937,0.814799964427948,0.1397568881511688,0.132879227399826,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.7994800806045532,0.1317594498395919,0.5955410599708557,285.8163146972656,285.8275146484375,292.995361328125,286.9998474121094,292.9930419921875,297.1998596191406,285.817626953125,1.0,0.2794327735900879,1.0,1.0,0.0,1.0,-1.513713836669922,1.513711929321289,1.8820300056177075e-06,1.1594202518463137,0.8205523490905762,0.8205523490905762,0.0,32.01652526855469,25.0,10985.2109375,-0.0,280.2699584960937,1.0,283.1499938964844,284.2826538085937,290.01373291015625,290.8174133300781,293.1499938964844,293.1499938964844,283.1499938964844,18298.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596648812294006,1.0,0.0,0.0,2.316827774047852,2.316838264465332,3.5816313470604655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.7880859375,0.0,410.11370849609375,1895.4371337890625,0.0,397.4071350097656,0.5819792747497559,1.0,0.0,3.0,1.0,0.0
12297360,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222351074219,0.9419822692871094,0.2096342891454696,0.188530758023262,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8221740722656,0.8817545771598816,0.1745514869689941,0.1657004803419113,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.822265625,0.995273768901825,0.2852599620819092,0.1741573065519333,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8220520019531,0.8213136196136475,0.1399472504854202,0.1330297291278839,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.822021484375,0.8054559230804443,0.1314797401428222,0.5941439270973206,285.8222351074219,285.8260803222656,293.0268249511719,287.014404296875,293.0245056152344,297.2022399902344,285.82275390625,1.0,0.2772961556911468,1.0,1.0,0.0,1.0,-1.5069143772125244,1.5069124698638916,1.8663154150999617e-06,1.1540013551712036,0.8206799030303955,0.8206799030303955,0.0,31.12660217285156,28.0,10981.517578125,-0.0,274.9619445800781,1.0,283.1499938964844,284.2845153808594,290.0290832519531,290.83526611328125,293.1499938964844,293.1499938964844,283.1499938964844,18219.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611901342868805,1.0,0.0,0.0,2.3134870529174805,2.313497304916382,3.5713094348466257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3554.38623046875,0.0,408.2183227539063,1895.4371337890625,0.0,401.0770263671875,0.5811251997947693,1.0,0.0,3.0,1.0,0.0
12297420,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8333435058594,0.9512919187545776,0.2114017158746719,0.1900830566883087,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332214355469,0.8880883455276489,0.1750778257846832,0.1661694198846817,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334350585937,0.9938726425170898,0.2878875136375427,0.1700751930475235,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330383300781,0.8266375064849854,0.1403496712446212,0.1333810538053512,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8329772949219,0.8092460036277771,0.130971223115921,0.5916798114776611,285.8333740234375,285.798828125,293.0889892578125,287.0427551269531,293.0867004394531,297.2113342285156,285.83465576171875,1.0,0.2761323153972626,1.0,1.0,0.0,1.0,-1.501898169517517,1.5018962621688845,1.8545516695667173e-06,1.1497905254364014,0.8215289115905762,0.8215289115905762,0.0,30.47854995727539,46.0,11014.97265625,-0.0,271.0975646972656,1.0,283.1499938964844,284.2893981933594,290.0535583496094,290.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18106.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634010791778564,1.0,0.0,0.0,2.3093512058258057,2.309361457824707,3.558552350568789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3566.15966796875,0.0,405.8052368164063,1895.4371337890625,0.0,406.4566040039063,0.5800470113754272,1.0,0.0,3.0,1.0,0.0
12297480,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8333435058594,0.9512919187545776,0.2114017158746719,0.1900830566883087,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8332214355469,0.8880883455276489,0.1750778257846832,0.1661694198846817,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334350585937,0.9938726425170898,0.2878875136375427,0.1700751930475235,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330383300781,0.8266375064849854,0.1403496712446212,0.1333810538053512,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8329772949219,0.8092460036277771,0.130971223115921,0.5916798114776611,285.8333740234375,285.798828125,293.0889892578125,287.0427551269531,293.0867004394531,297.2113342285156,285.83465576171875,1.0,0.2761323153972626,1.0,1.0,0.0,1.0,-1.501898169517517,1.5018962621688845,1.8545516695667173e-06,1.1497905254364014,0.8215289115905762,0.8215289115905762,0.0,30.47854995727539,46.0,11014.97265625,-0.0,271.0975646972656,1.0,283.1499938964844,284.2893981933594,290.0535583496094,290.863037109375,293.1499938964844,293.1499938964844,283.1499938964844,18106.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634010791778564,1.0,0.0,0.0,2.3093512058258057,2.309361457824707,3.558552350568789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3566.15966796875,0.0,405.8052368164063,1895.4371337890625,0.0,406.4566040039063,0.5800470113754272,1.0,0.0,3.0,1.0,0.0
12297540,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619079589844,0.9296146035194396,0.2132713794708252,0.1918132603168487,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.8684598207473755,0.1756656914949417,0.1667936295270919,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621826171875,0.9981761574745178,0.2883684635162353,0.1855639070272445,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.861083984375,0.8095657825469971,0.1408098638057708,0.1338868588209152,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609313964844,0.7894772291183472,0.1305252313613891,0.5900425314903259,285.86199951171875,285.7699890136719,293.1499938964844,287.070068359375,293.14776611328125,297.2138671875,285.8654479980469,1.0,0.2825890481472015,1.0,1.0,0.0,1.0,-1.5219472646713257,1.5219453573226929,1.9005793774340416e-06,1.1654292345046997,0.8232430219650269,0.8232430219650269,0.0,33.07197189331055,49.0,11192.1357421875,-0.0,286.70220947265625,1.0,283.1499938964844,284.3061828613281,290.07989501953125,290.89697265625,293.1499938964844,293.1499938964844,283.1499938964844,18003.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652073979377746,1.0,0.0,0.0,2.309044122695923,2.309054374694824,3.557605907644757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.2451171875,0.0,405.1777038574219,1895.4371337890625,0.0,410.9049377441406,0.5798283219337463,1.0,0.0,3.0,1.0,0.0
12297600,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619079589844,0.9296146035194396,0.2132713794708252,0.1918132603168487,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.8684598207473755,0.1756656914949417,0.1667936295270919,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621826171875,0.9981761574745178,0.2883684635162353,0.1855639070272445,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.861083984375,0.8095657825469971,0.1408098638057708,0.1338868588209152,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609313964844,0.7894772291183472,0.1305252313613891,0.5900425314903259,285.86199951171875,285.7699890136719,293.1499938964844,287.070068359375,293.14776611328125,297.2138671875,285.8654479980469,1.0,0.2825890481472015,1.0,1.0,0.0,1.0,-1.5219472646713257,1.5219453573226929,1.9005793774340416e-06,1.1654292345046997,0.8232430219650269,0.8232430219650269,0.0,33.07197189331055,49.0,11192.1357421875,-0.0,286.70220947265625,1.0,283.1499938964844,284.3061828613281,290.07989501953125,290.89697265625,293.1499938964844,293.1499938964844,283.1499938964844,18003.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652073979377746,1.0,0.0,0.0,2.309044122695923,2.309054374694824,3.557605907644757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3621.2451171875,0.0,405.1777038574219,1895.4371337890625,0.0,410.9049377441406,0.5798283219337463,1.0,0.0,3.0,1.0,0.0
12297660,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992614746094,0.9075139164924622,0.2155560106039047,0.1938315033912658,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.8492400646209717,0.1766388118267059,0.1676837354898452,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89959716796875,0.9988804459571838,0.2853299081325531,0.2003028988838195,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89862060546875,0.7910524010658264,0.1416467279195785,0.1346501410007476,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.7696746587753296,0.1303739994764328,0.5893363356590271,285.8993530273437,285.7394714355469,293.21014404296875,287.0965576171875,293.2079772949219,297.2087707519531,285.90203857421875,1.0,0.288836658000946,1.0,1.0,0.0,1.0,-1.5427329540252686,1.5427310466766355,1.949371835507918e-06,1.1819192171096802,0.8259647488594055,0.8259647488594055,0.0,36.17611312866211,52.0,11389.21484375,-0.0,304.4698486328125,1.0,283.1499938964844,284.325439453125,290.1153259277344,290.9460144042969,293.1499938964844,293.1499938964844,283.1499938964844,17899.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688847661018371,1.0,0.0,0.0,2.3127286434173584,2.31273889541626,3.568968907075032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.548828125,0.0,406.3555908203125,1895.4371337890625,0.0,420.1122741699219,0.5804863572120667,1.0,0.0,3.0,1.0,0.0
12297720,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992614746094,0.9075139164924622,0.2155560106039047,0.1938315033912658,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89898681640625,0.8492400646209717,0.1766388118267059,0.1676837354898452,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89959716796875,0.9988804459571838,0.2853299081325531,0.2003028988838195,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89862060546875,0.7910524010658264,0.1416467279195785,0.1346501410007476,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.7696746587753296,0.1303739994764328,0.5893363356590271,285.8993530273437,285.7394714355469,293.21014404296875,287.0965576171875,293.2079772949219,297.2087707519531,285.90203857421875,1.0,0.288836658000946,1.0,1.0,0.0,1.0,-1.5427329540252686,1.5427310466766355,1.949371835507918e-06,1.1819192171096802,0.8259647488594055,0.8259647488594055,0.0,36.17611312866211,52.0,11389.21484375,-0.0,304.4698486328125,1.0,283.1499938964844,284.325439453125,290.1153259277344,290.9460144042969,293.1499938964844,293.1499938964844,283.1499938964844,17899.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688847661018371,1.0,0.0,0.0,2.3127286434173584,2.31273889541626,3.568968907075032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.548828125,0.0,406.3555908203125,1895.4371337890625,0.0,420.1122741699219,0.5804863572120667,1.0,0.0,3.0,1.0,0.0
12297780,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9225158691406,0.8829552531242371,0.2182797044515609,0.1963458359241485,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223327636719,0.8271357417106628,0.178105428814888,0.1691287755966186,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92266845703125,0.9714236259460448,0.2835076451301574,0.198812648653984,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9221496582031,0.7691103219985962,0.142983853816986,0.1359710842370987,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220275878906,0.7474325299263,0.1306857019662857,0.591012716293335,285.92254638671875,285.7070617675781,293.2696838378906,287.1224365234375,293.2675476074219,297.2140808105469,285.924072265625,1.0,0.2945170402526855,1.0,1.0,0.0,1.0,-1.5493807792663574,1.549378752708435,1.9650797185022384e-06,1.1871331930160522,0.8293452858924866,0.8293452858924866,0.0,40.32940673828125,55.0,11505.2626953125,-0.0,318.5383605957031,1.0,283.1499938964844,284.3346862792969,290.1479797363281,290.9905700683594,293.1499938964844,293.1499938964844,283.1499938964844,17809.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474141925573349,1.0,0.0,0.0,2.319870948791504,2.3198812007904053,3.591046322526381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.550048828125,0.0,409.17626953125,1895.4371337890625,0.0,433.6372985839844,0.5819254517555237,1.0,0.0,3.0,1.0,0.0
12297840,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9225158691406,0.8829552531242371,0.2182797044515609,0.1963458359241485,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223327636719,0.8271357417106628,0.178105428814888,0.1691287755966186,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92266845703125,0.9714236259460448,0.2835076451301574,0.198812648653984,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9221496582031,0.7691103219985962,0.142983853816986,0.1359710842370987,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220275878906,0.7474325299263,0.1306857019662857,0.591012716293335,285.92254638671875,285.7070617675781,293.2696838378906,287.1224365234375,293.2675476074219,297.2140808105469,285.924072265625,1.0,0.2945170402526855,1.0,1.0,0.0,1.0,-1.5493807792663574,1.549378752708435,1.9650797185022384e-06,1.1871331930160522,0.8293452858924866,0.8293452858924866,0.0,40.32940673828125,55.0,11505.2626953125,-0.0,318.5383605957031,1.0,283.1499938964844,284.3346862792969,290.1479797363281,290.9905700683594,293.1499938964844,293.1499938964844,283.1499938964844,17809.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474141925573349,1.0,0.0,0.0,2.319870948791504,2.3198812007904053,3.591046322526381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.550048828125,0.0,409.17626953125,1895.4371337890625,0.0,433.6372985839844,0.5819254517555237,1.0,0.0,3.0,1.0,0.0
12297900,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9330444335937,0.874961793422699,0.2197475135326385,0.1976928859949112,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.932861328125,0.8197882771492004,0.1789688766002655,0.1699713617563247,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9332275390625,0.960314393043518,0.2834493815898895,0.1986708790063858,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.7620100975036621,0.1437870860099792,0.1367560476064682,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.740138590335846,0.1309883445501327,0.5924682021141052,285.93310546875,285.681640625,293.2992553710937,287.1351623535156,293.2971496582031,297.21978759765625,285.9349060058594,1.0,0.2972661852836609,1.0,1.0,0.0,1.0,-1.5549194812774658,1.5549174547195437,1.978183263418032e-06,1.1914362907409668,0.8313900232315063,0.8313900232315063,0.0,42.09247970581055,55.0,11573.759765625,-0.0,325.7886047363281,1.0,283.1499938964844,284.33917236328125,290.1604919433594,291.00811767578125,293.1499938964844,293.1499938964844,283.1499938964844,17773.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766726791858673,1.0,0.0,0.0,2.324482679367065,2.324492931365967,3.605337894896366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3720.495849609375,0.0,411.1141357421875,1895.4371337890625,0.0,440.3046875,0.5828891396522522,1.0,0.0,3.0,1.0,0.0
12297960,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9444274902344,0.8683329224586487,0.2212801277637481,0.1990965008735656,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442443847656,0.8134871125221252,0.1799050271511078,0.1708837747573852,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9446105957031,0.9503347277641296,0.2836717367172241,0.1987777352333068,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439697265625,0.7561744451522827,0.144664853811264,0.1376130878925323,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94384765625,0.7340645790100098,0.1313760131597519,0.5943140387535095,285.9444580078125,285.6727600097656,293.3287048339844,287.14776611328125,293.3265991210937,297.2261657714844,285.94635009765625,1.0,0.2999780476093292,1.0,1.0,0.0,1.0,-1.5610721111297607,1.5610700845718384,1.9928345409425674e-06,1.1962430477142334,0.8334834575653076,0.8334834575653076,0.0,43.770050048828125,58.0,11647.6162109375,-0.0,333.24365234375,1.0,283.1499938964844,284.34381103515625,290.17169189453125,291.0242614746094,293.1499938964844,293.1499938964844,283.1499938964844,17727.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4789874255657196,1.0,0.0,0.0,2.330172777175904,2.3301830291748047,3.623010798037285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3726.182373046875,0.0,413.50238037109375,1895.4371337890625,0.0,446.49420166015625,0.5840773582458496,1.0,0.0,3.0,1.0,0.0
12298020,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9683837890625,0.8581258654594421,0.2245043367147445,0.202041819691658,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681701660156,0.8030309081077576,0.1819480657577514,0.1728688180446624,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96856689453125,0.9334148168563844,0.2845722734928131,0.1993786990642547,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678955078125,0.7472736239433289,0.1465940028429031,0.1394909769296646,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.7244606018066406,0.1323473006486892,0.5988933444023132,285.9684143066406,285.63653564453125,293.3871765136719,287.17254638671875,293.3851013183594,297.23992919921875,285.97039794921875,1.0,0.3053763508796692,1.0,1.0,0.0,1.0,-1.5754637718200684,1.575461745262146,2.0274044345569564e-06,1.2075116634368896,0.838420033454895,0.838420033454895,0.0,46.91594696044922,61.0,11809.3701171875,-0.0,348.8116455078125,1.0,283.1499938964844,284.3535461425781,290.193359375,291.0556030273437,293.1499938964844,293.1499938964844,283.1499938964844,17647.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831364452838897,1.0,0.0,0.0,2.3433852195739746,2.343395709991455,3.6642134659814484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.909912109375,0.0,419.2255554199219,1895.4371337890625,0.0,457.8116455078125,0.5868803858757019,1.0,0.0,3.0,1.0,0.0
12298080,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9683837890625,0.8581258654594421,0.2245043367147445,0.202041819691658,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681701660156,0.8030309081077576,0.1819480657577514,0.1728688180446624,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96856689453125,0.9334148168563844,0.2845722734928131,0.1993786990642547,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678955078125,0.7472736239433289,0.1465940028429031,0.1394909769296646,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9677734375,0.7244606018066406,0.1323473006486892,0.5988933444023132,285.9684143066406,285.63653564453125,293.3871765136719,287.17254638671875,293.3851013183594,297.23992919921875,285.97039794921875,1.0,0.3053763508796692,1.0,1.0,0.0,1.0,-1.5754637718200684,1.575461745262146,2.0274044345569564e-06,1.2075116634368896,0.838420033454895,0.838420033454895,0.0,46.91594696044922,61.0,11809.3701171875,-0.0,348.8116455078125,1.0,283.1499938964844,284.3535461425781,290.193359375,291.0556030273437,293.1499938964844,293.1499938964844,283.1499938964844,17647.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4831364452838897,1.0,0.0,0.0,2.3433852195739746,2.343395709991455,3.6642134659814484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.909912109375,0.0,419.2255554199219,1895.4371337890625,0.0,457.8116455078125,0.5868803858757019,1.0,0.0,3.0,1.0,0.0
12298140,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8506631851196289,0.2279296815395355,0.2051649391651153,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.794911801815033,0.1842014044523239,0.1750521510839462,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9198644161224364,0.2858599126338959,0.2002943754196167,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928894042969,0.7408515810966492,0.1487360596656799,0.1415701955556869,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.7170151472091675,0.1335526555776596,0.6045377850532532,285.9934387207031,285.59844970703125,293.4451599121094,287.1968078613281,293.4431457519531,297.2542724609375,285.9954528808594,1.0,0.3107975721359253,1.0,1.0,0.0,1.0,-1.5922054052352903,1.5922033786773682,2.0681195564975496e-06,1.220639705657959,0.8442115187644958,0.8442115187644958,0.0,49.878692626953125,64.0,11987.8564453125,-0.0,365.3683471679688,1.0,283.1499938964844,284.3633728027344,290.2161560058594,291.08843994140625,293.1499938964844,293.1499938964844,283.1499938964844,17569.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4869667589664459,1.0,0.0,0.0,2.359545946121216,2.3595564365386963,3.714926890552306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.60986328125,0.0,426.3990783691406,1895.4371337890625,0.0,468.5201721191406,0.5903415679931641,1.0,0.0,3.0,1.0,0.0
12298200,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.8506631851196289,0.2279296815395355,0.2051649391651153,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.794911801815033,0.1842014044523239,0.1750521510839462,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9198644161224364,0.2858599126338959,0.2002943754196167,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9928894042969,0.7408515810966492,0.1487360596656799,0.1415701955556869,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.7170151472091675,0.1335526555776596,0.6045377850532532,285.9934387207031,285.59844970703125,293.4451599121094,287.1968078613281,293.4431457519531,297.2542724609375,285.9954528808594,1.0,0.3107975721359253,1.0,1.0,0.0,1.0,-1.5922054052352903,1.5922033786773682,2.0681195564975496e-06,1.220639705657959,0.8442115187644958,0.8442115187644958,0.0,49.878692626953125,64.0,11987.8564453125,-0.0,365.3683471679688,1.0,283.1499938964844,284.3633728027344,290.2161560058594,291.08843994140625,293.1499938964844,293.1499938964844,283.1499938964844,17569.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4869667589664459,1.0,0.0,0.0,2.359545946121216,2.3595564365386963,3.714926890552306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.60986328125,0.0,426.3990783691406,1895.4371337890625,0.0,468.5201721191406,0.5903415679931641,1.0,0.0,3.0,1.0,0.0
12298260,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189514160156,0.844931423664093,0.2315323948860168,0.208446517586708,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187072753906,0.7885000109672546,0.1866361647844314,0.1774075031280517,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.9089615941047668,0.2873818874359131,0.2013887465000152,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184631347656,0.7359907031059265,0.151062786579132,0.143824353814125,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0182800292969,0.710841178894043,0.1349536925554275,0.6110724210739136,286.0189819335937,285.5584411621094,293.5027160644531,287.2206420898437,293.500732421875,297.2687072753906,286.02099609375,1.0,0.3162854611873626,1.0,1.0,0.0,1.0,-1.6108373403549194,1.610835313796997,2.1140474473213544e-06,1.2352577447891235,0.8508872389793396,0.8508872389793396,0.0,52.7473258972168,52.0,12180.4033203125,-0.0,382.9981384277344,1.0,283.1499938964844,284.373046875,290.2405700683594,291.1238098144531,293.1499938964844,293.1499938964844,283.1499938964844,17492.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4909316599369049,1.0,0.0,0.0,2.378570795059204,2.378581523895264,3.775074901568587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.31884765625,0.0,435.0364074707031,1895.4371337890625,0.0,479.8756103515625,0.5944461226463318,1.0,0.0,3.0,1.0,0.0
12298320,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189514160156,0.844931423664093,0.2315323948860168,0.208446517586708,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187072753906,0.7885000109672546,0.1866361647844314,0.1774075031280517,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.9089615941047668,0.2873818874359131,0.2013887465000152,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184631347656,0.7359907031059265,0.151062786579132,0.143824353814125,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0182800292969,0.710841178894043,0.1349536925554275,0.6110724210739136,286.0189819335937,285.5584411621094,293.5027160644531,287.2206420898437,293.500732421875,297.2687072753906,286.02099609375,1.0,0.3162854611873626,1.0,1.0,0.0,1.0,-1.6108373403549194,1.610835313796997,2.1140474473213544e-06,1.2352577447891235,0.8508872389793396,0.8508872389793396,0.0,52.7473258972168,52.0,12180.4033203125,-0.0,382.9981384277344,1.0,283.1499938964844,284.373046875,290.2405700683594,291.1238098144531,293.1499938964844,293.1499938964844,283.1499938964844,17492.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4909316599369049,1.0,0.0,0.0,2.378570795059204,2.378581523895264,3.775074901568587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.31884765625,0.0,435.0364074707031,1895.4371337890625,0.0,479.8756103515625,0.5944461226463318,1.0,0.0,3.0,1.0,0.0
12298380,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0437316894531,0.8568740487098694,0.2353091984987259,0.2117158323526382,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435485839844,0.7996896505355835,0.1892498284578323,0.1797541081905365,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438842773437,0.9205211400985718,0.2890878319740295,0.2024868726730346,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433044433594,0.7460549473762512,0.1535651087760925,0.1460694223642349,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431213378906,0.7198352217674255,0.1365356296300888,0.6175932288169861,286.04376220703125,285.5165100097656,293.55987548828125,287.2439880371094,293.55792236328125,297.2831420898437,286.0456237792969,1.0,0.3164944648742676,1.0,1.0,0.0,1.0,-1.6294225454330444,1.6294203996658323,2.16050125345646e-06,1.2498414516448977,0.8584446310997009,0.8584446310997009,0.0,51.2133674621582,40.0,12376.0146484375,-0.0,388.76513671875,1.0,283.1499938964844,284.381591796875,290.2656555175781,291.16064453125,293.1499938964844,293.1499938964844,283.1499938964844,17419.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952597022056579,1.0,0.0,0.0,2.400317430496216,2.4003281593322754,3.844419325105264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.412841796875,0.0,445.1336059570313,1895.4371337890625,0.0,492.59417724609375,0.5991660356521606,1.0,0.0,3.0,1.0,0.0
12298440,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0437316894531,0.8568740487098694,0.2353091984987259,0.2117158323526382,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435485839844,0.7996896505355835,0.1892498284578323,0.1797541081905365,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438842773437,0.9205211400985718,0.2890878319740295,0.2024868726730346,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433044433594,0.7460549473762512,0.1535651087760925,0.1460694223642349,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431213378906,0.7198352217674255,0.1365356296300888,0.6175932288169861,286.04376220703125,285.5165100097656,293.55987548828125,287.2439880371094,293.55792236328125,297.2831420898437,286.0456237792969,1.0,0.3164944648742676,1.0,1.0,0.0,1.0,-1.6294225454330444,1.6294203996658323,2.16050125345646e-06,1.2498414516448977,0.8584446310997009,0.8584446310997009,0.0,51.2133674621582,40.0,12376.0146484375,-0.0,388.76513671875,1.0,283.1499938964844,284.381591796875,290.2656555175781,291.16064453125,293.1499938964844,293.1499938964844,283.1499938964844,17419.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4952597022056579,1.0,0.0,0.0,2.400317430496216,2.4003281593322754,3.844419325105264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.412841796875,0.0,445.1336059570313,1895.4371337890625,0.0,492.59417724609375,0.5991660356521606,1.0,0.0,3.0,1.0,0.0
12298500,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556335449219,0.8695346117019653,0.2372690737247467,0.2133617550134658,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0554504394531,0.8114141225814819,0.1906318068504333,0.1809421777725219,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0557861328125,0.9346790909767152,0.2900095582008362,0.2030436843633651,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552062988281,0.7567409873008728,0.1548873782157898,0.1472034901380539,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550537109375,0.7292635440826416,0.1373990178108215,0.6209151744842529,286.0556640625,285.4892272949219,293.5883178710937,287.2555236816406,293.5863952636719,297.2904357910156,286.0575256347656,1.0,0.3152567446231842,1.0,1.0,0.0,1.0,-1.6388431787490845,1.6388410329818726,2.1842815840500407e-06,1.2572251558303833,0.8626152873039246,0.8626152873039246,0.0,49.06729507446289,40.0,12475.2626953125,-0.0,387.9072265625,1.0,283.1499938964844,284.38543701171875,290.2779846191406,291.17901611328125,293.1499938964844,293.1499938964844,283.1499938964844,17387.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975478947162628,1.0,0.0,0.0,2.412092924118042,2.4121036529541016,3.8822315673314733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.456298828125,0.0,450.7132263183594,1895.4371337890625,0.0,499.4577941894531,0.6017370223999023,1.0,0.0,3.0,1.0,0.0
12298560,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0674133300781,0.8873448371887207,0.2392773628234863,0.2150249183177948,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06719970703125,0.8265733122825623,0.1920662373304367,0.1821518391370773,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06756591796875,0.9541303515434264,0.2909772396087646,0.203612208366394,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0669860839844,0.7719102501869202,0.1562587916851043,0.1483562141656875,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0668334960937,0.7423673868179321,0.1383122205734253,0.6243290901184082,286.06744384765625,285.47265625,293.6166687011719,287.2669372558594,293.61474609375,297.2977294921875,286.0692443847656,1.0,0.3133047223091125,1.0,1.0,0.0,1.0,-1.6484572887420654,1.6484551429748535,2.208716523455223e-06,1.2647581100463867,0.8669136762619019,0.8669136762619019,0.0,46.21709060668945,28.0,12576.5244140625,-0.0,385.1599426269531,1.0,283.1499938964844,284.3890380859375,290.2900695800781,291.1972351074219,293.1499938964844,293.1499938964844,283.1499938964844,17349.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998965263366699,1.0,0.0,0.0,2.424687623977661,2.4246983528137207,3.92287915929046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.532958984375,0.0,456.71588134765625,1895.4371337890625,0.0,506.60491943359375,0.6044845581054688,1.0,0.0,3.0,1.0,0.0
12298620,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0901184082031,0.9447985291481018,0.2434185743331909,0.2184181958436966,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899658203125,0.8725461959838867,0.1950736492872238,0.1846541315317154,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902404785156,0.9990000128746032,0.2931383848190307,0.2039996832609176,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897521972656,0.8176313042640686,0.1591303050518036,0.1507356762886047,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.089599609375,0.7841331958770752,0.1402691006660461,0.6315163373947144,286.09014892578125,285.4268798828125,293.6731262207031,287.2895202636719,293.6712341308594,297.3124084472656,286.09161376953125,1.0,0.3078050017356872,1.0,1.0,0.0,1.0,-1.666153073310852,1.6661508083343506,2.254208993690554e-06,1.2786829471588137,0.8762839436531067,0.8762839436531067,0.0,39.19120407104492,25.0,12773.7744140625,-0.0,375.2479248046875,1.0,283.1499938964844,284.39520263671875,290.31353759765625,291.2331848144531,293.1499938964844,293.1499938964844,283.1499938964844,17284.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5047064423561096,1.0,0.0,0.0,2.451416015625,2.4514269828796387,4.009843053154327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.477294921875,0.0,469.7276916503906,1895.4371337890625,0.0,521.5717163085938,0.6103464365005493,1.0,0.0,3.0,1.0,0.0
12298680,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0901184082031,0.9447985291481018,0.2434185743331909,0.2184181958436966,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0899658203125,0.8725461959838867,0.1950736492872238,0.1846541315317154,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0902404785156,0.9990000128746032,0.2931383848190307,0.2039996832609176,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897521972656,0.8176313042640686,0.1591303050518036,0.1507356762886047,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.089599609375,0.7841331958770752,0.1402691006660461,0.6315163373947144,286.09014892578125,285.4268798828125,293.6731262207031,287.2895202636719,293.6712341308594,297.3124084472656,286.09161376953125,1.0,0.3078050017356872,1.0,1.0,0.0,1.0,-1.666153073310852,1.6661508083343506,2.254208993690554e-06,1.2786829471588137,0.8762839436531067,0.8762839436531067,0.0,39.19120407104492,25.0,12773.7744140625,-0.0,375.2479248046875,1.0,283.1499938964844,284.39520263671875,290.31353759765625,291.2331848144531,293.1499938964844,293.1499938964844,283.1499938964844,17284.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5047064423561096,1.0,0.0,0.0,2.451416015625,2.4514269828796387,4.009843053154327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3806.477294921875,0.0,469.7276916503906,1895.4371337890625,0.0,521.5717163085938,0.6103464365005493,1.0,0.0,3.0,1.0,0.0
12298740,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946960449219,0.9842504858970642,0.2476707845926284,0.2220565229654312,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946960449219,0.9096055626869202,0.1981988400220871,0.1874281018972396,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946655273437,0.9973334670066832,0.2989941835403442,0.1815938204526901,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0947265625,0.8498886823654175,0.1621035784482956,0.1533727049827575,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0947570800781,0.8163421154022217,0.1423550248146057,0.6399974226951599,286.0946960449219,285.3791198730469,293.7292785644531,287.311767578125,293.7274169921875,297.3283996582031,286.0945129394531,1.0,0.3028812408447265,1.0,1.0,0.0,1.0,-1.6616522073745728,1.6616499423980713,2.2424662802222883e-06,1.2750433683395386,0.8862581849098206,0.8862581849098206,0.0,35.19990539550781,43.0,12839.84375,-0.0,361.2203369140625,1.0,283.1499938964844,284.3883056640625,290.3331298828125,291.2611694335937,293.1499938964844,293.1499938964844,283.1499938964844,17233.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090823173522949,1.0,0.0,0.0,2.4800844192504883,2.480095624923706,4.104178970010253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.592529296875,0.0,484.0737609863281,1895.4371337890625,0.0,535.5817260742188,0.6166684627532959,1.0,0.0,3.0,1.0,0.0
12298800,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946960449219,0.9842504858970642,0.2476707845926284,0.2220565229654312,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946960449219,0.9096055626869202,0.1981988400220871,0.1874281018972396,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946655273437,0.9973334670066832,0.2989941835403442,0.1815938204526901,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0947265625,0.8498886823654175,0.1621035784482956,0.1533727049827575,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0947570800781,0.8163421154022217,0.1423550248146057,0.6399974226951599,286.0946960449219,285.3791198730469,293.7292785644531,287.311767578125,293.7274169921875,297.3283996582031,286.0945129394531,1.0,0.3028812408447265,1.0,1.0,0.0,1.0,-1.6616522073745728,1.6616499423980713,2.2424662802222883e-06,1.2750433683395386,0.8862581849098206,0.8862581849098206,0.0,35.19990539550781,43.0,12839.84375,-0.0,361.2203369140625,1.0,283.1499938964844,284.3883056640625,290.3331298828125,291.2611694335937,293.1499938964844,293.1499938964844,283.1499938964844,17233.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090823173522949,1.0,0.0,0.0,2.4800844192504883,2.480095624923706,4.104178970010253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.592529296875,0.0,484.0737609863281,1895.4371337890625,0.0,535.5817260742188,0.6166684627532959,1.0,0.0,3.0,1.0,0.0
12298860,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.9915592074394226,0.2501423954963684,0.2242154628038406,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0983581542969,0.9186843037605286,0.2000142931938171,0.1890946328639984,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985107421875,0.9963439106941224,0.3039288222789764,0.1777338981628418,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09820556640625,0.8575620651245117,0.1638224273920059,0.1549535393714904,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980834960937,0.8229789137840271,0.1436150670051574,0.645377516746521,286.0985107421875,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.34112548828125,286.1000671386719,1.0,0.3041305243968963,1.0,1.0,0.0,1.0,-1.669948697090149,1.6699464321136477,2.26360498345457e-06,1.2813053131103516,0.8922050595283508,0.8922050595283508,0.0,34.79976272583008,43.0,12932.1015625,-0.0,364.5259704589844,1.0,283.1499938964844,284.3874206542969,290.3416748046875,291.2734069824219,293.1499938964844,293.1499938964844,283.1499938964844,17211.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108839273452759,1.0,0.0,0.0,2.4967117309570312,2.496723175048828,4.159394961789076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3819.8056640625,0.0,492.5776062011719,1895.4371337890625,0.0,541.4615478515625,0.6203532814979553,1.0,0.0,3.0,1.0,0.0
12298920,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1096496582031,0.9912250638008118,0.2521416246891022,0.2259899675846099,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1094055175781,0.9180088043212892,0.2014839053153991,0.1904721409082412,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10968017578125,0.9968874454498292,0.3072592914104461,0.1797716617584228,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.109130859375,0.857339084148407,0.1652078926563263,0.1562567949295044,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089172363281,0.8224514126777649,0.1446560621261596,0.6499841213226318,286.1096496582031,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.35162353515625,286.112060546875,1.0,0.3067784309387207,1.0,1.0,0.0,1.0,-1.6832669973373413,1.6832646131515503,2.29819829655753e-06,1.2916884422302246,0.8971034288406372,0.8971034288406372,0.0,35.37103271484375,61.0,13050.474609375,-0.0,373.3640441894531,1.0,283.1499938964844,284.39141845703125,290.349609375,291.2859191894531,293.1499938964844,293.1499938964844,283.1499938964844,17188.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121857523918152,1.0,0.0,0.0,2.5102458000183105,2.5102572441101074,4.204611059321906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.271728515625,0.0,499.5515747070313,1895.4371337890625,0.0,545.7513427734375,0.6233494281768799,1.0,0.0,3.0,1.0,0.0
12298980,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15093994140625,0.9743616580963136,0.2568587958812713,0.2302613109350204,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505432128906,0.8980234861373901,0.2049759030342102,0.193824753165245,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510925292969,0.9990000128746032,0.3113504350185394,0.196663036942482,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1501159667969,0.8414223194122314,0.1684799790382385,0.1594141572713852,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1497497558594,0.8065202832221985,0.147133320569992,0.6614431738853455,286.1509704589844,285.27764892578125,293.8409118652344,287.3553161621094,293.839111328125,297.366943359375,286.1547546386719,1.0,0.3175914287567138,1.0,1.0,0.0,1.0,-1.7302294969558716,1.730226993560791,2.423041223664768e-06,1.3285053968429563,0.9093920588493348,0.9093920588493348,0.0,39.12477111816406,64.0,13426.837890625,-0.0,410.6806945800781,1.0,283.1499938964844,284.4100952148437,290.3760986328125,291.3287353515625,293.1499938964844,293.1499938964844,283.1499938964844,17135.662109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161591172218323,1.0,0.0,0.0,2.5423386096954346,2.5423502922058105,4.312807959649945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.602294921875,0.0,516.3762817382812,1895.4371337890625,0.0,559.0601806640625,0.6334654688835144,1.0,0.0,3.0,1.0,0.0
12299040,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15093994140625,0.9743616580963136,0.2568587958812713,0.2302613109350204,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1505432128906,0.8980234861373901,0.2049759030342102,0.193824753165245,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510925292969,0.9990000128746032,0.3113504350185394,0.196663036942482,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1501159667969,0.8414223194122314,0.1684799790382385,0.1594141572713852,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1497497558594,0.8065202832221985,0.147133320569992,0.6614431738853455,286.1509704589844,285.27764892578125,293.8409118652344,287.3553161621094,293.839111328125,297.366943359375,286.1547546386719,1.0,0.3175914287567138,1.0,1.0,0.0,1.0,-1.7302294969558716,1.730226993560791,2.423041223664768e-06,1.3285053968429563,0.9093920588493348,0.9093920588493348,0.0,39.12477111816406,64.0,13426.837890625,-0.0,410.6806945800781,1.0,283.1499938964844,284.4100952148437,290.3760986328125,291.3287353515625,293.1499938964844,293.1499938964844,283.1499938964844,17135.662109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161591172218323,1.0,0.0,0.0,2.5423386096954346,2.5423502922058105,4.312807959649945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.602294921875,0.0,516.3762817382812,1895.4371337890625,0.0,559.0601806640625,0.6334654688835144,1.0,0.0,3.0,1.0,0.0
12299100,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1689758300781,0.9651255011558532,0.2592727541923523,0.2324690967798233,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1687316894531,0.8888814449310303,0.2067828476428985,0.1955751031637191,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1690979003906,0.9990000128746032,0.3116171658039093,0.2047390043735504,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.16845703125,0.8339161276817322,0.1701636761426925,0.1610533595085144,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1682434082031,0.7983075976371765,0.1483848839998245,0.6673476696014404,286.1689758300781,285.2481994628906,293.8686828613281,287.36602783203125,293.8669128417969,297.3697509765625,286.17138671875,1.0,0.3227142095565796,1.0,1.0,0.0,1.0,-1.7537508010864258,1.7537482976913452,2.4872574613254983e-06,1.3470693826675415,0.9160172939300536,0.9160172939300536,0.0,41.17501831054688,64.0,13641.5419921875,-0.0,430.5892028808594,1.0,283.1499938964844,284.4124450683594,290.39385986328125,291.3585510253906,293.1499938964844,293.1499938964844,283.1499938964844,17407.81640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192906260490417,1.0,0.0,0.0,2.5811657905578613,2.5811777114868164,4.4455467218540434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.415283203125,0.0,539.0477294921875,1895.4371337890625,0.0,569.7822875976562,0.640023946762085,1.0,0.0,3.0,1.0,0.0
