time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299160,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.9568749070167542,0.2616970539093017,0.2346875965595245,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853332519531,0.881249725818634,0.208617016673088,0.1973495930433273,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.9990000128746032,0.3113858699798584,0.2118982076644897,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1850280761719,0.8277086615562439,0.171868547797203,0.1627101898193359,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.791349470615387,0.1496320366859436,0.6732150316238403,286.18560791015625,285.2238464355469,293.8964233398437,287.376708984375,293.8946838378906,297.3721008300781,286.1881103515625,1.0,0.3277442455291748,1.0,1.0,0.0,1.0,-1.7761751413345337,1.7761725187301636,2.54932251664286e-06,1.364682912826538,0.9228675961494446,0.9228675961494446,0.0,43.130165100097656,67.0,13835.466796875,-0.0,450.037353515625,1.0,283.1499938964844,284.41668701171875,290.4114990234375,291.387939453125,293.1499938964844,293.1499938964844,283.1499938964844,17524.08203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5231531262397766,1.0,0.0,0.0,2.608935832977295,2.608947992324829,4.541717544270796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.718505859375,0.0,555.24169921875,1895.4371337890625,0.0,583.29638671875,0.6493991613388062,1.0,0.0,3.0,1.0,0.0
12299220,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.9359200596809388,0.2665376663208008,0.2391637563705444,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20428466796875,0.8636327981948853,0.2123343050479889,0.2009893655776977,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044372558594,0.9869167804718018,0.3105691075325012,0.2175842374563217,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.8128451108932495,0.1753133237361908,0.1661000847816467,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041320800781,0.7750822901725769,0.1521147787570953,0.6850530505180359,286.2043762207031,285.1679992675781,293.9518127441406,287.3978576660156,293.9501037597656,297.3800964355469,286.2054748535156,1.0,0.337211012840271,1.0,1.0,0.0,1.0,-1.812793970108032,1.812791347503662,2.652531520652701e-06,1.393346071243286,0.9372260570526124,0.9372260570526124,0.0,47.684078216552734,70.0,14197.818359375,-0.0,486.5065307617188,1.0,283.1499938964844,284.41021728515625,290.4430236816406,291.4444580078125,293.1499938964844,293.1499938964844,283.1499938964844,18137.435546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5323471426963806,1.0,0.0,0.0,2.692893743515014,2.692906618118286,4.838734639633913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.9765625,0.0,607.6495971679688,1895.4371337890625,0.0,616.7861938476562,0.669508695602417,1.0,0.0,3.0,1.0,0.0
12299280,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043762207031,0.9359200596809388,0.2665376663208008,0.2391637563705444,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20428466796875,0.8636327981948853,0.2123343050479889,0.2009893655776977,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044372558594,0.9869167804718018,0.3105691075325012,0.2175842374563217,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041931152344,0.8128451108932495,0.1753133237361908,0.1661000847816467,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2041320800781,0.7750822901725769,0.1521147787570953,0.6850530505180359,286.2043762207031,285.1679992675781,293.9518127441406,287.3978576660156,293.9501037597656,297.3800964355469,286.2054748535156,1.0,0.337211012840271,1.0,1.0,0.0,1.0,-1.812793970108032,1.812791347503662,2.652531520652701e-06,1.393346071243286,0.9372260570526124,0.9372260570526124,0.0,47.684078216552734,70.0,14197.818359375,-0.0,486.5065307617188,1.0,283.1499938964844,284.41021728515625,290.4430236816406,291.4444580078125,293.1499938964844,293.1499938964844,283.1499938964844,18137.435546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5323471426963806,1.0,0.0,0.0,2.692893743515014,2.692906618118286,4.838734639633913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3896.9765625,0.0,607.6495971679688,1895.4371337890625,0.0,616.7861938476562,0.669508695602417,1.0,0.0,3.0,1.0,0.0
12299340,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20953369140625,0.9149646162986756,0.2713335454463959,0.2436229586601257,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8472687005996704,0.2160897403955459,0.204690471291542,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.96449476480484,0.3115808963775635,0.2180953025817871,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.7975198030471802,0.1787808686494827,0.169536143541336,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2092590332031,0.7597935795783997,0.1546138823032379,0.6970080733299255,286.20953369140625,285.11004638671875,294.0071105957031,287.4188232421875,294.00543212890625,297.3918151855469,286.2104187011719,1.0,0.3456303775310516,1.0,1.0,0.0,1.0,-1.8399348258972168,1.839932084083557,2.730740334300208e-06,1.4146881103515625,0.9523184299468994,0.9523184299468994,0.0,52.59128189086914,73.0,14511.111328125,-0.0,520.0615234375,1.0,283.1499938964844,284.3945007324219,290.46435546875,291.48760986328125,293.1499938964844,293.1499938964844,283.1499938964844,18910.27734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416056513786316,1.0,0.0,0.0,2.7883102893829346,2.788323879241944,5.187708325138374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.58251953125,0.0,671.4981079101562,1895.4371337890625,0.0,652.4681396484375,0.6923730969429016,1.0,0.0,3.0,1.0,0.0
12299400,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20953369140625,0.9149646162986756,0.2713335454463959,0.2436229586601257,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8472687005996704,0.2160897403955459,0.204690471291542,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.96449476480484,0.3115808963775635,0.2180953025817871,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.7975198030471802,0.1787808686494827,0.169536143541336,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2092590332031,0.7597935795783997,0.1546138823032379,0.6970080733299255,286.20953369140625,285.11004638671875,294.0071105957031,287.4188232421875,294.00543212890625,297.3918151855469,286.2104187011719,1.0,0.3456303775310516,1.0,1.0,0.0,1.0,-1.8399348258972168,1.839932084083557,2.730740334300208e-06,1.4146881103515625,0.9523184299468994,0.9523184299468994,0.0,52.59128189086914,73.0,14511.111328125,-0.0,520.0615234375,1.0,283.1499938964844,284.3945007324219,290.46435546875,291.48760986328125,293.1499938964844,293.1499938964844,283.1499938964844,18910.27734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416056513786316,1.0,0.0,0.0,2.7883102893829346,2.788323879241944,5.187708325138374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.58251953125,0.0,671.4981079101562,1895.4371337890625,0.0,652.4681396484375,0.6923730969429016,1.0,0.0,3.0,1.0,0.0
12299460,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2141418457031,0.9030268788337708,0.2761523723602295,0.24805448949337,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21405029296875,0.8376808166503906,0.2199230641126632,0.2084214687347412,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.21417236328125,0.94815194606781,0.3135003745555877,0.2194097191095352,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.7883059978485107,0.1823062449693679,0.1729849725961685,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.750760555267334,0.157188281416893,0.7090930342674255,286.2141418457031,285.0499572753906,294.06231689453125,287.43963623046875,294.0606689453125,297.4027404785156,286.2149353027344,1.0,0.3535546362400055,1.0,1.0,0.0,1.0,-1.8699662685394287,1.869963526725769,2.818612983901403e-06,1.4381351470947266,0.9682743549346924,0.9682743549346924,0.0,56.71811676025391,76.0,14844.6611328125,-0.0,553.5935668945312,1.0,283.1499938964844,284.3778991699219,290.4807434082031,291.5243835449219,293.1499938964844,293.1499938964844,283.1499938964844,19791.28515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5498648285865784,1.0,0.0,0.0,2.8911375999450684,2.8911521434783936,5.577388151323248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.61962890625,0.0,745.3651123046875,1895.4371337890625,0.0,686.0330810546875,0.7170103192329407,1.0,0.0,3.0,1.0,0.0
12299520,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2141418457031,0.9030268788337708,0.2761523723602295,0.24805448949337,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21405029296875,0.8376808166503906,0.2199230641126632,0.2084214687347412,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.21417236328125,0.94815194606781,0.3135003745555877,0.2194097191095352,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.7883059978485107,0.1823062449693679,0.1729849725961685,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.750760555267334,0.157188281416893,0.7090930342674255,286.2141418457031,285.0499572753906,294.06231689453125,287.43963623046875,294.0606689453125,297.4027404785156,286.2149353027344,1.0,0.3535546362400055,1.0,1.0,0.0,1.0,-1.8699662685394287,1.869963526725769,2.818612983901403e-06,1.4381351470947266,0.9682743549346924,0.9682743549346924,0.0,56.71811676025391,76.0,14844.6611328125,-0.0,553.5935668945312,1.0,283.1499938964844,284.3778991699219,290.4807434082031,291.5243835449219,293.1499938964844,293.1499938964844,283.1499938964844,19791.28515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5498648285865784,1.0,0.0,0.0,2.8911375999450684,2.8911521434783936,5.577388151323248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.61962890625,0.0,745.3651123046875,1895.4371337890625,0.0,686.0330810546875,0.7170103192329407,1.0,0.0,3.0,1.0,0.0
12299580,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2187194824219,0.8952654600143433,0.2810187339782715,0.252508282661438,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186279296875,0.8312075138092041,0.2238498330116272,0.2122201174497604,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21875,0.9354580640792848,0.3158150017261505,0.2210495769977569,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21856689453125,0.7821481823921204,0.185902401804924,0.1764799952507019,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2184753417969,0.7446648478507996,0.1598463505506515,0.7214657068252563,286.2187194824219,284.9876708984375,294.1175231933594,287.4603271484375,294.11590576171875,297.41278076171875,286.2195129394531,1.0,0.3611258268356323,1.0,1.0,0.0,1.0,-1.9008984565734863,1.900895595550537,2.910800048994133e-06,1.4622700214385986,0.985127329826355,0.985127329826355,0.0,60.45435333251953,79.0,15187.578125,-0.0,587.5142822265625,1.0,283.1499938964844,284.3612365722656,290.4975891113281,291.5610046386719,293.1499938964844,293.1499938964844,283.1499938964844,20749.662109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5573068261146545,1.0,0.0,0.0,2.998564481735229,2.998579978942871,5.999569907544355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.242431640625,0.0,828.2605590820312,1895.4371337890625,0.0,717.7357177734375,0.7427464723587036,1.0,0.0,3.0,1.0,0.0
12299640,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2187194824219,0.8952654600143433,0.2810187339782715,0.252508282661438,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186279296875,0.8312075138092041,0.2238498330116272,0.2122201174497604,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21875,0.9354580640792848,0.3158150017261505,0.2210495769977569,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21856689453125,0.7821481823921204,0.185902401804924,0.1764799952507019,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2184753417969,0.7446648478507996,0.1598463505506515,0.7214657068252563,286.2187194824219,284.9876708984375,294.1175231933594,287.4603271484375,294.11590576171875,297.41278076171875,286.2195129394531,1.0,0.3611258268356323,1.0,1.0,0.0,1.0,-1.9008984565734863,1.900895595550537,2.910800048994133e-06,1.4622700214385986,0.985127329826355,0.985127329826355,0.0,60.45435333251953,79.0,15187.578125,-0.0,587.5142822265625,1.0,283.1499938964844,284.3612365722656,290.4975891113281,291.5610046386719,293.1499938964844,293.1499938964844,283.1499938964844,20749.662109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5573068261146545,1.0,0.0,0.0,2.998564481735229,2.998579978942871,5.999569907544355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.242431640625,0.0,828.2605590820312,1895.4371337890625,0.0,717.7357177734375,0.7427464723587036,1.0,0.0,3.0,1.0,0.0
12299700,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21954345703125,0.892275333404541,0.2834722399711609,0.2547492384910583,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.8287511467933655,0.2258511036634445,0.2141501903533935,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195739746094,0.9301800727844238,0.317058116197586,0.2219362407922744,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.219482421875,0.7798589468002319,0.1877312064170837,0.178251102566719,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2194519042969,0.7423554062843323,0.1612073928117752,0.7277742624282837,286.21954345703125,284.9556579589844,294.1451110839844,287.4706115722656,294.1435241699219,297.41754150390625,286.2201232910156,1.0,0.3648203611373901,1.0,1.0,0.0,1.0,-1.9166738986969,1.9166709184646609,2.958466211566701e-06,1.4745726585388184,0.9938836693763732,0.9938836693763732,0.0,62.21638488769531,79.0,15368.8701171875,-0.0,604.7374877929688,1.0,283.1499938964844,284.35089111328125,290.5069885253906,291.5807189941406,293.1499938964844,293.1499938964844,283.1499938964844,21363.720703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5608893036842346,1.0,0.0,0.0,3.061419486999512,3.06143569946289,6.2537282019548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.4794921875,0.0,879.7826538085938,1895.4371337890625,0.0,733.5048828125,0.7550680637359619,1.0,0.0,3.0,1.0,0.0
12299760,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2241516113281,0.889726996421814,0.2859394252300262,0.2569977641105652,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240600585937,0.826680064201355,0.2278783321380615,0.2161009013652801,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22418212890625,0.9254774451255798,0.3183424174785614,0.2228518277406692,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239685058594,0.777964174747467,0.1895814388990402,0.1800387352705001,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239074707031,0.7404097318649292,0.1625895649194717,0.7341625094413757,286.2241516113281,284.95001220703125,294.1727294921875,287.4808959960937,294.171142578125,297.42218017578125,286.2250366210937,1.0,0.3684702217578888,1.0,1.0,0.0,1.0,-1.932633638381958,1.9326306581497192,3.0071341825532727e-06,1.4870147705078125,1.0,1.0,0.0,63.925106048583984,82.0,15537.498046875,-0.0,622.1820678710938,1.0,283.1499938964844,284.3454284667969,290.5164794921875,291.59991455078125,293.1499938964844,293.1499938964844,283.1499938964844,21792.548828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5644072890281677,1.0,0.0,0.0,3.107902765274048,3.107919454574585,6.445078497563372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.75732421875,0.0,919.03662109375,1895.4371337890625,0.0,749.3187255859375,0.7689492702484131,1.0,0.0,3.0,1.0,0.0
12299820,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23370361328125,0.8857062458992004,0.2909227311611175,0.2615315318107605,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23358154296875,0.823473334312439,0.2320155948400497,0.2200728058815002,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337341308594,0.9175513982772828,0.3210174441337585,0.2247574180364608,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23345947265625,0.775134265422821,0.1933508068323135,0.1836715638637542,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333374023437,0.7373953461647034,0.1654200702905655,0.7472028136253357,286.23370361328125,284.95001220703125,294.2279968261719,287.5014343261719,294.2264099121094,297.4311828613281,286.2348937988281,1.0,0.3756772875785827,1.0,1.0,0.0,1.0,-1.9651575088500977,1.965154409408569,3.107687689407612e-06,1.512356877326965,1.0,1.0,0.0,67.21344757080078,85.0,15885.892578125,-0.0,657.896484375,1.0,283.1499938964844,284.334228515625,290.53662109375,291.6401672363281,293.1499938964844,293.1499938964844,283.1499938964844,23174.9140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714570879936218,1.0,0.0,0.0,3.206514835357666,3.206532716751098,6.860564667476865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.47900390625,0.0,1009.1756591796876,1895.4371337890625,0.0,782.0093383789062,0.7929899096488953,1.0,0.0,3.0,1.0,0.0
12299880,297.4891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23370361328125,0.8857062458992004,0.2909227311611175,0.2615315318107605,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23358154296875,0.823473334312439,0.2320155948400497,0.2200728058815002,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337341308594,0.9175513982772828,0.3210174441337585,0.2247574180364608,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23345947265625,0.775134265422821,0.1933508068323135,0.1836715638637542,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333374023437,0.7373953461647034,0.1654200702905655,0.7472028136253357,286.23370361328125,284.95001220703125,294.2279968261719,287.5014343261719,294.2264099121094,297.4311828613281,286.2348937988281,1.0,0.3756772875785827,1.0,1.0,0.0,1.0,-1.9651575088500977,1.965154409408569,3.107687689407612e-06,1.512356877326965,1.0,1.0,0.0,67.21344757080078,85.0,15885.892578125,-0.0,657.896484375,1.0,283.1499938964844,284.334228515625,290.53662109375,291.6401672363281,293.1499938964844,293.1499938964844,283.1499938964844,23174.9140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714570879936218,1.0,0.0,0.0,3.206514835357666,3.206532716751098,6.860564667476865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.47900390625,0.0,1009.1756591796876,1895.4371337890625,0.0,782.0093383789062,0.7929899096488953,1.0,0.0,3.0,1.0,0.0
12299940,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2476806640625,0.882821261882782,0.2959829270839691,0.2661249339580536,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2475280761719,0.8212646842002869,0.2362732142210006,0.2241488099098205,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24774169921875,0.9112715125083924,0.3238269090652466,0.2267531007528305,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2474060058594,0.773322343826294,0.197220966219902,0.1873903423547744,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24725341796875,0.7353078126907349,0.1683457642793655,0.7606288194656372,286.2476806640625,284.95001220703125,294.2833251953125,287.5219116210937,294.28179931640625,297.43994140625,286.24908447265625,1.0,0.3828112781047821,1.0,1.0,0.0,1.0,-1.9985536336898804,1.9985504150390625,3.2128384646057384e-06,1.5383610725402832,1.0,1.0,0.0,70.36666107177734,88.0,16237.2900390625,-0.0,694.9319458007812,1.0,283.1499938964844,284.3272705078125,290.5571594238281,291.6811828613281,293.1499938964844,293.1499938964844,283.1499938964844,24488.931640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5785254240036011,1.0,0.0,0.0,3.2961645126342773,3.2961833477020264,7.249551003951638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.663330078125,0.0,1096.210205078125,1895.4371337890625,0.0,816.1610717773438,0.8149304986000061,1.0,0.0,3.0,1.0,0.0
12300000,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2476806640625,0.882821261882782,0.2959829270839691,0.2661249339580536,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2475280761719,0.8212646842002869,0.2362732142210006,0.2241488099098205,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24774169921875,0.9112715125083924,0.3238269090652466,0.2267531007528305,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2474060058594,0.773322343826294,0.197220966219902,0.1873903423547744,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.24725341796875,0.7353078126907349,0.1683457642793655,0.7606288194656372,286.2476806640625,284.95001220703125,294.2833251953125,287.5219116210937,294.28179931640625,297.43994140625,286.24908447265625,1.0,0.3828112781047821,1.0,1.0,0.0,1.0,-1.9985536336898804,1.9985504150390625,3.2128384646057384e-06,1.5383610725402832,1.0,1.0,0.0,70.36666107177734,88.0,16237.2900390625,-0.0,694.9319458007812,1.0,283.1499938964844,284.3272705078125,290.5571594238281,291.6811828613281,293.1499938964844,293.1499938964844,283.1499938964844,24488.931640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5785254240036011,1.0,0.0,0.0,3.2961645126342773,3.2961833477020264,7.249551003951638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.663330078125,0.0,1096.210205078125,1895.4371337890625,0.0,816.1610717773438,0.8149304986000061,1.0,0.0,3.0,1.0,0.0
12300060,297.5014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568359375,0.8814399242401123,0.2992602586746216,0.2690981328487396,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2566833496094,0.8202685713768005,0.2390617430210113,0.2268150150775909,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568664550781,0.9079567193984984,0.3256897330284118,0.2280749678611755,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7725837826728821,0.1997513473033905,0.1898182928562164,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2564392089844,0.7343559265136719,0.1702685952186584,0.7694352269172668,286.2568359375,284.95001220703125,294.3188171386719,287.5350036621094,294.3172912597656,297.4454345703125,286.2582092285156,1.0,0.38736093044281,1.0,1.0,0.0,1.0,-2.020404577255249,2.0204012393951416,3.28267014992889e-06,1.5553669929504397,1.0,1.0,0.0,72.3317642211914,88.0,16469.18359375,-0.0,719.4351806640625,1.0,283.1499938964844,284.3226928710937,290.5705871582031,291.7081604003906,293.1499938964844,293.1499938964844,283.1499938964844,25393.748046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830904245376587,1.0,0.0,0.0,3.3565056324005127,3.35652494430542,7.517406857004971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.14208984375,0.0,1157.5223388671875,1895.4371337890625,0.0,838.9692993164062,0.8268558382987976,1.0,0.0,3.0,1.0,0.0
12300120,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2646484375,0.8807889223098755,0.3011173903942108,0.2707802653312683,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2644958496094,0.8198246955871582,0.2406523525714874,0.2283337563276291,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26470947265625,0.9062913060188292,0.3267593681812286,0.2288321405649185,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2643127441406,0.7722844481468201,0.2011932581663131,0.1911998838186264,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.26416015625,0.7339271306991577,0.1713676154613495,0.7744597792625427,286.2646484375,284.95001220703125,294.3388061523437,287.5423583984375,294.3372802734375,297.4485168457031,286.2662353515625,1.0,0.3899187445640564,1.0,1.0,0.0,1.0,-2.032850980758667,2.0328478813171387,3.322808424854884e-06,1.565050482749939,1.0,1.0,0.0,73.4240951538086,91.0,16593.2734375,-0.0,733.5125122070312,1.0,283.1499938964844,284.3232727050781,290.577880859375,291.72271728515625,293.1499938964844,293.1499938964844,283.1499938964844,25742.978515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856412649154663,1.0,0.0,0.0,3.379507303237915,3.3795268535614014,7.620791393492254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.24755859375,0.0,1181.4827880859375,1895.4371337890625,0.0,851.9762573242188,0.8353496193885803,1.0,0.0,3.0,1.0,0.0
12300180,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2841491699219,0.8793990015983582,0.3063197135925293,0.2754929363727569,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2839660644531,0.818983256816864,0.2451498955488205,0.2326263785362243,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2841796875,0.902327001094818,0.3298054337501526,0.2309882342815399,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2837829589844,0.771840512752533,0.2052651643753051,0.1950994580984115,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2835998535156,0.7330932021141052,0.1744831800460815,0.7886924743652344,286.2841491699219,284.95001220703125,294.3944396972656,287.5628662109375,294.3929443359375,297.4569091796875,286.28582763671875,1.0,0.3970305919647217,1.0,1.0,0.0,1.0,-2.068030834197998,2.06802749633789,3.437679197304533e-06,1.5924102067947388,1.0,1.0,0.0,76.4171371459961,94.0,16954.931640625,-0.0,773.8078002929688,1.0,283.1499938964844,284.3215026855469,290.5986022949219,291.7646789550781,293.1499938964844,293.1499938964844,283.1499938964844,26953.796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5928031206130981,1.0,0.0,0.0,3.458071231842041,3.458091974258423,7.979234055710549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.239501953125,0.0,1265.8118896484375,1895.4371337890625,0.0,889.5185546875,0.8546128869056702,1.0,0.0,3.0,1.0,0.0
12300240,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2841491699219,0.8793990015983582,0.3063197135925293,0.2754929363727569,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2839660644531,0.818983256816864,0.2451498955488205,0.2326263785362243,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2841796875,0.902327001094818,0.3298054337501526,0.2309882342815399,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2837829589844,0.771840512752533,0.2052651643753051,0.1950994580984115,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2835998535156,0.7330932021141052,0.1744831800460815,0.7886924743652344,286.2841491699219,284.95001220703125,294.3944396972656,287.5628662109375,294.3929443359375,297.4569091796875,286.28582763671875,1.0,0.3970305919647217,1.0,1.0,0.0,1.0,-2.068030834197998,2.06802749633789,3.437679197304533e-06,1.5924102067947388,1.0,1.0,0.0,76.4171371459961,94.0,16954.931640625,-0.0,773.8078002929688,1.0,283.1499938964844,284.3215026855469,290.5986022949219,291.7646789550781,293.1499938964844,293.1499938964844,283.1499938964844,26953.796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5928031206130981,1.0,0.0,0.0,3.458071231842041,3.458091974258423,7.979234055710549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.239501953125,0.0,1265.8118896484375,1895.4371337890625,0.0,889.5185546875,0.8546128869056702,1.0,0.0,3.0,1.0,0.0
12300300,297.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29315185546875,0.878900945186615,0.3089444041252136,0.2778701782226562,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29302978515625,0.8187504410743713,0.2474419623613357,0.2348127663135528,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.293212890625,0.9006290435791016,0.3313689529895782,0.2320943176746368,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2929077148437,0.7718029618263245,0.2073375135660171,0.1970827579498291,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2927551269531,0.7328470945358276,0.1760751605033874,0.7959581017494202,286.29315185546875,284.95001220703125,294.4223327636719,287.5731201171875,294.4208374023437,297.4610290527344,286.29461669921875,1.0,0.4005948901176452,1.0,1.0,0.0,1.0,-2.0859477519989014,2.085944175720215,3.496988028928172e-06,1.6063382625579834,1.0,1.0,0.0,77.89617919921875,94.0,17143.984375,-0.0,794.6443481445312,1.0,283.1499938964844,284.3192443847656,290.609130859375,291.78631591796875,293.1499938964844,293.1499938964844,283.1499938964844,27672.23046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5964137315750122,1.0,0.0,0.0,3.503854513168335,3.503875732421875,8.191914844246639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.343994140625,0.0,1316.7568359375,1895.4371337890625,0.0,909.028076171875,0.863044023513794,1.0,0.0,3.0,1.0,0.0
12300360,297.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.30572509765625,0.8785091638565063,0.3115845024585724,0.2802587449550628,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3055419921875,0.8186231255531311,0.2497632354497909,0.2370250225067138,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057556152344,0.8990693688392639,0.3329595029354095,0.2332175821065902,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30535888671875,0.7718680500984192,0.2094343155622482,0.1990876644849777,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30517578125,0.7326969504356384,0.1776900440454483,0.8033202886581421,286.30572509765625,284.95001220703125,294.4502868652344,287.5834045410156,294.44879150390625,297.465087890625,286.30743408203125,1.0,0.4041674137115478,1.0,1.0,0.0,1.0,-2.104071855545044,2.1040682792663574,3.5575335459725466e-06,1.6204216480255127,1.0,1.0,0.0,79.36756134033203,97.0,17322.7890625,-0.0,815.9596557617188,1.0,283.1499938964844,284.3215637207031,290.61932373046875,291.8070068359375,293.1499938964844,293.1499938964844,283.1499938964844,28129.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600003182888031,1.0,0.0,0.0,3.532679796218872,3.532701253890991,8.327253908646526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.664794921875,0.0,1349.5228271484375,1895.4371337890625,0.0,928.81787109375,0.8729199767112732,1.0,0.0,3.0,1.0,0.0
12300420,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32861328125,0.878013551235199,0.3169050812721252,0.2850729525089264,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3283996582031,0.8186526894569397,0.2544865608215332,0.241525188088417,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3286437988281,0.8963280320167542,0.3362144529819488,0.2355160415172577,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282470703125,0.7722737193107605,0.2136954665184021,0.2031605541706085,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.7326551079750061,0.1809841394424438,0.8183268308639526,286.32861328125,284.95001220703125,294.5063781738281,287.6040344238281,294.5049133300781,297.4723815917969,286.3304138183594,1.0,0.4113415479660034,1.0,1.0,0.0,1.0,-2.1409335136413574,2.140929937362671,3.682373971969355e-06,1.6490439176559448,1.0,1.0,0.0,82.29173278808594,100.0,17697.33203125,-0.0,860.07861328125,1.0,283.1499938964844,284.3228759765625,290.64013671875,291.8498229980469,293.1499938964844,293.1499938964844,283.1499938964844,29290.052734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072397232055664,1.0,0.0,0.0,3.6048238277435294,3.604846239089966,8.670844522384868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.54931640625,0.0,1433.9027099609375,1895.4371337890625,0.0,969.8569946289062,0.8906278014183044,1.0,0.0,3.0,1.0,0.0
12300480,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32861328125,0.878013551235199,0.3169050812721252,0.2850729525089264,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3283996582031,0.8186526894569397,0.2544865608215332,0.241525188088417,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3286437988281,0.8963280320167542,0.3362144529819488,0.2355160415172577,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282470703125,0.7722737193107605,0.2136954665184021,0.2031605541706085,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.7326551079750061,0.1809841394424438,0.8183268308639526,286.32861328125,284.95001220703125,294.5063781738281,287.6040344238281,294.5049133300781,297.4723815917969,286.3304138183594,1.0,0.4113415479660034,1.0,1.0,0.0,1.0,-2.1409335136413574,2.140929937362671,3.682373971969355e-06,1.6490439176559448,1.0,1.0,0.0,82.29173278808594,100.0,17697.33203125,-0.0,860.07861328125,1.0,283.1499938964844,284.3228759765625,290.64013671875,291.8498229980469,293.1499938964844,293.1499938964844,283.1499938964844,29290.052734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072397232055664,1.0,0.0,0.0,3.6048238277435294,3.604846239089966,8.670844522384868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.54931640625,0.0,1433.9027099609375,1895.4371337890625,0.0,969.8569946289062,0.8906278014183044,1.0,0.0,3.0,1.0,0.0
12300540,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529052734375,0.8778510689735413,0.3222774565219879,0.2899309694766998,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.35272216796875,0.8190184831619263,0.2593176364898681,0.2461243569850921,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529663085937,0.894036054611206,0.3395668864250183,0.2378806471824646,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3525390625,0.7730047702789307,0.2180463969707489,0.2073156684637069,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3523254394531,0.7329249382019043,0.1843682825565338,0.8337209224700928,286.3529357910156,284.95001220703125,294.5627136230469,287.624755859375,294.561279296875,297.4784240722656,286.3547668457031,1.0,0.4185619652271271,1.0,1.0,0.0,1.0,-2.178611516952514,2.178607702255249,3.8123414469737327e-06,1.6782771348953247,1.0,1.0,0.0,85.19723510742188,103.0,18078.943359375,-0.0,906.2797241210938,1.0,283.1499938964844,284.3253479003906,290.6610717773437,291.8931884765625,293.1499938964844,293.1499938964844,283.1499938964844,30435.044921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145117878913879,1.0,0.0,0.0,3.674607515335083,3.674630641937256,9.009801260617678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.93505859375,0.0,1518.7996826171875,1895.4371337890625,0.0,1012.5651245117188,0.9077625870704652,1.0,0.0,3.0,1.0,0.0
12300600,297.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529052734375,0.8778510689735413,0.3222774565219879,0.2899309694766998,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.35272216796875,0.8190184831619263,0.2593176364898681,0.2461243569850921,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529663085937,0.894036054611206,0.3395668864250183,0.2378806471824646,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3525390625,0.7730047702789307,0.2180463969707489,0.2073156684637069,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3523254394531,0.7329249382019043,0.1843682825565338,0.8337209224700928,286.3529357910156,284.95001220703125,294.5627136230469,287.624755859375,294.561279296875,297.4784240722656,286.3547668457031,1.0,0.4185619652271271,1.0,1.0,0.0,1.0,-2.178611516952514,2.178607702255249,3.8123414469737327e-06,1.6782771348953247,1.0,1.0,0.0,85.19723510742188,103.0,18078.943359375,-0.0,906.2797241210938,1.0,283.1499938964844,284.3253479003906,290.6610717773437,291.8931884765625,293.1499938964844,293.1499938964844,283.1499938964844,30435.044921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145117878913879,1.0,0.0,0.0,3.674607515335083,3.674630641937256,9.009801260617678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.93505859375,0.0,1518.7996826171875,1895.4371337890625,0.0,1012.5651245117188,0.9077625870704652,1.0,0.0,3.0,1.0,0.0
12300660,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.37841796875,0.8779728412628174,0.327698141336441,0.2948302030563354,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.37823486328125,0.8196753859519958,0.2642540633678436,0.250820517539978,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3784484863281,0.8921381235122681,0.3430140018463135,0.2403095960617065,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3780517578125,0.7740180492401123,0.2224847227334976,0.2115510404109954,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3778381347656,0.7334668040275574,0.1878388822078704,0.8494955897331238,286.37841796875,284.95001220703125,294.619384765625,287.6456298828125,294.6179504394531,297.4842224121094,286.3803100585937,1.0,0.4258345663547516,1.0,1.0,0.0,1.0,-2.217087745666504,2.217083692550659,3.9475357880292e-06,1.7081152200698853,1.0,1.0,0.0,88.09086608886719,106.0,18467.798828125,-0.0,954.666259765625,1.0,283.1499938964844,284.3288269042969,290.68212890625,291.9371032714844,293.1499938964844,293.1499938964844,283.1499938964844,31569.0078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218205690383911,1.0,0.0,0.0,3.742436647415161,3.7424607276916495,9.345492344436934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.84228515625,0.0,1604.4678955078125,1895.4371337890625,0.0,1056.9296875,0.9244218468666076,1.0,0.0,3.0,1.0,0.0
12300720,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.37841796875,0.8779728412628174,0.327698141336441,0.2948302030563354,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.37823486328125,0.8196753859519958,0.2642540633678436,0.250820517539978,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3784484863281,0.8921381235122681,0.3430140018463135,0.2403095960617065,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3780517578125,0.7740180492401123,0.2224847227334976,0.2115510404109954,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3778381347656,0.7334668040275574,0.1878388822078704,0.8494955897331238,286.37841796875,284.95001220703125,294.619384765625,287.6456298828125,294.6179504394531,297.4842224121094,286.3803100585937,1.0,0.4258345663547516,1.0,1.0,0.0,1.0,-2.217087745666504,2.217083692550659,3.9475357880292e-06,1.7081152200698853,1.0,1.0,0.0,88.09086608886719,106.0,18467.798828125,-0.0,954.666259765625,1.0,283.1499938964844,284.3288269042969,290.68212890625,291.9371032714844,293.1499938964844,293.1499938964844,283.1499938964844,31569.0078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218205690383911,1.0,0.0,0.0,3.742436647415161,3.7424607276916495,9.345492344436934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.84228515625,0.0,1604.4678955078125,1895.4371337890625,0.0,1056.9296875,0.9244218468666076,1.0,0.0,3.0,1.0,0.0
12300780,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.8783366680145264,0.3331629335880279,0.2997671961784363,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.40478515625,0.8205838203430176,0.2692931294441223,0.2556113302707672,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.405029296875,0.8905869722366333,0.3465531468391418,0.242801159620285,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7752765417098999,0.2270079553127288,0.2158644944429397,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4043884277344,0.7342439889907837,0.1913917809724807,0.8656317591667175,286.4049987792969,284.95001220703125,294.6764221191406,287.66668701171875,294.6750183105469,297.4898376464844,286.4068908691406,1.0,0.4331620931625366,1.0,1.0,0.0,1.0,-2.2563276290893555,2.256323337554932,4.087995421286905e-06,1.7385388612747192,1.0,1.0,0.0,90.97855377197266,109.0,18863.953125,-0.0,1005.3246459960938,1.0,283.1499938964844,284.33319091796875,290.7033386230469,291.9816589355469,293.1499938964844,293.1499938964844,283.1499938964844,32695.1015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291660070419312,1.0,0.0,0.0,3.8085997104644775,3.808624744415283,9.678853984951274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.28759765625,0.0,1691.0784912109375,1895.4371337890625,0.0,1102.9296875,0.9406750798225404,1.0,0.0,3.0,1.0,0.0
12300840,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.8783366680145264,0.3331629335880279,0.2997671961784363,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.40478515625,0.8205838203430176,0.2692931294441223,0.2556113302707672,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.405029296875,0.8905869722366333,0.3465531468391418,0.242801159620285,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7752765417098999,0.2270079553127288,0.2158644944429397,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4043884277344,0.7342439889907837,0.1913917809724807,0.8656317591667175,286.4049987792969,284.95001220703125,294.6764221191406,287.66668701171875,294.6750183105469,297.4898376464844,286.4068908691406,1.0,0.4331620931625366,1.0,1.0,0.0,1.0,-2.2563276290893555,2.256323337554932,4.087995421286905e-06,1.7385388612747192,1.0,1.0,0.0,90.97855377197266,109.0,18863.953125,-0.0,1005.3246459960938,1.0,283.1499938964844,284.33319091796875,290.7033386230469,291.9816589355469,293.1499938964844,293.1499938964844,283.1499938964844,32695.1015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291660070419312,1.0,0.0,0.0,3.8085997104644775,3.808624744415283,9.678853984951274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.28759765625,0.0,1691.0784912109375,1895.4371337890625,0.0,1102.9296875,0.9406750798225404,1.0,0.0,3.0,1.0,0.0
12300900,297.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4172058105469,0.878602147102356,0.335910439491272,0.3022494912147522,297.4883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4170227050781,0.8211249113082886,0.2718502879142761,0.2580419182777405,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4172058105469,0.8899326324462891,0.3483563959598541,0.2440704256296157,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4168701171875,0.7759910821914673,0.2293006032705307,0.2180501818656921,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4167175292969,0.7347140312194824,0.1931980699300766,0.8738323450088501,286.4172058105469,284.95001220703125,294.705078125,287.6772766113281,294.70367431640625,297.4925537109375,286.4189147949219,1.0,0.4368470013141632,1.0,1.0,0.0,1.0,-2.276228904724121,2.2762248516082764,4.160231583227869e-06,1.7539688348770142,1.0,1.0,0.0,92.42073822021484,109.0,19070.509765625,-0.0,1031.5341796875,1.0,283.1499938964844,284.3337707519531,290.71417236328125,292.004638671875,293.1499938964844,293.1499938964844,283.1499938964844,33390.99609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328653693199158,1.0,0.0,0.0,3.8489179611206055,3.848943471908569,9.884861356113106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.6533203125,0.0,1745.355224609375,1895.4371337890625,0.0,1126.61962890625,0.9477701783180236,1.0,0.0,3.0,1.0,0.0
12300960,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4326477050781,0.8789135813713074,0.3386685848236084,0.3047385811805725,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.8217163681983948,0.274433434009552,0.2604952752590179,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.8893494009971619,0.3501831889152527,0.2453543096780777,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4322814941406,0.7767552137374878,0.2316146492958068,0.220254510641098,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4320678710937,0.7352318167686462,0.1950247585773468,0.8821182250976562,286.4326477050781,284.95001220703125,294.7338256835937,287.6879272460937,294.7324523925781,297.4952392578125,286.4345397949219,1.0,0.4405464231967926,1.0,1.0,0.0,1.0,-2.2963085174560547,2.296304225921631,4.233795152686071e-06,1.7695374488830566,1.0,1.0,0.0,93.86348724365234,112.0,19267.3828125,-0.0,1058.343994140625,1.0,283.1499938964844,284.33837890625,290.7247619628906,292.0267944335937,293.1499938964844,293.1499938964844,283.04998779296875,33810.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365445852279663,1.0,0.0,0.0,3.873002052307129,3.873027801513672,1.000895508695976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.06298828125,0.0,1778.3245849609375,1895.4371337890625,0.0,1150.5206298828125,0.9555004239082336,1.0,0.0,3.0,1.0,0.0
