time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301020,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3946533203125,0.8791338205337524,0.3439039587974548,0.3095661997795105,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3945617675781,0.822621762752533,0.2794837653636932,0.2653617560863495,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3946838378906,0.8878702521324158,0.3536317050457001,0.2478505969047546,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3944702148437,0.7779901027679443,0.2361390888690948,0.2246264815330505,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3943786621094,0.7360259890556335,0.1985908597707748,0.8985620141029358,286.3946533203125,284.95001220703125,294.79168701171875,287.7094116210937,294.7903137207031,297.49786376953125,286.3959045410156,1.0,0.4479400217533111,1.0,1.0,0.0,1.0,-2.335958242416382,2.335953950881958,4.38109964306932e-06,1.8003036975860596,1.0,1.0,0.0,96.86974334716795,115.0,19832.87109375,-0.0,1113.13818359375,1.0,283.0520935058594,284.259521484375,290.7689819335937,292.1170349121094,293.1499938964844,293.1499938964844,282.75,34749.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501950621604919,1.0,0.0,0.0,3.926447153091431,3.926473617553711,1.0287095619787578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.3671875,0.0,1852.9649658203125,1895.4371337890625,0.0,1242.07421875,0.966547191143036,1.0,0.0,3.0,1.0,0.0
12301080,297.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3946533203125,0.8791338205337524,0.3439039587974548,0.3095661997795105,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3945617675781,0.822621762752533,0.2794837653636932,0.2653617560863495,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3946838378906,0.8878702521324158,0.3536317050457001,0.2478505969047546,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3944702148437,0.7779901027679443,0.2361390888690948,0.2246264815330505,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3943786621094,0.7360259890556335,0.1985908597707748,0.8985620141029358,286.3946533203125,284.95001220703125,294.79168701171875,287.7094116210937,294.7903137207031,297.49786376953125,286.3959045410156,1.0,0.4479400217533111,1.0,1.0,0.0,1.0,-2.335958242416382,2.335953950881958,4.38109964306932e-06,1.8003036975860596,1.0,1.0,0.0,96.86974334716795,115.0,19832.87109375,-0.0,1113.13818359375,1.0,283.0520935058594,284.259521484375,290.7689819335937,292.1170349121094,293.1499938964844,293.1499938964844,282.75,34749.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501950621604919,1.0,0.0,0.0,3.926447153091431,3.926473617553711,1.0287095619787578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.3671875,0.0,1852.9649658203125,1895.4371337890625,0.0,1242.07421875,0.966547191143036,1.0,0.0,3.0,1.0,0.0
12301140,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2209777832031,0.877633810043335,0.3482658863067627,0.3137805759906769,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22100830078125,0.8221990466117859,0.2840301990509033,0.2698850035667419,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2209777832031,0.8848076462745667,0.356334924697876,0.2499541342258453,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210693359375,0.7778303623199463,0.2402135878801345,0.2286939769983291,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211608886719,0.735614001750946,0.201752558350563,0.913731038570404,286.2209777832031,284.95001220703125,294.8500061035156,287.73114013671875,294.8486328125,297.4929504394531,286.2210998535156,1.0,0.4551459550857544,1.0,1.0,0.0,1.0,-2.3720948696136475,2.3720903396606445,4.517735760600772e-06,1.8283848762512207,1.0,1.0,0.0,100.29515075683594,118.0,20708.158203125,-0.0,1167.3021240234375,1.0,282.75592041015625,284.0090637207031,290.8347473144531,292.265625,293.1499938964844,293.1499938964844,282.45001220703125,35253.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759139895439148,1.0,0.0,0.0,3.954796314239502,3.954823255538941,1.043617885443382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.380859375,0.0,1893.39111328125,1895.4371337890625,0.0,1426.103759765625,0.9732912182807922,1.0,0.0,3.0,1.0,0.0
12301200,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2209777832031,0.877633810043335,0.3482658863067627,0.3137805759906769,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22100830078125,0.8221990466117859,0.2840301990509033,0.2698850035667419,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2209777832031,0.8848076462745667,0.356334924697876,0.2499541342258453,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2210693359375,0.7778303623199463,0.2402135878801345,0.2286939769983291,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211608886719,0.735614001750946,0.201752558350563,0.913731038570404,286.2209777832031,284.95001220703125,294.8500061035156,287.73114013671875,294.8486328125,297.4929504394531,286.2210998535156,1.0,0.4551459550857544,1.0,1.0,0.0,1.0,-2.3720948696136475,2.3720903396606445,4.517735760600772e-06,1.8283848762512207,1.0,1.0,0.0,100.29515075683594,118.0,20708.158203125,-0.0,1167.3021240234375,1.0,282.75592041015625,284.0090637207031,290.8347473144531,292.265625,293.1499938964844,293.1499938964844,282.45001220703125,35253.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759139895439148,1.0,0.0,0.0,3.954796314239502,3.954823255538941,1.043617885443382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.380859375,0.0,1893.39111328125,1895.4371337890625,0.0,1426.103759765625,0.9732912182807922,1.0,0.0,3.0,1.0,0.0
12301260,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05126953125,0.8751567006111145,0.3507561385631561,0.3163137137889862,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517883300781,0.8207180500030518,0.2867936491966247,0.2727645337581634,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0512390136719,0.8812524676322937,0.3576579988002777,0.2511027753353119,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.05230712890625,0.7764623165130615,0.2426603138446808,0.2312699109315872,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530090332031,0.7341976761817932,0.2035528421401977,0.9230502843856812,286.0512390136719,284.95001220703125,294.8937683105469,287.7481384277344,294.8923034667969,297.48419189453125,286.04754638671875,1.0,0.4600558280944824,1.0,1.0,0.0,1.0,-2.394272565841675,2.394268035888672,4.602731223712908e-06,1.8456470966339111,1.0,1.0,0.0,103.10043334960938,118.0,21456.939453125,-0.0,1204.1470947265625,1.0,282.4681701660156,283.7674255371094,290.8719787597656,292.38037109375,293.1499938964844,293.1499938964844,282.45001220703125,35485.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958921551704407,1.0,0.0,0.0,3.967806100845337,3.9678332805633545,1.0504953706913511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.34033203125,0.0,1912.13818359375,1895.4371337890625,0.0,1578.48681640625,0.9763859510421752,1.0,0.0,3.0,1.0,0.0
12301320,297.5262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.04150390625,0.8736782073974609,0.3516159653663635,0.3171262443065643,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04156494140625,0.8196854591369629,0.2877477407455444,0.2737349271774292,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04150390625,0.8793643712997437,0.3580523133277893,0.2514212429523468,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0416259765625,0.7754442095756531,0.2434883117675781,0.2321273535490036,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0417175292969,0.7332051992416382,0.2041224241256714,0.9259958863258362,286.04150390625,284.95001220703125,294.91162109375,287.7554016113281,294.9101257324219,297.47979736328125,286.0415344238281,1.0,0.4618572890758514,1.0,1.0,0.0,1.0,-2.401367425918579,2.401362895965576,4.630089279089589e-06,1.8511652946472168,1.0,1.0,0.0,104.32181549072266,121.0,21550.697265625,-0.0,1217.39013671875,1.0,282.4558410644531,283.75439453125,290.8485717773437,292.3417663574219,293.1499938964844,293.1499938964844,282.1499938964844,35555.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989268064498901,1.0,0.0,0.0,3.97169041633606,3.971717596054077,1.05255321614095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.8251953125,0.0,1917.7596435546875,1895.4371337890625,0.0,1602.294189453125,0.9773098826408386,1.0,0.0,3.0,1.0,0.0
12301380,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603515625,0.8678168058395386,0.3541528284549713,0.3196911811828613,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.8153055906295776,0.2906678020954132,0.2768003940582275,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603515625,0.8720505237579346,0.3589569330215454,0.2522802054882049,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604736328125,0.7710683345794678,0.2459568977355957,0.2347735613584518,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605651855469,0.7289090156555176,0.2056461870670318,0.9343830347061156,285.8603515625,284.95001220703125,294.97900390625,287.7841796875,294.9774169921875,297.46075439453125,285.8602905273437,1.0,0.4678131639957428,1.0,1.0,0.0,1.0,-2.42242431640625,2.422419548034668,4.711785550171044e-06,1.867545485496521,1.0,1.0,0.0,108.8254852294922,124.0,22350.20703125,-0.0,1260.7408447265625,1.0,282.1557922363281,283.4990539550781,290.8515319824219,292.393798828125,293.1499938964844,293.1499938964844,281.8500061035156,35735.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161707282066345,1.0,0.0,0.0,3.98174262046814,3.981770038604736,1.0578878573141992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.63330078125,0.0,1932.35791015625,1895.4371337890625,0.0,1740.6309814453125,0.9797008633613586,1.0,0.0,3.0,1.0,0.0
12301440,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603515625,0.8678168058395386,0.3541528284549713,0.3196911811828613,297.4793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.86041259765625,0.8153055906295776,0.2906678020954132,0.2768003940582275,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8603515625,0.8720505237579346,0.3589569330215454,0.2522802054882049,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604736328125,0.7710683345794678,0.2459568977355957,0.2347735613584518,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8605651855469,0.7289090156555176,0.2056461870670318,0.9343830347061156,285.8603515625,284.95001220703125,294.97900390625,287.7841796875,294.9774169921875,297.46075439453125,285.8602905273437,1.0,0.4678131639957428,1.0,1.0,0.0,1.0,-2.42242431640625,2.422419548034668,4.711785550171044e-06,1.867545485496521,1.0,1.0,0.0,108.8254852294922,124.0,22350.20703125,-0.0,1260.7408447265625,1.0,282.1557922363281,283.4990539550781,290.8515319824219,292.393798828125,293.1499938964844,293.1499938964844,281.8500061035156,35735.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161707282066345,1.0,0.0,0.0,3.98174262046814,3.981770038604736,1.0578878573141992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.63330078125,0.0,1932.35791015625,1895.4371337890625,0.0,1740.6309814453125,0.9797008633613586,1.0,0.0,3.0,1.0,0.0
12301500,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193298339844,0.8648557662963867,0.3552411198616028,0.3208264410495758,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7205810546875,0.8129762411117554,0.291941374540329,0.2781522274017334,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7192687988281,0.8683806657791138,0.3592384457588196,0.2525914013385772,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72186279296875,0.7687451243400574,0.2469972223043441,0.2359056025743484,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235717773437,0.7265774607658386,0.2061958163976669,0.9375715851783752,285.71923828125,284.95001220703125,295.01470947265625,287.8001708984375,295.0130615234375,297.4505615234375,285.708740234375,1.0,0.4705131351947784,1.0,1.0,0.0,1.0,-2.430978775024414,2.430974006652832,4.745164915220812e-06,1.8741884231567385,1.0,1.0,0.0,111.0614776611328,124.0,22974.796875,-0.0,1280.23388671875,1.0,281.89306640625,283.28814697265625,290.8902282714844,292.5205078125,293.1499938964844,293.1499938964844,281.8500061035156,35795.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263213992118835,1.0,0.0,0.0,3.985116958618164,3.9851443767547607,1.0596816082397709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.59130859375,0.0,1937.274658203125,1895.4371337890625,0.0,1824.3426513671875,0.9805034399032592,1.0,0.0,3.0,1.0,0.0
12301560,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6777648925781,0.861646294593811,0.3561711013317108,0.3217536807060241,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67779541015625,0.8103772401809692,0.2930783629417419,0.2793390452861786,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6777648925781,0.8645055294036865,0.3593783974647522,0.2527661323547363,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6778564453125,0.7661830186843872,0.2479012906551361,0.2368783354759216,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6779479980469,0.7239912152290344,0.2066023647785186,0.939997375011444,285.6777648925781,284.95001220703125,295.0516662597656,287.8171081542969,295.0499267578125,297.4393615722656,285.677734375,1.0,0.4730153381824493,1.0,1.0,0.0,1.0,-2.4378132820129395,2.4378085136413574,4.771923158841673e-06,1.879496693611145,1.0,1.0,0.0,113.34309387207033,127.0,23121.74609375,-0.0,1297.955810546875,1.0,281.85552978515625,283.2429504394531,290.865234375,292.4505310058594,293.1499938964844,293.1499938964844,281.54998779296875,35842.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729305624961853,1.0,0.0,0.0,3.9877169132232666,3.9877443313598633,1.061064722307492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.9287109375,0.0,1941.06884765625,1895.4371337890625,0.0,1849.2529296875,0.981121838092804,1.0,0.0,3.0,1.0,0.0
12301620,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50799560546875,0.855774462223053,0.3578356206417084,0.3234528303146362,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.508056640625,0.8054221868515015,0.2951529920101166,0.2815155982971191,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080261230469,0.8573631048202515,0.3594970107078552,0.2530052959918976,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.508056640625,0.7614167928695679,0.2494963556528091,0.238608717918396,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.508056640625,0.7189741134643555,0.2071766853332519,0.9436796307563782,285.50799560546875,284.95001220703125,295.1289978027344,287.8537292480469,295.127197265625,297.4173583984375,285.5062255859375,1.0,0.4775590002536773,1.0,1.0,0.0,1.0,-2.449262380599976,2.4492576122283936,4.8168740249820985e-06,1.8883641958236688,1.0,1.0,0.0,117.68301391601562,130.0,23944.80859375,-0.0,1330.0118408203125,1.0,281.5558166503906,282.9931945800781,290.8927917480469,292.523681640625,293.1499938964844,293.1499938964844,281.25,35906.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406036257743835,1.0,0.0,0.0,3.991267442703247,3.991294860839844,1.062955107045127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.798828125,0.0,1946.25830078125,1895.4371337890625,0.0,1944.726806640625,0.9819662570953368,1.0,0.0,3.0,1.0,0.0
12301680,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50799560546875,0.855774462223053,0.3578356206417084,0.3234528303146362,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.508056640625,0.8054221868515015,0.2951529920101166,0.2815155982971191,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080261230469,0.8573631048202515,0.3594970107078552,0.2530052959918976,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.508056640625,0.7614167928695679,0.2494963556528091,0.238608717918396,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.508056640625,0.7189741134643555,0.2071766853332519,0.9436796307563782,285.50799560546875,284.95001220703125,295.1289978027344,287.8537292480469,295.127197265625,297.4173583984375,285.5062255859375,1.0,0.4775590002536773,1.0,1.0,0.0,1.0,-2.449262380599976,2.4492576122283936,4.8168740249820985e-06,1.8883641958236688,1.0,1.0,0.0,117.68301391601562,130.0,23944.80859375,-0.0,1330.0118408203125,1.0,281.5558166503906,282.9931945800781,290.8927917480469,292.523681640625,293.1499938964844,293.1499938964844,281.25,35906.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406036257743835,1.0,0.0,0.0,3.991267442703247,3.991294860839844,1.062955107045127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.798828125,0.0,1946.25830078125,1895.4371337890625,0.0,1944.726806640625,0.9819662570953368,1.0,0.0,3.0,1.0,0.0
12301740,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.8505225777626038,0.3592958152294159,0.3249446451663971,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.8008517622947693,0.2970339357852936,0.2834786772727966,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.850938081741333,0.3594657182693481,0.2531175911426544,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34716796875,0.7571040987968445,0.2508827745914459,0.2401104718446731,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34722900390625,0.714129626750946,0.2075197100639343,0.9461587071418762,285.3470764160156,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.3959655761719,285.3471069335937,1.0,0.4815827310085296,1.0,1.0,0.0,1.0,-2.458332300186157,2.458327293395996,4.852598976867739e-06,1.895368218421936,1.0,1.0,0.0,121.74747467041016,133.0,24872.134765625,-0.0,1358.22998046875,1.0,281.2560119628906,282.7463073730469,290.9342346191406,292.6171264648437,293.1499938964844,293.1499938964844,280.95001220703125,35944.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752299427986145,1.0,0.0,0.0,3.993376016616821,3.993403673171997,1.064078560375492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.40087890625,0.0,1949.3447265625,1895.4371337890625,0.0,2045.37744140625,0.982467770576477,1.0,0.0,3.0,1.0,0.0
12301800,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.8505225777626038,0.3592958152294159,0.3249446451663971,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.8008517622947693,0.2970339357852936,0.2834786772727966,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.850938081741333,0.3594657182693481,0.2531175911426544,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34716796875,0.7571040987968445,0.2508827745914459,0.2401104718446731,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34722900390625,0.714129626750946,0.2075197100639343,0.9461587071418762,285.3470764160156,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.3959655761719,285.3471069335937,1.0,0.4815827310085296,1.0,1.0,0.0,1.0,-2.458332300186157,2.458327293395996,4.852598976867739e-06,1.895368218421936,1.0,1.0,0.0,121.74747467041016,133.0,24872.134765625,-0.0,1358.22998046875,1.0,281.2560119628906,282.7463073730469,290.9342346191406,292.6171264648437,293.1499938964844,293.1499938964844,280.95001220703125,35944.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752299427986145,1.0,0.0,0.0,3.993376016616821,3.993403673171997,1.064078560375492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.40087890625,0.0,1949.3447265625,1895.4371337890625,0.0,2045.37744140625,0.982467770576477,1.0,0.0,3.0,1.0,0.0
12301860,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.845743715763092,0.3605437576770782,0.3262419402599334,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.191162109375,0.7966760993003845,0.2987485527992248,0.2852738499641418,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.8450894951820374,0.3592953383922577,0.2531284093856811,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7531672716140747,0.2520956397056579,0.2414357960224151,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.709364652633667,0.207682266831398,0.94775390625,285.19122314453125,284.95001220703125,295.2956848144531,287.9365234375,295.293701171875,297.37518310546875,285.19195556640625,1.0,0.4851986765861511,1.0,1.0,0.0,1.0,-2.4655706882476807,2.465565919876098,4.881185759586515e-06,1.9009461402893064,1.0,1.0,0.0,125.58888244628906,121.0,25825.357421875,-0.0,1383.40185546875,1.0,280.9557800292969,282.5038757324219,290.9812316894531,292.7201843261719,293.1499938964844,293.1499938964844,280.6499938964844,35967.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764843225479126,1.0,0.0,0.0,3.994628190994263,3.9946556091308594,1.0647460157997557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.783203125,0.0,1951.178955078125,1895.4371337890625,0.0,2155.185302734375,0.9827656149864196,1.0,0.0,3.0,1.0,0.0
12301920,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.845743715763092,0.3605437576770782,0.3262419402599334,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.191162109375,0.7966760993003845,0.2987485527992248,0.2852738499641418,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.8450894951820374,0.3592953383922577,0.2531284093856811,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19110107421875,0.7531672716140747,0.2520956397056579,0.2414357960224151,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.709364652633667,0.207682266831398,0.94775390625,285.19122314453125,284.95001220703125,295.2956848144531,287.9365234375,295.293701171875,297.37518310546875,285.19195556640625,1.0,0.4851986765861511,1.0,1.0,0.0,1.0,-2.4655706882476807,2.465565919876098,4.881185759586515e-06,1.9009461402893064,1.0,1.0,0.0,125.58888244628906,121.0,25825.357421875,-0.0,1383.40185546875,1.0,280.9557800292969,282.5038757324219,290.9812316894531,292.7201843261719,293.1499938964844,293.1499938964844,280.6499938964844,35967.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764843225479126,1.0,0.0,0.0,3.994628190994263,3.9946556091308594,1.0647460157997557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.783203125,0.0,1951.178955078125,1895.4371337890625,0.0,2155.185302734375,0.9827656149864196,1.0,0.0,3.0,1.0,0.0
12301980,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8500478267669678,0.3616312444210052,0.3271625638008117,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8016226887702942,0.3003419637680053,0.2867122590541839,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8483575582504272,0.3590215146541595,0.2528893053531647,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.757339358329773,0.2531821727752685,0.2423989623785019,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7124776244163513,0.2077190428972244,0.94762521982193,285.0399780273437,284.95001220703125,295.3839416503906,287.9819030761719,295.3819274902344,297.3555603027344,285.0400085449219,1.0,0.4837525486946106,1.0,1.0,0.0,1.0,-2.4691240787506104,2.469119071960449,4.895265647064662e-06,1.903692603111267,1.0,1.0,0.0,123.50773620605467,109.0,26851.41015625,0.0,1379.1165771484375,1.0,280.6557922363281,282.2636413574219,291.0313415527344,292.8319702148437,293.1499938964844,293.1499938964844,280.3500061035156,35980.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783134579658508,1.0,0.0,0.0,3.995371580123901,3.995399236679077,1.0651423281160532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.52001953125,0.0,1952.2685546875,1895.4371337890625,0.0,2275.0107421875,0.9829424023628236,1.0,0.0,3.0,1.0,0.0
12302040,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8500478267669678,0.3616312444210052,0.3271625638008117,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8016226887702942,0.3003419637680053,0.2867122590541839,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8483575582504272,0.3590215146541595,0.2528893053531647,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.757339358329773,0.2531821727752685,0.2423989623785019,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7124776244163513,0.2077190428972244,0.94762521982193,285.0399780273437,284.95001220703125,295.3839416503906,287.9819030761719,295.3819274902344,297.3555603027344,285.0400085449219,1.0,0.4837525486946106,1.0,1.0,0.0,1.0,-2.4691240787506104,2.469119071960449,4.895265647064662e-06,1.903692603111267,1.0,1.0,0.0,123.50773620605467,109.0,26851.41015625,0.0,1379.1165771484375,1.0,280.6557922363281,282.2636413574219,291.0313415527344,292.8319702148437,293.1499938964844,293.1499938964844,280.3500061035156,35980.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783134579658508,1.0,0.0,0.0,3.995371580123901,3.995399236679077,1.0651423281160532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.52001953125,0.0,1952.2685546875,1895.4371337890625,0.0,2275.0107421875,0.9829424023628236,1.0,0.0,3.0,1.0,0.0
12302100,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8549368977546692,0.3621446490287781,0.3275643289089203,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.8067711591720581,0.3011188805103302,0.2873622477054596,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8527032732963562,0.3588718473911285,0.252729594707489,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.761870801448822,0.2537038624286651,0.2428063005208969,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.7162373661994934,0.2077179849147796,0.9471995830535888,284.9211730957031,284.95001220703125,295.4290771484375,288.00543212890625,295.4270324707031,297.3465270996094,284.9124450683594,1.0,0.4819048345088959,1.0,1.0,0.0,1.0,-2.470174551010132,2.47016978263855,4.899405212199781e-06,1.904490351676941,0.999380886554718,0.999380886554718,0.0,120.84195709228516,109.0,27695.87890625,0.0,1369.215576171875,1.0,280.392822265625,282.0653686523437,291.08795166015625,292.9888000488281,293.1499938964844,293.1499938964844,280.3500061035156,35994.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882523536682129,1.0,0.0,0.0,3.995513916015625,3.9955413341522217,1.0652181572368136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.33056640625,0.0,1952.5699462890625,1895.4371337890625,0.0,2364.5400390625,0.9829708337783812,1.0,0.0,3.0,1.0,0.0
12302160,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8610628247261047,0.3625766634941101,0.3278179168701172,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8128896951675415,0.3018440008163452,0.287912905216217,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8582873940467834,0.3586615622043609,0.2524813115596771,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7675402164459229,0.2541776299476623,0.2431228905916214,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7208458185195923,0.2076751291751861,0.9463953375816344,284.8878479003906,284.95001220703125,295.47479248046875,288.0294189453125,295.47271728515625,297.3371276855469,284.8879699707031,1.0,0.4794820547103882,1.0,1.0,0.0,1.0,-2.470257520675659,2.470252513885498,4.899713985651033e-06,1.90454375743866,0.9985872507095336,0.9985872507095336,0.0,117.53077697753906,97.0,27862.0703125,0.0,1355.380126953125,1.0,280.35546875,282.0238952636719,291.08111572265625,292.94342041015625,293.1499938964844,293.1499938964844,280.04998779296875,36028.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921679019927979,1.0,0.0,0.0,3.994689464569092,3.994716882705689,1.064778530235344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.57568359375,0.0,1951.76318359375,1895.4371337890625,0.0,2400.044677734375,0.9828126430511476,1.0,0.0,3.0,1.0,0.0
12302220,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.8777498602867126,0.36336749792099,0.3282501697540283,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.828235387802124,0.3032521605491638,0.2889370024204254,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.8738170266151428,0.3582059741020202,0.2519415616989136,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.7828185558319092,0.2550823390483856,0.2436732500791549,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.7329677939414978,0.2075562626123428,0.9444103837013244,284.73681640625,284.95001220703125,295.56768798828125,288.0786437988281,295.5655822753906,297.3196105957031,284.7369079589844,1.0,0.473407119512558,1.0,1.0,0.0,1.0,-2.4696364402771,2.4696316719055176,4.897208327747649e-06,1.904041767120361,0.99446302652359,0.99446302652359,0.0,109.32843780517578,85.0,28854.89453125,0.0,1320.0849609375,1.0,280.0556945800781,281.7855224609375,291.1286926269531,293.05224609375,293.1499938964844,293.1499938964844,279.75,36132.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056513667106628,1.0,0.0,0.0,3.990199565887451,3.990226984024048,1.0623864454828436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.1416015625,0.0,1946.7049560546875,1895.4371337890625,0.0,2523.20556640625,0.981854259967804,1.0,0.0,3.0,1.0,0.0
12302280,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.8777498602867126,0.36336749792099,0.3282501697540283,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.828235387802124,0.3032521605491638,0.2889370024204254,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.8738170266151428,0.3582059741020202,0.2519415616989136,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.7828185558319092,0.2550823390483856,0.2436732500791549,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.7329677939414978,0.2075562626123428,0.9444103837013244,284.73681640625,284.95001220703125,295.56768798828125,288.0786437988281,295.5655822753906,297.3196105957031,284.7369079589844,1.0,0.473407119512558,1.0,1.0,0.0,1.0,-2.4696364402771,2.4696316719055176,4.897208327747649e-06,1.904041767120361,0.99446302652359,0.99446302652359,0.0,109.32843780517578,85.0,28854.89453125,0.0,1320.0849609375,1.0,280.0556945800781,281.7855224609375,291.1286926269531,293.05224609375,293.1499938964844,293.1499938964844,279.75,36132.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056513667106628,1.0,0.0,0.0,3.990199565887451,3.990226984024048,1.0623864454828436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.1416015625,0.0,1946.7049560546875,1895.4371337890625,0.0,2523.20556640625,0.981854259967804,1.0,0.0,3.0,1.0,0.0
12302340,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.587646484375,0.9004458785057068,0.3640153706073761,0.3285084664821625,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.587646484375,0.8485061526298523,0.304574579000473,0.2898300290107727,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.587646484375,0.8953308463096619,0.3576652109622955,0.2513058483600616,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.587646484375,0.8033493161201477,0.2559038996696472,0.2440946102142334,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5876770019531,0.7494757771492004,0.2073710113763809,0.941885471343994,284.587646484375,284.95001220703125,295.662109375,288.1292419433594,295.65997314453125,297.3030090332031,284.5878295898437,1.0,0.4661610126495361,1.0,1.0,0.0,1.0,-2.4677295684814453,2.467724800109864,4.889641331828898e-06,1.902564287185669,0.9883673787117004,0.9883673787117004,0.0,99.78697967529295,73.0,29930.826171875,0.0,1277.610107421875,1.0,279.755615234375,281.55377197265625,291.1789245605469,293.1666259765625,293.1499938964844,293.1499938964844,279.45001220703125,36258.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189407587051392,1.0,0.0,0.0,3.981119155883789,3.9811465740203857,1.0575565738690784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.85400390625,0.0,1935.813232421875,1895.4371337890625,0.0,2645.7587890625,0.9798738956451416,1.0,0.0,3.0,1.0,0.0
12302400,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.587646484375,0.9004458785057068,0.3640153706073761,0.3285084664821625,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.587646484375,0.8485061526298523,0.304574579000473,0.2898300290107727,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.587646484375,0.8953308463096619,0.3576652109622955,0.2513058483600616,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.587646484375,0.8033493161201477,0.2559038996696472,0.2440946102142334,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5876770019531,0.7494757771492004,0.2073710113763809,0.941885471343994,284.587646484375,284.95001220703125,295.662109375,288.1292419433594,295.65997314453125,297.3030090332031,284.5878295898437,1.0,0.4661610126495361,1.0,1.0,0.0,1.0,-2.4677295684814453,2.467724800109864,4.889641331828898e-06,1.902564287185669,0.9883673787117004,0.9883673787117004,0.0,99.78697967529295,73.0,29930.826171875,0.0,1277.610107421875,1.0,279.755615234375,281.55377197265625,291.1789245605469,293.1666259765625,293.1499938964844,293.1499938964844,279.45001220703125,36258.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189407587051392,1.0,0.0,0.0,3.981119155883789,3.9811465740203857,1.0575565738690784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.85400390625,0.0,1935.813232421875,1895.4371337890625,0.0,2645.7587890625,0.9798738956451416,1.0,0.0,3.0,1.0,0.0
12302460,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4427490234375,0.9254990816116332,0.3644025921821594,0.3286148011684418,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.44293212890625,0.8699168562889099,0.3055562973022461,0.2904720604419708,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4427795410156,0.9186564683914183,0.357151597738266,0.250746488571167,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.44317626953125,0.823060929775238,0.2564894556999206,0.2443598806858062,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.44354248046875,0.7671378254890442,0.207166388630867,0.9395751953125,284.4427490234375,284.95001220703125,295.7384033203125,288.17041015625,295.7362365722656,297.2901306152344,284.4411926269531,1.0,0.4597830474376678,1.0,1.0,0.0,1.0,-2.465501070022583,2.465496063232422,4.88084970129421e-06,1.9008609056472776,0.9817059636116028,0.9817059636116028,0.0,91.55327606201172,73.0,30938.630859375,0.0,1240.3096923828125,1.0,279.463134765625,281.3298645019531,291.2355041503906,293.29937744140625,293.1499938964844,293.1499938964844,279.45001220703125,36383.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314127326011658,1.0,0.0,0.0,3.969987154006958,3.970014572143554,1.0516506563362782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.474609375,0.0,1922.2852783203125,1895.4371337890625,0.0,2761.600830078125,0.9774246215820312,1.0,0.0,3.0,1.0,0.0
12302520,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44012451171875,0.9329392910003662,0.3645159602165222,0.3286047279834747,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4401550292969,0.8761191368103027,0.3058089315891266,0.2906091511249542,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4401550292969,0.9257967472076416,0.3570372760295868,0.250586062669754,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4401550292969,0.8283947110176086,0.2566404938697815,0.244405061006546,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4402160644531,0.7722797393798828,0.2071186006069183,0.938914120197296,284.44012451171875,284.95001220703125,295.7575378417969,288.1807556152344,295.7553405761719,297.28717041015625,284.4403381347656,1.0,0.4581194818019867,1.0,1.0,0.0,1.0,-2.464720726013184,2.4647157192230225,4.877759238297585e-06,1.9002573490142824,0.9803131818771362,0.9803131818771362,0.0,89.45169830322266,61.0,30983.638671875,0.0,1230.5474853515625,1.0,279.4559936523437,281.3241882324219,291.22955322265625,293.2820739746094,293.1499938964844,293.1499938964844,279.1499938964844,36403.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320689797401428,1.0,0.0,0.0,3.966762065887451,3.9667892456054688,1.0499426252863486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.5361328125,0.0,1918.241455078125,1895.4371337890625,0.0,2767.71435546875,0.9767140746116638,1.0,0.0,3.0,1.0,0.0
12302580,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.29376220703125,0.9744110107421876,0.3648707270622253,0.328555166721344,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.29376220703125,0.9149276614189148,0.3069561421871185,0.2912891805171966,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.29376220703125,0.967280387878418,0.3563247621059418,0.249794915318489,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29376220703125,0.8614680171012878,0.2572931051254272,0.2446191310882568,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2937927246094,0.8041566610336304,0.2068002820014953,0.9355652332305908,284.29376220703125,284.95001220703125,295.8533935546875,288.2328796386719,295.8511962890625,297.27203369140625,284.29400634765625,1.0,0.4495078921318054,1.0,1.0,0.0,1.0,-2.460762023925781,2.460757255554199,4.862167770625092e-06,1.8972313404083248,0.9703144431114196,0.9703144431114196,0.0,78.64099884033203,64.0,32013.3203125,0.0,1180.4903564453125,1.0,279.1560974121094,281.09619140625,291.2797546386719,293.3959655761719,293.1499938964844,293.1499938964844,278.8500061035156,36567.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447782397270203,1.0,0.0,0.0,3.946393013000488,3.946419954299927,1.0391875093773706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.5498046875,0.0,1893.188720703125,1895.4371337890625,0.0,2886.389404296875,0.972212553024292,1.0,0.0,3.0,1.0,0.0
12302640,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.29376220703125,0.9744110107421876,0.3648707270622253,0.328555166721344,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.29376220703125,0.9149276614189148,0.3069561421871185,0.2912891805171966,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.29376220703125,0.967280387878418,0.3563247621059418,0.249794915318489,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29376220703125,0.8614680171012878,0.2572931051254272,0.2446191310882568,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2937927246094,0.8041566610336304,0.2068002820014953,0.9355652332305908,284.29376220703125,284.95001220703125,295.8533935546875,288.2328796386719,295.8511962890625,297.27203369140625,284.29400634765625,1.0,0.4495078921318054,1.0,1.0,0.0,1.0,-2.460762023925781,2.460757255554199,4.862167770625092e-06,1.8972313404083248,0.9703144431114196,0.9703144431114196,0.0,78.64099884033203,64.0,32013.3203125,0.0,1180.4903564453125,1.0,279.1560974121094,281.09619140625,291.2797546386719,293.3959655761719,293.1499938964844,293.1499938964844,278.8500061035156,36567.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447782397270203,1.0,0.0,0.0,3.946393013000488,3.946419954299927,1.0391875093773706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.5498046875,0.0,1893.188720703125,1895.4371337890625,0.0,2886.389404296875,0.972212553024292,1.0,0.0,3.0,1.0,0.0
12302700,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1794128417969,0.9876886010169984,0.3650163114070892,0.3286010324954986,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802978515625,0.9318628907203674,0.3075119256973266,0.2917025983333587,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1795349121094,0.9809059500694276,0.3559564054012298,0.249461680650711,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1813659667969,0.8750184178352356,0.2576007843017578,0.2447963207960128,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18310546875,0.8160385489463806,0.2066274583339691,0.934232532978058,284.1794128417969,284.95001220703125,295.9013061523437,288.2590026855469,295.8991394042969,297.2650146484375,284.17095947265625,1.0,0.447052389383316,1.0,1.0,0.0,1.0,-2.4595234394073486,2.4595186710357666,4.857261501456378e-06,1.896267056465149,0.9640957117080688,0.9640957117080688,0.0,75.205078125,64.0,32886.375,0.0,1164.63818359375,1.0,278.8937683105469,280.90728759765625,291.3341369628906,293.5540466308594,293.1499938964844,293.1499938964844,278.8500061035156,36664.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853704571723938,1.0,0.0,0.0,3.933868646621704,3.933895587921143,1.0326020856155085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.15380859375,0.0,1877.871826171875,1895.4371337890625,0.0,2969.980224609375,0.9694202542304992,1.0,0.0,3.0,1.0,0.0
12302760,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.150390625,0.9956468939781188,0.3650649189949035,0.3285648822784424,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1503601074219,0.9434676766395568,0.3080062866210937,0.2920881509780884,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.150390625,0.9890788793563844,0.3555184006690979,0.2490942925214767,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1503295898437,0.884448766708374,0.2578512728214264,0.2449546754360199,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1502990722656,0.8236100673675537,0.2064049243927002,0.9328706860542296,284.150390625,284.95001220703125,295.9491577148437,288.28515625,295.9469909667969,297.2574462890625,284.1509704589844,1.0,0.4453130662441253,1.0,1.0,0.0,1.0,-2.4580562114715576,2.4580512046813965,4.8514921218156815e-06,1.895145893096924,0.95842844247818,0.95842844247818,0.0,73.0445556640625,67.0,33034.23046875,0.0,1153.8779296875,1.0,278.8558349609375,280.87127685546875,291.32989501953125,293.5087280273437,293.1499938964844,293.1499938964844,278.54998779296875,36753.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569139242172241,1.0,0.0,0.0,3.919200420379639,3.919227123260498,1.0249158322039875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.6416015625,0.0,1859.8541259765625,1895.4371337890625,0.0,3000.0654296875,0.9661914706230164,1.0,0.0,3.0,1.0,0.0
12302820,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.9990000128746032,0.365364134311676,0.3275103569030761,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.01031494140625,0.9517616629600524,0.3089202046394348,0.2929308414459228,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.9937397837638856,0.3545795381069183,0.248427614569664,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01031494140625,0.891194224357605,0.2582748234272003,0.2453358173370361,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0102844238281,0.8282425999641418,0.2058901339769363,0.93046373128891,284.0103454589844,284.95001220703125,296.0443420410156,288.3372497558594,296.04217529296875,297.2439270019531,284.0106811523437,1.0,0.4433040618896484,1.0,1.0,0.0,1.0,-2.451174020767212,2.451169013977051,4.825807991437614e-06,1.8905861377716064,0.9447016716003418,0.9447016716003418,0.0,71.51213836669922,85.0,33997.75390625,0.0,1141.0821533203125,1.0,278.55645751953125,280.6498107910156,291.3787841796875,293.61895751953125,293.1499938964844,293.1499938964844,278.25,36964.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684031963348389,1.0,0.0,0.0,3.8842580318450928,3.884284496307373,1.0067217317555333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.60986328125,0.0,1817.4271240234373,1895.4371337890625,0.0,3107.8310546875,0.958448588848114,1.0,0.0,3.0,1.0,0.0
12302880,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.9990000128746032,0.365364134311676,0.3275103569030761,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.01031494140625,0.9517616629600524,0.3089202046394348,0.2929308414459228,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.9937397837638856,0.3545795381069183,0.248427614569664,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01031494140625,0.891194224357605,0.2582748234272003,0.2453358173370361,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0102844238281,0.8282425999641418,0.2058901339769363,0.93046373128891,284.0103454589844,284.95001220703125,296.0443420410156,288.3372497558594,296.04217529296875,297.2439270019531,284.0106811523437,1.0,0.4433040618896484,1.0,1.0,0.0,1.0,-2.451174020767212,2.451169013977051,4.825807991437614e-06,1.8905861377716064,0.9447016716003418,0.9447016716003418,0.0,71.51213836669922,85.0,33997.75390625,0.0,1141.0821533203125,1.0,278.55645751953125,280.6498107910156,291.3787841796875,293.61895751953125,293.1499938964844,293.1499938964844,278.25,36964.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684031963348389,1.0,0.0,0.0,3.8842580318450928,3.884284496307373,1.0067217317555333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.60986328125,0.0,1817.4271240234373,1895.4371337890625,0.0,3107.8310546875,0.958448588848114,1.0,0.0,3.0,1.0,0.0
