time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302940,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8784484863281,0.9846310615539552,0.3650760948657989,0.3288465738296509,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.87841796875,0.9302663207054138,0.3097322881221771,0.2938867807388305,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8784484863281,0.9754732251167296,0.3535481989383697,0.2478502839803695,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8783874511719,0.8727602362632751,0.2585957944393158,0.2458302825689315,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8783569335937,0.8113653063774109,0.2052848488092422,0.9286540150642396,283.8784484863281,284.95001220703125,296.13836669921875,288.3887939453125,296.13623046875,297.22955322265625,283.87969970703125,1.0,0.4480563998222351,1.0,1.0,0.0,1.0,-2.457362413406372,2.45735764503479,4.84832116853795e-06,1.8943818807601929,0.929267168045044,0.929267168045044,0.0,75.9736099243164,103.0,35058.0390625,0.0,1164.240478515625,1.0,278.2567138671875,280.4378967285156,291.4284362792969,293.73114013671875,293.1499938964844,293.1499938964844,278.1499938964844,37202.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793905377388,1.0,0.0,0.0,3.84049654006958,3.840522527694702,9.841652399700251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.6865234375,0.0,1765.0816650390625,1895.4371337890625,0.0,3210.86865234375,0.9487543702125548,1.0,0.0,3.0,1.0,0.0
12303000,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8784484863281,0.9846310615539552,0.3650760948657989,0.3288465738296509,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.87841796875,0.9302663207054138,0.3097322881221771,0.2938867807388305,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8784484863281,0.9754732251167296,0.3535481989383697,0.2478502839803695,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8783874511719,0.8727602362632751,0.2585957944393158,0.2458302825689315,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8783569335937,0.8113653063774109,0.2052848488092422,0.9286540150642396,283.8784484863281,284.95001220703125,296.13836669921875,288.3887939453125,296.13623046875,297.22955322265625,283.87969970703125,1.0,0.4480563998222351,1.0,1.0,0.0,1.0,-2.457362413406372,2.45735764503479,4.84832116853795e-06,1.8943818807601929,0.929267168045044,0.929267168045044,0.0,75.9736099243164,103.0,35058.0390625,0.0,1164.240478515625,1.0,278.2567138671875,280.4378967285156,291.4284362792969,293.73114013671875,293.1499938964844,293.1499938964844,278.1499938964844,37202.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793905377388,1.0,0.0,0.0,3.84049654006958,3.840522527694702,9.841652399700251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.6865234375,0.0,1765.0816650390625,1895.4371337890625,0.0,3210.86865234375,0.9487543702125548,1.0,0.0,3.0,1.0,0.0
12303060,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8665771484375,0.9432154893875122,0.3651371002197265,0.329119473695755,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.86639404296875,0.8889169096946716,0.3107320666313171,0.2951717674732208,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8665466308594,0.9311647415161132,0.3528132438659668,0.2475694417953491,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661804199219,0.8377367854118347,0.2590525150299072,0.2466202825307846,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658142089844,0.7763150930404663,0.2047744542360305,0.9281315803527832,283.8665771484375,284.95001220703125,296.230712890625,288.4393920898437,296.2286376953125,297.2191467285156,283.8688659667969,1.0,0.4561099708080292,1.0,1.0,0.0,1.0,-2.456897258758545,2.456892251968384,4.846959654969396e-06,1.894271731376648,0.91463041305542,0.91463041305542,0.0,86.60904693603516,121.0,35460.6171875,0.0,1209.326416015625,1.0,278.1525573730469,280.3872375488281,291.4456787109375,293.7518920898437,293.1499938964844,293.1499938964844,278.1499938964844,37362.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810243010520935,1.0,0.0,0.0,3.790255546569824,3.790281295776367,9.585842235537712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.76171875,0.0,1705.46337890625,1895.4371337890625,0.0,3226.178955078125,0.9375888109207152,1.0,0.0,3.0,1.0,0.0
12303120,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8665771484375,0.9432154893875122,0.3651371002197265,0.329119473695755,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.86639404296875,0.8889169096946716,0.3107320666313171,0.2951717674732208,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8665466308594,0.9311647415161132,0.3528132438659668,0.2475694417953491,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661804199219,0.8377367854118347,0.2590525150299072,0.2466202825307846,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658142089844,0.7763150930404663,0.2047744542360305,0.9281315803527832,283.8665771484375,284.95001220703125,296.230712890625,288.4393920898437,296.2286376953125,297.2191467285156,283.8688659667969,1.0,0.4561099708080292,1.0,1.0,0.0,1.0,-2.456897258758545,2.456892251968384,4.846959654969396e-06,1.894271731376648,0.91463041305542,0.91463041305542,0.0,86.60904693603516,121.0,35460.6171875,0.0,1209.326416015625,1.0,278.1525573730469,280.3872375488281,291.4456787109375,293.7518920898437,293.1499938964844,293.1499938964844,278.1499938964844,37362.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810243010520935,1.0,0.0,0.0,3.790255546569824,3.790281295776367,9.585842235537712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.76171875,0.0,1705.46337890625,1895.4371337890625,0.0,3226.178955078125,0.9375888109207152,1.0,0.0,3.0,1.0,0.0
12303180,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9244079589844,0.9020304679870604,0.3658306002616882,0.3300813138484955,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9241638183594,0.8552488088607788,0.3121483325958252,0.2969074547290802,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9243469238281,0.891015350818634,0.3526168167591095,0.2477098554372787,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.923828125,0.8075717687606812,0.2598600685596466,0.2477988004684448,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9232788085937,0.7463433146476746,0.2045758515596389,0.9292615056037904,283.9244079589844,284.95001220703125,296.32086181640625,288.4886474609375,296.3188171386719,297.2149963378906,283.9276428222656,1.0,0.4666402041912079,1.0,1.0,0.0,1.0,-2.46307635307312,2.463071584701538,4.871411420026561e-06,1.8990693092346191,0.901329755783081,0.901329755783081,0.0,99.59911346435548,139.0,35594.9375,0.0,1271.1807861328125,1.0,278.1500244140625,280.4239196777344,291.47491455078125,293.7708435058594,293.1499938964844,293.1499938964844,278.1499938964844,37435.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777249455451965,1.0,0.0,0.0,3.7368781566619873,3.736903190612793,9.317752187598672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.3779296875,0.0,1642.9873046875,1895.4371337890625,0.0,3195.256103515625,0.9256889820098876,1.0,0.0,3.0,1.0,0.0
12303240,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9244079589844,0.9020304679870604,0.3658306002616882,0.3300813138484955,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9241638183594,0.8552488088607788,0.3121483325958252,0.2969074547290802,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9243469238281,0.891015350818634,0.3526168167591095,0.2477098554372787,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.923828125,0.8075717687606812,0.2598600685596466,0.2477988004684448,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9232788085937,0.7463433146476746,0.2045758515596389,0.9292615056037904,283.9244079589844,284.95001220703125,296.32086181640625,288.4886474609375,296.3188171386719,297.2149963378906,283.9276428222656,1.0,0.4666402041912079,1.0,1.0,0.0,1.0,-2.46307635307312,2.463071584701538,4.871411420026561e-06,1.8990693092346191,0.901329755783081,0.901329755783081,0.0,99.59911346435548,139.0,35594.9375,0.0,1271.1807861328125,1.0,278.1500244140625,280.4239196777344,291.47491455078125,293.7708435058594,293.1499938964844,293.1499938964844,278.1499938964844,37435.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777249455451965,1.0,0.0,0.0,3.7368781566619873,3.736903190612793,9.317752187598672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.3779296875,0.0,1642.9873046875,1895.4371337890625,0.0,3195.256103515625,0.9256889820098876,1.0,0.0,3.0,1.0,0.0
12303300,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9571228027344,0.8854460716247559,0.3663251101970672,0.3307539522647857,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9568786621094,0.8409298658370972,0.3129769563674927,0.2979349792003631,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9570617675781,0.8743883967399597,0.3526654541492462,0.2479216754436493,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9565124511719,0.7930123805999756,0.2603685557842254,0.2485293447971344,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9559631347656,0.7336769104003906,0.204575777053833,0.9304568767547609,283.9571228027344,284.95001220703125,296.36492919921875,288.5126647949219,296.3629455566406,297.2144775390625,283.96044921875,1.0,0.4725464880466461,1.0,1.0,0.0,1.0,-2.46768569946289,2.4676809310913086,4.889713181910338e-06,1.9026589393615725,0.8950532674789429,0.8950532674789429,0.0,106.82442474365234,139.0,35668.41796875,0.0,1307.15625,1.0,278.1499938964844,280.4452514648437,291.4994812011719,293.7967834472656,293.1499938964844,293.1499938964844,278.1499938964844,37453.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764169812202454,1.0,0.0,0.0,3.709651708602905,3.709676504135132,9.182470535051834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.71728515625,0.0,1611.6043701171875,1895.4371337890625,0.0,3182.993408203125,0.9196135401725768,1.0,0.0,3.0,1.0,0.0
12303360,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9906921386719,0.870354413986206,0.3668631911277771,0.3314937353134155,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9904479980469,0.8280941843986511,0.3138523697853088,0.2990306317806244,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9906616210937,0.8593968749046326,0.3527694344520569,0.2481914162635803,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9900817871094,0.7796274423599243,0.2609184086322784,0.2493216544389724,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9895324707031,0.7221301794052124,0.2046176940202713,0.93194317817688,283.9906921386719,284.95001220703125,296.40826416015625,288.5362243652344,296.40631103515625,297.2144775390625,283.9941101074219,1.0,0.4787460267543793,1.0,1.0,0.0,1.0,-2.472951650619507,2.472946882247925,4.910673396807397e-06,1.9067641496658323,0.8890168070793152,0.8890168070793152,0.0,114.43633270263672,142.0,35748.50390625,0.0,1345.7091064453125,1.0,278.1499938964844,280.4674072265625,291.526123046875,293.82696533203125,293.1499938964844,293.1499938964844,278.45001220703125,37461.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755866289138794,1.0,0.0,0.0,3.682307481765747,3.6823322772979736,9.04760042885755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.595703125,0.0,1580.4453125,1895.4371337890625,0.0,3175.2080078125,0.9135111570358276,1.0,0.0,3.0,1.0,0.0
12303420,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.8545693159103394,0.3688749074935913,0.3333576917648315,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248229980469,0.8144656419754028,0.3162144124507904,0.301426500082016,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2251281738281,0.8434884548187256,0.3537440001964569,0.248959481716156,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2242736816406,0.7655585408210754,0.2625460028648376,0.251054048538208,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22332763671875,0.7087553143501282,0.2051572054624557,0.9354045391082764,284.2252197265625,284.95001220703125,296.4924011230469,288.58172607421875,296.49053955078125,297.2215881347656,284.2302551269531,1.0,0.4870930016040802,1.0,1.0,0.0,1.0,-2.485228538513184,2.4852235317230225,4.959667876391904e-06,1.916308879852295,0.881126880645752,0.881126880645752,0.0,124.43934631347656,130.0,35092.96484375,0.0,1403.4217529296875,1.0,278.4419250488281,280.7442626953125,291.5297241210937,293.7544250488281,293.1499938964844,293.1499938964844,278.75,37271.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612793684005737,1.0,0.0,0.0,3.633780002593994,3.6338040828704834,8.810702638584189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.94189453125,0.0,1524.6710205078125,1895.4371337890625,0.0,3041.00439453125,0.9025701284408568,1.0,0.0,3.0,1.0,0.0
12303480,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.8545693159103394,0.3688749074935913,0.3333576917648315,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248229980469,0.8144656419754028,0.3162144124507904,0.301426500082016,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2251281738281,0.8434884548187256,0.3537440001964569,0.248959481716156,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2242736816406,0.7655585408210754,0.2625460028648376,0.251054048538208,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22332763671875,0.7087553143501282,0.2051572054624557,0.9354045391082764,284.2252197265625,284.95001220703125,296.4924011230469,288.58172607421875,296.49053955078125,297.2215881347656,284.2302551269531,1.0,0.4870930016040802,1.0,1.0,0.0,1.0,-2.485228538513184,2.4852235317230225,4.959667876391904e-06,1.916308879852295,0.881126880645752,0.881126880645752,0.0,124.43934631347656,130.0,35092.96484375,0.0,1403.4217529296875,1.0,278.4419250488281,280.7442626953125,291.5297241210937,293.7544250488281,293.1499938964844,293.1499938964844,278.75,37271.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612793684005737,1.0,0.0,0.0,3.633780002593994,3.6338040828704834,8.810702638584189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.94189453125,0.0,1524.6710205078125,1895.4371337890625,0.0,3041.00439453125,0.9025701284408568,1.0,0.0,3.0,1.0,0.0
12303540,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46490478515625,0.8561282157897949,0.371773362159729,0.3357919752597809,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.46453857421875,0.8163689374923706,0.319251537322998,0.3041545450687408,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4647827148437,0.8442357182502747,0.3555134534835815,0.2500761151313782,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4640197753906,0.7671459913253784,0.2647845447063446,0.2530438303947449,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7094987034797668,0.2062640935182571,0.9398185014724731,284.4648742675781,284.95001220703125,296.5727233886719,288.6247863769531,296.57098388671875,297.23553466796875,284.4696350097656,1.0,0.4890891313552856,1.0,1.0,0.0,1.0,-2.500465154647827,2.500460147857666,5.020882781536784e-06,1.928186535835266,0.8764961361885071,0.8764961361885071,0.0,125.22901916503906,118.0,34451.71875,0.0,1426.2725830078125,1.0,278.74151611328125,281.0257568359375,291.572265625,293.7477111816406,293.1499938964844,293.1499938964844,279.04998779296875,36987.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474169969558716,1.0,0.0,0.0,3.595822811126709,3.595846652984619,8.627597480881377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.998046875,0.0,1481.00537109375,1895.4371337890625,0.0,2911.083984375,0.8939149975776672,1.0,0.0,3.0,1.0,0.0
12303600,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46490478515625,0.8561282157897949,0.371773362159729,0.3357919752597809,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.46453857421875,0.8163689374923706,0.319251537322998,0.3041545450687408,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4647827148437,0.8442357182502747,0.3555134534835815,0.2500761151313782,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4640197753906,0.7671459913253784,0.2647845447063446,0.2530438303947449,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7094987034797668,0.2062640935182571,0.9398185014724731,284.4648742675781,284.95001220703125,296.5727233886719,288.6247863769531,296.57098388671875,297.23553466796875,284.4696350097656,1.0,0.4890891313552856,1.0,1.0,0.0,1.0,-2.500465154647827,2.500460147857666,5.020882781536784e-06,1.928186535835266,0.8764961361885071,0.8764961361885071,0.0,125.22901916503906,118.0,34451.71875,0.0,1426.2725830078125,1.0,278.74151611328125,281.0257568359375,291.572265625,293.7477111816406,293.1499938964844,293.1499938964844,279.04998779296875,36987.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474169969558716,1.0,0.0,0.0,3.595822811126709,3.595846652984619,8.627597480881377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.998046875,0.0,1481.00537109375,1895.4371337890625,0.0,2911.083984375,0.8939149975776672,1.0,0.0,3.0,1.0,0.0
12303660,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6859741210937,0.8660218119621277,0.3747327625751495,0.3381596505641937,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6855773925781,0.8256929516792297,0.3222983777523041,0.3067453503608703,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68585205078125,0.8530662059783936,0.357492446899414,0.2512358427047729,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6849365234375,0.7763333320617676,0.2671068906784057,0.2549615800380707,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.683837890625,0.717241108417511,0.2075867801904678,0.9444642663002014,284.6859741210937,284.95001220703125,296.6398620605469,288.660400390625,296.6382141113281,297.25048828125,284.6913146972656,1.0,0.4880195260047912,1.0,1.0,0.0,1.0,-2.515700101852417,2.515695095062256,5.082441475678934e-06,1.940045952796936,0.8751789927482605,0.8751789927482605,0.0,121.2004852294922,118.0,33815.34765625,0.0,1428.705078125,1.0,279.0364685058594,281.2913513183594,291.6078796386719,293.7348022460937,293.1499938964844,293.1499938964844,279.04998779296875,36686.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360915184020996,1.0,0.0,0.0,3.572729110717773,3.5727527141571045,8.517134233443358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.95556640625,0.0,1453.9130859375,1895.4371337890625,0.0,2805.220947265625,0.8885625600814819,1.0,0.0,3.0,1.0,0.0
12303720,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980895996094,0.8678872585296631,0.3751339316368103,0.3385023772716522,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69775390625,0.8273969888687134,0.3227224051952362,0.3071157336235046,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.697998046875,0.8547651767730713,0.3577695786952972,0.2514095604419708,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.697265625,0.7780536413192749,0.2674334049224853,0.2552384734153747,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6964111328125,0.7186571359634399,0.2077797502279281,0.94516783952713,284.6980895996094,284.95001220703125,296.64874267578125,288.6650695800781,296.6470947265625,297.2524719238281,284.7025451660156,1.0,0.4877366721630096,1.0,1.0,0.0,1.0,-2.5179436206817627,2.5179386138916016,5.091547336633084e-06,1.9417965412139893,0.8749279975891113,0.8749279975891113,0.0,120.41800689697266,106.0,33837.5234375,0.0,1428.25048828125,1.0,279.0412292480469,281.3010559082031,291.6228332519531,293.75946044921875,293.1499938964844,293.1499938964844,279.3500061035156,36656.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359848260879517,1.0,0.0,0.0,3.5702128410339355,3.5702362060546875,8.505140840497916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.630859375,0.0,1451.0040283203125,1895.4371337890625,0.0,2804.2255859375,0.8879740834236145,1.0,0.0,3.0,1.0,0.0
12303780,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8876403570175171,0.3787159621715545,0.3413373529911041,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8452739715576172,0.3264870941638946,0.3102532923221588,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8731041550636292,0.3603739142417907,0.2529074549674988,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.7961689233779907,0.2703645527362823,0.2575973570346832,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7332108020782471,0.2095921486616134,0.95134836435318,284.923095703125,284.95001220703125,296.7198791503906,288.7021789550781,296.7183532714844,297.26953125,284.92724609375,1.0,0.4844837784767151,1.0,1.0,0.0,1.0,-2.5371782779693604,2.53717303276062,5.169886208022945e-06,1.956770300865173,0.8763077259063721,0.8763077259063721,0.0,112.45614624023438,94.0,33246.0703125,0.0,1418.865966796875,1.0,279.3406677246094,281.56884765625,291.668701171875,293.7708435058594,293.1499938964844,293.1499938964844,279.6499938964844,36303.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263450264930725,1.0,0.0,0.0,3.557851552963257,3.5578746795654297,8.446347692370182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.29296875,0.0,1435.2586669921875,1895.4371337890625,0.0,2714.447998046875,0.8849610686302185,1.0,0.0,3.0,1.0,0.0
12303840,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8876403570175171,0.3787159621715545,0.3413373529911041,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8452739715576172,0.3264870941638946,0.3102532923221588,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8731041550636292,0.3603739142417907,0.2529074549674988,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.7961689233779907,0.2703645527362823,0.2575973570346832,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7332108020782471,0.2095921486616134,0.95134836435318,284.923095703125,284.95001220703125,296.7198791503906,288.7021789550781,296.7183532714844,297.26953125,284.92724609375,1.0,0.4844837784767151,1.0,1.0,0.0,1.0,-2.5371782779693604,2.53717303276062,5.169886208022945e-06,1.956770300865173,0.8763077259063721,0.8763077259063721,0.0,112.45614624023438,94.0,33246.0703125,0.0,1418.865966796875,1.0,279.3406677246094,281.56884765625,291.668701171875,293.7708435058594,293.1499938964844,293.1499938964844,279.6499938964844,36303.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263450264930725,1.0,0.0,0.0,3.557851552963257,3.5578746795654297,8.446347692370182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.29296875,0.0,1435.2586669921875,1895.4371337890625,0.0,2714.447998046875,0.8849610686302185,1.0,0.0,3.0,1.0,0.0
12303900,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.9003413915634155,0.380526602268219,0.3427338004112243,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8569385409355164,0.3284339904785156,0.3118531703948974,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.8851696252822876,0.3617562055587768,0.253689557313919,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8076812624931335,0.2718941271305084,0.2588091492652893,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.7425576448440552,0.2105711251497268,0.9546446800231934,285.0688781738281,284.95001220703125,296.7534484863281,288.71942138671875,296.7519836425781,297.2778015136719,285.0809936523437,1.0,0.4824227392673492,1.0,1.0,0.0,1.0,-2.5471343994140625,2.5471291542053223,5.21068204761832e-06,1.964524745941162,0.8784981369972229,0.8784981369972229,0.0,107.76458740234376,94.0,32615.109375,0.0,1411.453125,1.0,279.596435546875,281.7669372558594,291.6614990234375,293.6781921386719,293.1499938964844,293.1499938964844,279.6499938964844,36118.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193958401679993,1.0,0.0,0.0,3.556404590606689,3.5564277172088623,8.439478733635042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.791015625,0.0,1432.3721923828125,1895.4371337890625,0.0,2649.97314453125,0.8845380544662476,1.0,0.0,3.0,1.0,0.0
12303960,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9162127375602722,0.3824207186698913,0.344221830368042,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.8710636496543884,0.3304615318775177,0.3135308027267456,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410217285156,0.8996392488479614,0.3632391691207886,0.2545474469661712,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.8204718232154846,0.2734976708889007,0.260088711977005,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396789550781,0.7539174556732178,0.2116219997406005,0.9582349061965942,285.14111328125,284.95001220703125,296.7856140136719,288.7357482910156,296.78424072265625,297.28668212890625,285.144775390625,1.0,0.4801905751228332,1.0,1.0,0.0,1.0,-2.557819128036499,2.557813882827759,5.25461928191362e-06,1.97283399105072,0.8805403709411621,0.8805403709411621,0.0,102.6719970703125,82.0,32666.947265625,0.0,1403.1656494140625,1.0,279.6413269042969,281.83074951171875,291.7065734863281,293.7752380371094,293.1499938964844,293.1499938964844,279.95001220703125,35948.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176450133323669,1.0,0.0,0.0,3.5587849617004395,3.5588080883026123,8.450779773738759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.3876953125,0.0,1433.6619873046875,1895.4371337890625,0.0,2633.765869140625,0.8849087953567505,1.0,0.0,3.0,1.0,0.0
12304020,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3501281738281,0.9578081965446472,0.3862326741218567,0.3471675813198089,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498840332031,0.9074175953865052,0.3346041738986969,0.3169329464435577,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500366210937,0.939523994922638,0.3663111329078674,0.2563081979751587,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3494873046875,0.8516029119491577,0.2767911255359649,0.2626971900463104,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34881591796875,0.783793568611145,0.2138202041387558,0.9657199382781982,285.3501281738281,284.95001220703125,296.8454284667969,288.76544189453125,296.8441772460937,297.3036499023437,285.353515625,1.0,0.475358784198761,1.0,1.0,0.0,1.0,-2.579688787460327,2.579683542251587,5.345139470591676e-06,1.989845633506775,0.8875023126602173,0.8875023126602173,0.0,91.82323455810548,70.0,32135.79296875,0.0,1384.066162109375,1.0,279.9409484863281,282.0860900878906,291.7395324707031,293.7761535644531,293.1499938964844,293.1499938964844,280.25,35608.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094872832298279,1.0,0.0,0.0,3.572518110275269,3.5725414752960205,8.516128104929521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.26953125,0.0,1445.7972412109375,1895.4371337890625,0.0,2558.472412109375,0.8877214789390564,1.0,0.0,3.0,1.0,0.0
12304080,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3501281738281,0.9578081965446472,0.3862326741218567,0.3471675813198089,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498840332031,0.9074175953865052,0.3346041738986969,0.3169329464435577,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500366210937,0.939523994922638,0.3663111329078674,0.2563081979751587,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3494873046875,0.8516029119491577,0.2767911255359649,0.2626971900463104,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34881591796875,0.783793568611145,0.2138202041387558,0.9657199382781982,285.3501281738281,284.95001220703125,296.8454284667969,288.76544189453125,296.8441772460937,297.3036499023437,285.353515625,1.0,0.475358784198761,1.0,1.0,0.0,1.0,-2.579688787460327,2.579683542251587,5.345139470591676e-06,1.989845633506775,0.8875023126602173,0.8875023126602173,0.0,91.82323455810548,70.0,32135.79296875,0.0,1384.066162109375,1.0,279.9409484863281,282.0860900878906,291.7395324707031,293.7761535644531,293.1499938964844,293.1499938964844,280.25,35608.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094872832298279,1.0,0.0,0.0,3.572518110275269,3.5725414752960205,8.516128104929521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.26953125,0.0,1445.7972412109375,1895.4371337890625,0.0,2558.472412109375,0.8877214789390564,1.0,0.0,3.0,1.0,0.0
12304140,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.9990000128746032,0.3901514708995819,0.3475749790668487,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55279541015625,0.9623111486434937,0.3388861119747162,0.3204525113105774,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5529479980469,0.9884641170501708,0.3695572018623352,0.2581799924373626,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5524597167969,0.8973115086555481,0.2802160978317261,0.2654163837432861,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5518798828125,0.8248326778411865,0.2161532491445541,0.9737529158592224,285.5530090332031,284.95001220703125,296.8987731933594,288.79083251953125,296.897705078125,297.32012939453125,285.555908203125,1.0,0.4702356457710266,1.0,1.0,0.0,1.0,-2.601791381835937,2.601785898208618,5.437620075099403e-06,2.0071403980255127,0.8971428275108337,0.8971428275108337,0.0,80.52273559570312,88.0,31656.71484375,0.0,1361.7188720703125,1.0,280.24072265625,282.3397827148437,291.7691650390625,293.7783508300781,293.1499938964844,293.1499938964844,280.54998779296875,35292.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802056610584259,1.0,0.0,0.0,3.5981547832489014,3.5981781482696533,8.638790518489259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.65673828125,0.0,1471.029541015625,1895.4371337890625,0.0,2490.243408203125,0.8932148814201355,1.0,0.0,3.0,1.0,0.0
12304200,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5530090332031,0.9990000128746032,0.3901514708995819,0.3475749790668487,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55279541015625,0.9623111486434937,0.3388861119747162,0.3204525113105774,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5529479980469,0.9884641170501708,0.3695572018623352,0.2581799924373626,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5524597167969,0.8973115086555481,0.2802160978317261,0.2654163837432861,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5518798828125,0.8248326778411865,0.2161532491445541,0.9737529158592224,285.5530090332031,284.95001220703125,296.8987731933594,288.79083251953125,296.897705078125,297.32012939453125,285.555908203125,1.0,0.4702356457710266,1.0,1.0,0.0,1.0,-2.601791381835937,2.601785898208618,5.437620075099403e-06,2.0071403980255127,0.8971428275108337,0.8971428275108337,0.0,80.52273559570312,88.0,31656.71484375,0.0,1361.7188720703125,1.0,280.24072265625,282.3397827148437,291.7691650390625,293.7783508300781,293.1499938964844,293.1499938964844,280.54998779296875,35292.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802056610584259,1.0,0.0,0.0,3.5981547832489014,3.5981781482696533,8.638790518489259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.65673828125,0.0,1471.029541015625,1895.4371337890625,0.0,2490.243408203125,0.8932148814201355,1.0,0.0,3.0,1.0,0.0
12304260,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442626953125,0.9990000128746032,0.3962016999721527,0.3453804850578308,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441101074219,0.9684554934501648,0.3432115614414215,0.3244939148426056,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442321777344,0.9925391674041748,0.372989147901535,0.2605549395084381,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437744140625,0.9030185341835022,0.2836700677871704,0.2686406373977661,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74322509765625,0.8292196393013,0.2185288965702057,0.9842294454574584,285.7442932128906,284.95001220703125,296.94512939453125,288.8116455078125,296.9442138671875,297.3442687988281,285.7471618652344,1.0,0.4738570153713226,1.0,1.0,0.0,1.0,-2.621100425720215,2.6210949420928955,5.518388206837699e-06,2.021917819976806,0.9091957211494446,0.9091957211494446,0.0,80.73028564453125,106.0,31138.33203125,0.0,1389.0675048828125,1.0,280.541748046875,282.5862121582031,291.7903747558594,293.7690124511719,293.1499938964844,293.1499938964844,280.25,35017.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947703003883362,1.0,0.0,0.0,3.633990049362183,3.6340138912200928,8.811721841084363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.49072265625,0.0,1508.11083984375,1895.4371337890625,0.0,2423.710693359375,0.9010356664657592,1.0,0.0,3.0,1.0,0.0
12304320,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442626953125,0.9990000128746032,0.3962016999721527,0.3453804850578308,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441101074219,0.9684554934501648,0.3432115614414215,0.3244939148426056,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442321777344,0.9925391674041748,0.372989147901535,0.2605549395084381,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437744140625,0.9030185341835022,0.2836700677871704,0.2686406373977661,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74322509765625,0.8292196393013,0.2185288965702057,0.9842294454574584,285.7442932128906,284.95001220703125,296.94512939453125,288.8116455078125,296.9442138671875,297.3442687988281,285.7471618652344,1.0,0.4738570153713226,1.0,1.0,0.0,1.0,-2.621100425720215,2.6210949420928955,5.518388206837699e-06,2.021917819976806,0.9091957211494446,0.9091957211494446,0.0,80.73028564453125,106.0,31138.33203125,0.0,1389.0675048828125,1.0,280.541748046875,282.5862121582031,291.7903747558594,293.7690124511719,293.1499938964844,293.1499938964844,280.25,35017.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947703003883362,1.0,0.0,0.0,3.633990049362183,3.6340138912200928,8.811721841084363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.49072265625,0.0,1508.11083984375,1895.4371337890625,0.0,2423.710693359375,0.9010356664657592,1.0,0.0,3.0,1.0,0.0
12304380,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219482421875,0.993336856365204,0.3978756070137024,0.358165442943573,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219787597656,0.950879454612732,0.3465521037578583,0.3281677067279815,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219787597656,0.976770281791687,0.3750088214874267,0.2624022662639618,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6220092773437,0.8868094682693481,0.2863028049468994,0.2716071605682373,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221008300781,0.8153609037399292,0.2202456593513488,0.9939947128295898,285.6219482421875,284.95001220703125,296.98394775390625,288.82745361328125,296.98321533203125,297.3411560058594,285.62164306640625,1.0,0.4835440218448639,1.0,1.0,0.0,1.0,-2.6587681770324707,2.658762693405152,5.679125024471432e-06,2.051452875137329,0.9171479940414428,0.9171479940414428,0.0,86.87423706054688,124.0,32403.751953125,0.0,1466.964599609375,1.0,280.2582397460937,282.3717041015625,291.919677734375,294.045166015625,293.1499938964844,293.1499938964844,279.95001220703125,35055.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183445334434509,1.0,0.0,0.0,3.669754266738892,3.669778347015381,8.986017405732127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.14794921875,0.0,1548.1517333984375,1895.4371337890625,0.0,2640.2392578125,0.9090490341186525,1.0,0.0,3.0,1.0,0.0
12304440,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219482421875,0.993336856365204,0.3978756070137024,0.358165442943573,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219787597656,0.950879454612732,0.3465521037578583,0.3281677067279815,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219787597656,0.976770281791687,0.3750088214874267,0.2624022662639618,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6220092773437,0.8868094682693481,0.2863028049468994,0.2716071605682373,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221008300781,0.8153609037399292,0.2202456593513488,0.9939947128295898,285.6219482421875,284.95001220703125,296.98394775390625,288.82745361328125,296.98321533203125,297.3411560058594,285.62164306640625,1.0,0.4835440218448639,1.0,1.0,0.0,1.0,-2.6587681770324707,2.658762693405152,5.679125024471432e-06,2.051452875137329,0.9171479940414428,0.9171479940414428,0.0,86.87423706054688,124.0,32403.751953125,0.0,1466.964599609375,1.0,280.2582397460937,282.3717041015625,291.919677734375,294.045166015625,293.1499938964844,293.1499938964844,279.95001220703125,35055.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183445334434509,1.0,0.0,0.0,3.669754266738892,3.669778347015381,8.986017405732127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.14794921875,0.0,1548.1517333984375,1895.4371337890625,0.0,2640.2392578125,0.9090490341186525,1.0,0.0,3.0,1.0,0.0
12304500,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5029602050781,0.9736482501029968,0.3977029025554657,0.3583100736141205,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036315917969,0.9272642731666564,0.347742348909378,0.3296859860420227,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50323486328125,0.9547778367996216,0.3754633963108063,0.263030081987381,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5047302246094,0.8671930432319641,0.2871850430965423,0.2728217840194702,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067443847656,0.7973647117614746,0.2207097262144088,0.997832417488098,285.5029602050781,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.332275390625,285.49432373046875,1.0,0.4891847372055053,1.0,1.0,0.0,1.0,-2.667238712310791,2.6672329902648926,5.715323823096696e-06,2.057966947555542,0.9197054505348206,0.9197054505348206,0.0,93.25357818603516,124.0,33286.01171875,0.0,1507.7337646484375,1.0,280.00018310546875,282.1773681640625,291.9674072265625,294.21649169921875,293.1499938964844,293.1499938964844,279.95001220703125,35126.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340063095092773,1.0,0.0,0.0,3.6859772205352783,3.686001539230346,9.06564253000397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.3046875,0.0,1566.9635009765625,1895.4371337890625,0.0,2785.771240234375,0.9126976132392884,1.0,0.0,3.0,1.0,0.0
12304560,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45904541015625,0.9502042531967164,0.3974924683570862,0.3583672344684601,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4591064453125,0.9040018916130066,0.3486607074737549,0.3309299051761627,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590759277344,0.9299590587615968,0.3756097555160522,0.2634191215038299,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4592590332031,0.8481957316398621,0.2878176271915436,0.2737922370433807,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.7789135575294495,0.220940887928009,1.0006332397460938,285.45904541015625,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.322265625,285.4579772949219,1.0,0.4951226115226745,1.0,1.0,0.0,1.0,-2.673804759979248,2.6737990379333496,5.743641850131098e-06,2.0631024837493896,0.9226174354553224,0.9226174354553224,0.0,100.5628890991211,142.0,33494.07421875,0.0,1550.133056640625,1.0,279.9575500488281,282.12408447265625,291.9415283203125,294.1640625,293.1499938964844,293.1499938964844,279.6499938964844,35199.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431826829910278,1.0,0.0,0.0,3.700171232223511,3.700195550918579,9.135596314990836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.11083984375,0.0,1583.633056640625,1895.4371337890625,0.0,2871.465087890625,0.9159562587738036,1.0,0.0,3.0,1.0,0.0
12304620,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911682128906,0.904259443283081,0.3969146907329559,0.3585173189640045,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.291259765625,0.8663719296455383,0.3500047922134399,0.3329817056655884,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29119873046875,0.8872453570365906,0.3753887414932251,0.263851910829544,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914428710937,0.8154667019844055,0.2886168658733368,0.2753238677978515,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.291748046875,0.7468628883361816,0.2209462970495224,1.0043381452560425,285.2911682128906,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.3012390136719,285.289794921875,1.0,0.5074666738510132,1.0,1.0,0.0,1.0,-2.6832683086395264,2.683262348175049,5.784546374343336e-06,2.070488691329956,0.92580384016037,0.92580384016037,0.0,116.8671417236328,160.0,34555.734375,0.0,1637.99267578125,1.0,279.6576232910156,281.8786926269531,291.9228515625,294.2170715332031,293.1499938964844,293.1499938964844,279.3500061035156,35387.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622550964355469,1.0,0.0,0.0,3.7235586643218994,3.723583221435547,9.251447181668482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.73681640625,0.0,1611.881591796875,1895.4371337890625,0.0,3050.15625,0.9213263988494872,1.0,0.0,3.0,1.0,0.0
12304680,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911682128906,0.904259443283081,0.3969146907329559,0.3585173189640045,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.291259765625,0.8663719296455383,0.3500047922134399,0.3329817056655884,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29119873046875,0.8872453570365906,0.3753887414932251,0.263851910829544,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914428710937,0.8154667019844055,0.2886168658733368,0.2753238677978515,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.291748046875,0.7468628883361816,0.2209462970495224,1.0043381452560425,285.2911682128906,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.3012390136719,285.289794921875,1.0,0.5074666738510132,1.0,1.0,0.0,1.0,-2.6832683086395264,2.683262348175049,5.784546374343336e-06,2.070488691329956,0.92580384016037,0.92580384016037,0.0,116.8671417236328,160.0,34555.734375,0.0,1637.99267578125,1.0,279.6576232910156,281.8786926269531,291.9228515625,294.2170715332031,293.1499938964844,293.1499938964844,279.3500061035156,35387.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622550964355469,1.0,0.0,0.0,3.7235586643218994,3.723583221435547,9.251447181668482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.73681640625,0.0,1611.881591796875,1895.4371337890625,0.0,3050.15625,0.9213263988494872,1.0,0.0,3.0,1.0,0.0
12304740,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8700101375579834,0.3958596587181091,0.3583525717258453,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.8367054462432861,0.350841075181961,0.3345696330070495,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.8544683456420898,0.3746626675128937,0.2639374434947967,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7860717177391052,0.2889370918273926,0.2764202952384949,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12017822265625,0.7215498089790344,0.2204934060573578,1.0060522556304932,285.1195068359375,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.2789001464844,285.1179504394531,1.0,0.5199276804924011,1.0,1.0,0.0,1.0,-2.688462257385254,2.6884565353393555,5.807031357107917e-06,2.0745294094085693,0.9266695976257324,0.9266695976257324,0.0,134.55406188964844,163.0,35584.0078125,0.0,1726.5228271484375,1.0,279.35797119140625,281.63580322265625,291.9026794433594,294.2600402832031,293.1499938964844,293.1499938964844,279.04998779296875,35598.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773506879806519,1.0,0.0,0.0,3.7391197681427,3.739144563674927,9.32893385652278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.32275390625,0.0,1631.5208740234375,1895.4371337890625,0.0,3191.747314453125,0.924958109855652,1.0,0.0,3.0,1.0,0.0
