time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304800,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8700101375579834,0.3958596587181091,0.3583525717258453,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.8367054462432861,0.350841075181961,0.3345696330070495,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.8544683456420898,0.3746626675128937,0.2639374434947967,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7860717177391052,0.2889370918273926,0.2764202952384949,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12017822265625,0.7215498089790344,0.2204934060573578,1.0060522556304932,285.1195068359375,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.2789001464844,285.1179504394531,1.0,0.5199276804924011,1.0,1.0,0.0,1.0,-2.688462257385254,2.6884565353393555,5.807031357107917e-06,2.0745294094085693,0.9266695976257324,0.9266695976257324,0.0,134.55406188964844,163.0,35584.0078125,0.0,1726.5228271484375,1.0,279.35797119140625,281.63580322265625,291.9026794433594,294.2600402832031,293.1499938964844,293.1499938964844,279.04998779296875,35598.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773506879806519,1.0,0.0,0.0,3.7391197681427,3.739144563674927,9.32893385652278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.32275390625,0.0,1631.5208740234375,1895.4371337890625,0.0,3191.747314453125,0.924958109855652,1.0,0.0,3.0,1.0,0.0
12304860,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.8511443138122559,0.3944193422794342,0.3576108515262604,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8208258152008057,0.3512846529483795,0.335543692111969,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8367691040039062,0.3736240863800049,0.2636244893074035,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.7695488929748535,0.288913369178772,0.2769466638565063,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.7061379551887512,0.2197529524564743,1.0053082704544067,284.9438171386719,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.2574462890625,284.9418334960937,1.0,0.5273317098617554,1.0,1.0,0.0,1.0,-2.6881096363067627,2.6881039142608643,5.805552973470185e-06,2.0742788314819336,0.9251558184623718,0.9251558184623718,0.0,146.48135375976562,163.0,36518.78515625,0.0,1780.658203125,1.0,279.05908203125,281.39276123046875,291.888916015625,294.3067932128906,293.1499938964844,293.1499938964844,279.04998779296875,35820.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901051878929138,1.0,0.0,0.0,3.746121644973755,3.746146440505981,9.363905064674328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.71484375,0.0,1641.3800048828125,1895.4371337890625,0.0,3311.19140625,0.9266729950904846,1.0,0.0,3.0,1.0,0.0
12304920,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8505366444587708,0.3943623900413513,0.3575681746006012,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8203107714653015,0.351302832365036,0.3355735242366791,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.8362002372741699,0.3735824227333069,0.2636036276817322,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.7690194845199585,0.2889116704463959,0.2769585847854614,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7055993676185608,0.2197207808494568,1.0052330493927002,284.94219970703125,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.2566223144531,284.9403991699219,1.0,0.5275781154632568,1.0,1.0,0.0,1.0,-2.687993049621582,2.687987327575684,5.805043656437192e-06,2.074186086654663,0.9251301288604736,0.9251301288604736,0.0,146.89134216308594,151.0,36520.3828125,0.0,1782.3631591796875,1.0,279.057861328125,281.3910827636719,291.8853759765625,294.30078125,293.1499938964844,293.1499938964844,278.75,35825.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890192449092865,1.0,0.0,0.0,3.7462918758392334,3.74631667137146,9.364756579088862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.55078125,0.0,1641.622314453125,1895.4371337890625,0.0,3312.00732421875,0.9267160892486572,1.0,0.0,3.0,1.0,0.0
12304980,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601928710937,0.845543384552002,0.3925718069076538,0.3561377823352813,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.8168838620185852,0.3514982163906097,0.335929274559021,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602233886719,0.8316813111305237,0.3722628355026245,0.2628091275691986,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.7652654051780701,0.288654088973999,0.2768791913986206,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.7011378407478333,0.2187460362911224,1.001607060432434,284.7601623535156,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.2355651855469,284.7581481933594,1.0,0.527957558631897,1.0,1.0,0.0,1.0,-2.681300163269043,2.681294202804565,5.776133093604585e-06,2.069003105163574,0.9211307764053344,0.9211307764053344,0.0,149.54026794433594,139.0,37361.515625,0.0,1784.5047607421875,1.0,278.7578125,281.14581298828125,291.8694763183594,294.3378601074219,293.1499938964844,293.1499938964844,278.45001220703125,36068.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90145605802536,1.0,0.0,0.0,3.7445180416107178,3.744542837142944,9.355890711049142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.0703125,0.0,1641.4119873046875,1895.4371337890625,0.0,3417.1533203125,0.9264758229255676,1.0,0.0,3.0,1.0,0.0
12305040,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601928710937,0.845543384552002,0.3925718069076538,0.3561377823352813,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.8168838620185852,0.3514982163906097,0.335929274559021,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602233886719,0.8316813111305237,0.3722628355026245,0.2628091275691986,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.7652654051780701,0.288654088973999,0.2768791913986206,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.7011378407478333,0.2187460362911224,1.001607060432434,284.7601623535156,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.2355651855469,284.7581481933594,1.0,0.527957558631897,1.0,1.0,0.0,1.0,-2.681300163269043,2.681294202804565,5.776133093604585e-06,2.069003105163574,0.9211307764053344,0.9211307764053344,0.0,149.54026794433594,139.0,37361.515625,0.0,1784.5047607421875,1.0,278.7578125,281.14581298828125,291.8694763183594,294.3378601074219,293.1499938964844,293.1499938964844,278.45001220703125,36068.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90145605802536,1.0,0.0,0.0,3.7445180416107178,3.744542837142944,9.355890711049142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.0703125,0.0,1641.4119873046875,1895.4371337890625,0.0,3417.1533203125,0.9264758229255676,1.0,0.0,3.0,1.0,0.0
12305100,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6286315917969,0.8462122082710266,0.3916217386722564,0.3553011417388916,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6291809082031,0.818159282207489,0.3515381217002868,0.3359652161598205,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62890625,0.8324492573738098,0.3715591728687286,0.2623195052146911,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63037109375,0.7663381099700928,0.2884796559810638,0.2767053842544555,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.701737105846405,0.2182251960039138,0.9991902709007264,284.62860107421875,284.95001220703125,297.0471496582031,288.82275390625,297.0473327636719,297.2259216308594,284.6190185546875,1.0,0.5265133380889893,1.0,1.0,0.0,1.0,-2.676637649536133,2.6766319274902344,5.755979145760648e-06,2.0653650760650635,0.9177248477935792,0.9177248477935792,0.0,148.3920440673828,139.0,38113.3828125,0.0,1772.328125,1.0,278.4988708496094,280.9531555175781,291.8873596191406,294.4541320800781,293.1499938964844,293.1499938964844,278.45001220703125,36204.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090668559074402,1.0,0.0,0.0,3.740256309509277,3.740281343460083,9.3346062612909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.7119140625,0.0,1637.4913330078125,1895.4371337890625,0.0,3487.94140625,0.9255800247192384,1.0,0.0,3.0,1.0,0.0
12305160,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5749816894531,0.848101794719696,0.3905726671218872,0.3542912006378174,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5751037597656,0.8206071853637695,0.3515024185180664,0.3358625173568725,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5750427246094,0.8344070911407471,0.370780348777771,0.2617221176624298,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5753173828125,0.7685858011245728,0.2882437109947204,0.2764120995998382,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5757751464844,0.7034570574760437,0.217658519744873,0.9963071942329408,284.5749816894531,284.95001220703125,297.0411376953125,288.8174133300781,297.0414123535156,297.21612548828125,284.5730285644531,1.0,0.524265468120575,1.0,1.0,0.0,1.0,-2.670767307281494,2.670761585235596,5.730666998715606e-06,2.060791254043579,0.9146443009376526,0.9146443009376526,0.0,146.2174530029297,127.0,38123.99609375,0.0,1753.732666015625,1.0,278.4572448730469,280.9009704589844,291.8538513183594,294.3705139160156,293.1499938964844,293.1499938964844,278.1499938964844,36327.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115318655967712,1.0,0.0,0.0,3.7331621646881104,3.733186960220337,9.299229759562876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.2841796875,0.0,1630.182861328125,1895.4371337890625,0.0,3510.814453125,0.9240983128547668,1.0,0.0,3.0,1.0,0.0
12305220,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907775878906,0.8554141521453857,0.3883827626705169,0.3521434068679809,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908996582031,0.8287050127983093,0.3513380885124206,0.3355003893375397,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8417012691497803,0.3691709637641907,0.2604427635669708,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.39111328125,0.7764049768447876,0.2877046465873718,0.2756872177124023,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3915405273437,0.7099647521972656,0.2164897471666336,0.989990770816803,284.3907775878906,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.19793701171875,284.3887634277344,1.0,0.5180750489234924,1.0,1.0,0.0,1.0,-2.657754182815552,2.6577484607696533,5.674715794157237e-06,2.05063271522522,0.9057066440582277,0.9057066440582277,0.0,139.49403381347656,115.0,38813.02734375,0.0,1704.16064453125,1.0,278.1575622558594,280.65985107421875,291.8365173339844,294.3974914550781,293.1499938964844,293.1499938964844,278.1499938964844,36607.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92058002948761,1.0,0.0,0.0,3.711470603942871,3.7114953994750977,9.191477943204518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.75439453125,0.0,1607.2587890625,1895.4371337890625,0.0,3594.51025390625,0.919422209262848,1.0,0.0,3.0,1.0,0.0
12305280,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3907775878906,0.8554141521453857,0.3883827626705169,0.3521434068679809,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908996582031,0.8287050127983093,0.3513380885124206,0.3355003893375397,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3908386230469,0.8417012691497803,0.3691709637641907,0.2604427635669708,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.39111328125,0.7764049768447876,0.2877046465873718,0.2756872177124023,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3915405273437,0.7099647521972656,0.2164897471666336,0.989990770816803,284.3907775878906,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.19793701171875,284.3887634277344,1.0,0.5180750489234924,1.0,1.0,0.0,1.0,-2.657754182815552,2.6577484607696533,5.674715794157237e-06,2.05063271522522,0.9057066440582277,0.9057066440582277,0.0,139.49403381347656,115.0,38813.02734375,0.0,1704.16064453125,1.0,278.1575622558594,280.65985107421875,291.8365173339844,294.3974914550781,293.1499938964844,293.1499938964844,278.1499938964844,36607.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92058002948761,1.0,0.0,0.0,3.711470603942871,3.7114953994750977,9.191477943204518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.75439453125,0.0,1607.2587890625,1895.4371337890625,0.0,3594.51025390625,0.919422209262848,1.0,0.0,3.0,1.0,0.0
12305340,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3738708496094,0.8678305149078369,0.3869072794914245,0.350272923707962,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3738708496094,0.8412786722183228,0.351588636636734,0.335245132446289,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3738708496094,0.8538253903388977,0.3681316673755646,0.2593241333961487,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3739013671875,0.7888672947883606,0.2875365912914276,0.275052398443222,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3739624023437,0.7200063467025757,0.2156449854373932,0.9840338230133056,284.3738708496094,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1864013671875,284.37353515625,1.0,0.5104644298553467,1.0,1.0,0.0,1.0,-2.6459298133850098,2.6459243297576904,5.623926881526131e-06,2.041311025619507,0.8978765606880188,0.8978765606880188,0.0,130.4154510498047,103.0,38585.06640625,0.0,1646.1226806640625,1.0,278.150146484375,280.6531982421875,291.7751770019531,294.2867736816406,293.1499938964844,293.1499938964844,278.45001220703125,36740.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164846539497375,1.0,0.0,0.0,3.6840121746063232,3.684036493301392,9.055978580363444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.044921875,0.0,1576.9287109375,1895.4371337890625,0.0,3556.681884765625,0.9133821129798888,1.0,0.0,3.0,1.0,0.0
12305400,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3738708496094,0.8678305149078369,0.3869072794914245,0.350272923707962,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3738708496094,0.8412786722183228,0.351588636636734,0.335245132446289,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3738708496094,0.8538253903388977,0.3681316673755646,0.2593241333961487,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3739013671875,0.7888672947883606,0.2875365912914276,0.275052398443222,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3739624023437,0.7200063467025757,0.2156449854373932,0.9840338230133056,284.3738708496094,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1864013671875,284.37353515625,1.0,0.5104644298553467,1.0,1.0,0.0,1.0,-2.6459298133850098,2.6459243297576904,5.623926881526131e-06,2.041311025619507,0.8978765606880188,0.8978765606880188,0.0,130.4154510498047,103.0,38585.06640625,0.0,1646.1226806640625,1.0,278.150146484375,280.6531982421875,291.7751770019531,294.2867736816406,293.1499938964844,293.1499938964844,278.45001220703125,36740.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164846539497375,1.0,0.0,0.0,3.6840121746063232,3.684036493301392,9.055978580363444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.044921875,0.0,1576.9287109375,1895.4371337890625,0.0,3556.681884765625,0.9133821129798888,1.0,0.0,3.0,1.0,0.0
12305460,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53533935546875,0.8877130746841431,0.3868922293186188,0.3494931161403656,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5352783203125,0.8606259226799011,0.3528295457363128,0.33571857213974,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5353088378906,0.8731362819671631,0.3683561682701111,0.2589166164398193,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350646972656,0.807769775390625,0.2882962226867676,0.2750880122184753,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5346984863281,0.7348083257675171,0.2155923396348953,0.9807354211807252,284.5353698730469,284.95001220703125,296.970947265625,288.77508544921875,296.9716186523437,297.1858825683594,284.536865234375,1.0,0.5023927092552185,1.0,1.0,0.0,1.0,-2.6411423683166504,2.641136884689331,5.603127647191286e-06,2.0373902320861816,0.8936355113983154,0.8936355113983154,0.0,119.38262176513672,91.0,37514.76171875,0.0,1589.646728515625,1.0,278.4420471191406,280.8890075683594,291.70806884765625,294.1072998046875,293.1499938964844,293.1499938964844,278.75,36651.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989637494087219,1.0,0.0,0.0,3.659049272537232,3.6590733528137207,8.933667459132266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.80419921875,0.0,1548.1439208984375,1895.4371337890625,0.0,3393.923095703125,0.9077619314193726,1.0,0.0,3.0,1.0,0.0
12305520,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.53533935546875,0.8877130746841431,0.3868922293186188,0.3494931161403656,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5352783203125,0.8606259226799011,0.3528295457363128,0.33571857213974,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5353088378906,0.8731362819671631,0.3683561682701111,0.2589166164398193,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350646972656,0.807769775390625,0.2882962226867676,0.2750880122184753,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5346984863281,0.7348083257675171,0.2155923396348953,0.9807354211807252,284.5353698730469,284.95001220703125,296.970947265625,288.77508544921875,296.9716186523437,297.1858825683594,284.536865234375,1.0,0.5023927092552185,1.0,1.0,0.0,1.0,-2.6411423683166504,2.641136884689331,5.603127647191286e-06,2.0373902320861816,0.8936355113983154,0.8936355113983154,0.0,119.38262176513672,91.0,37514.76171875,0.0,1589.646728515625,1.0,278.4420471191406,280.8890075683594,291.70806884765625,294.1072998046875,293.1499938964844,293.1499938964844,278.75,36651.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989637494087219,1.0,0.0,0.0,3.659049272537232,3.6590733528137207,8.933667459132266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.80419921875,0.0,1548.1439208984375,1895.4371337890625,0.0,3393.923095703125,0.9077619314193726,1.0,0.0,3.0,1.0,0.0
12305580,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090148925781,0.9172956943511964,0.3878491520881653,0.3497173488140106,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089538574219,0.8888233304023743,0.3548484742641449,0.3369787931442261,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.708984375,0.9013330340385436,0.3695138990879059,0.2592298686504364,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087707519531,0.8323489427566528,0.2898124158382416,0.2758795917034149,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7083740234375,0.7564646601676941,0.2162471860647201,0.9806629419326782,284.70904541015625,284.95001220703125,296.9355773925781,288.7574157714844,296.9363708496094,297.1931457519531,284.71063232421875,1.0,0.4944637715816498,1.0,1.0,0.0,1.0,-2.644160985946656,2.644155502319336,5.615617737930734e-06,2.0395607948303223,0.891822099685669,0.891822099685669,0.0,107.18340301513672,79.0,36507.21875,0.0,1538.89892578125,1.0,278.7418212890625,281.13494873046875,291.6908264160156,294.014892578125,293.1499938964844,293.1499938964844,279.04998779296875,36473.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823398947715759,1.0,0.0,0.0,3.6406829357147217,3.640707015991211,8.844208991831692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.52587890625,0.0,1526.364501953125,1895.4371337890625,0.0,3238.505126953125,0.9035434126853944,1.0,0.0,3.0,1.0,0.0
12305640,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090148925781,0.9172956943511964,0.3878491520881653,0.3497173488140106,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089538574219,0.8888233304023743,0.3548484742641449,0.3369787931442261,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.708984375,0.9013330340385436,0.3695138990879059,0.2592298686504364,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087707519531,0.8323489427566528,0.2898124158382416,0.2758795917034149,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7083740234375,0.7564646601676941,0.2162471860647201,0.9806629419326782,284.70904541015625,284.95001220703125,296.9355773925781,288.7574157714844,296.9363708496094,297.1931457519531,284.71063232421875,1.0,0.4944637715816498,1.0,1.0,0.0,1.0,-2.644160985946656,2.644155502319336,5.615617737930734e-06,2.0395607948303223,0.891822099685669,0.891822099685669,0.0,107.18340301513672,79.0,36507.21875,0.0,1538.89892578125,1.0,278.7418212890625,281.13494873046875,291.6908264160156,294.014892578125,293.1499938964844,293.1499938964844,279.04998779296875,36473.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823398947715759,1.0,0.0,0.0,3.6406829357147217,3.640707015991211,8.844208991831692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.52587890625,0.0,1526.364501953125,1895.4371337890625,0.0,3238.505126953125,0.9035434126853944,1.0,0.0,3.0,1.0,0.0
12305700,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.9372782707214355,0.3884795308113098,0.3499751389026642,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.906519889831543,0.3560111820697784,0.3377618491649627,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.92006117105484,0.3702671229839325,0.2595159411430359,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.8473848104476929,0.2907257974147796,0.2764320075511932,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.7705248594284058,0.2167381197214126,0.981403112411499,284.8328857421875,284.95001220703125,296.91583251953125,288.7479858398437,296.91668701171875,297.19781494140625,284.84210205078125,1.0,0.4905986189842224,1.0,1.0,0.0,1.0,-2.6473069190979004,2.647301435470581,5.628869985230267e-06,2.0419297218322754,0.8922265768051147,0.8922265768051147,0.0,100.9560089111328,79.0,35672.80078125,0.0,1515.15380859375,1.0,278.9984436035156,281.3245544433594,291.6611633300781,293.88299560546875,293.1499938964844,293.1499938964844,279.04998779296875,36358.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726494908332825,1.0,0.0,0.0,3.634301900863648,3.6343259811401367,8.813233876026061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.28759765625,0.0,1518.44140625,1895.4371337890625,0.0,3147.6630859375,0.9020706415176392,1.0,0.0,3.0,1.0,0.0
12305760,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9598125219345092,0.3892322182655334,0.3503918349742889,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9295298457145692,0.3572825491428375,0.3386775255203247,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.943356990814209,0.3711490035057068,0.2599190175533294,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8657308220863342,0.2917440831661224,0.2771077752113342,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7875958681106567,0.2173362523317337,0.9827038049697876,284.8819580078125,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.203369140625,284.8834228515625,1.0,0.4868274629116058,1.0,1.0,0.0,1.0,-2.6517655849456787,2.65176010131836,5.647732450597687e-06,2.045313596725464,0.892307698726654,0.892307698726654,0.0,94.62659454345705,67.0,35550.3125,0.0,1492.685546875,1.0,279.0419311523437,281.3790283203125,291.68316650390625,293.9464416503906,293.1499938964844,293.1499938964844,279.3500061035156,36253.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684899210929871,1.0,0.0,0.0,3.630514621734619,3.630538463592529,8.794874588602397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.603515625,0.0,1513.482666015625,1895.4371337890625,0.0,3108.644775390625,0.901120662689209,1.0,0.0,3.0,1.0,0.0
12305820,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9990000128746032,0.3909308314323425,0.3479862511157989,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9809574484825134,0.3599507808685303,0.3406580984592438,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9908847212791444,0.3730575144290924,0.2608481347560882,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.91253262758255,0.2939126789569855,0.2786203622817993,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8278051018714905,0.2186906635761261,0.9862187504768372,285.0494384765625,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.2148742675781,285.0502624511719,1.0,0.4793325364589691,1.0,1.0,0.0,1.0,-2.6587371826171875,2.658731698989868,5.677965418726672e-06,2.050931453704834,0.8949998617172241,0.8949998617172241,0.0,82.57826232910156,85.0,34603.3828125,0.0,1447.4676513671875,1.0,279.3412475585937,281.6174011230469,291.6719055175781,293.8791809082031,293.1499938964844,293.1499938964844,279.6499938964844,36013.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565337657928467,1.0,0.0,0.0,3.6293115615844727,3.629335403442383,8.789047001300787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.35791015625,0.0,1510.3765869140625,1895.4371337890625,0.0,2996.500732421875,0.9006837010383606,1.0,0.0,3.0,1.0,0.0
12305880,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.9990000128746032,0.3909308314323425,0.3479862511157989,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9809574484825134,0.3599507808685303,0.3406580984592438,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9908847212791444,0.3730575144290924,0.2608481347560882,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.91253262758255,0.2939126789569855,0.2786203622817993,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.8278051018714905,0.2186906635761261,0.9862187504768372,285.0494384765625,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.2148742675781,285.0502624511719,1.0,0.4793325364589691,1.0,1.0,0.0,1.0,-2.6587371826171875,2.658731698989868,5.677965418726672e-06,2.050931453704834,0.8949998617172241,0.8949998617172241,0.0,82.57826232910156,85.0,34603.3828125,0.0,1447.4676513671875,1.0,279.3412475585937,281.6174011230469,291.6719055175781,293.8791809082031,293.1499938964844,293.1499938964844,279.6499938964844,36013.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565337657928467,1.0,0.0,0.0,3.6293115615844727,3.629335403442383,8.789047001300787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5190.35791015625,0.0,1510.3765869140625,1895.4371337890625,0.0,2996.500732421875,0.9006837010383606,1.0,0.0,3.0,1.0,0.0
12305940,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20721435546875,0.9990000128746032,0.3949621319770813,0.3437182009220123,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071838378906,0.986515462398529,0.3626990616321563,0.3431875705718994,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20721435546875,0.9953361749649048,0.3750573098659515,0.2621948421001434,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.9194284081459044,0.296167254447937,0.2806874513626098,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20660400390625,0.8326334953308105,0.2201672047376632,0.9925201535224916,285.2072448730469,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.22772216796875,285.2088317871094,1.0,0.4810588657855987,1.0,1.0,0.0,1.0,-2.6679837703704834,2.667978048324585,5.716355644835858e-06,2.0574989318847656,0.8996982574462891,0.8996982574462891,0.0,82.00271606445312,103.0,33665.49609375,0.0,1457.5965576171875,1.0,279.6412353515625,281.85028076171875,291.6523132324219,293.8017272949219,293.1499938964844,293.1499938964844,279.95001220703125,35779.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450270891189575,1.0,0.0,0.0,3.636868953704834,3.636892795562744,8.825688269098464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.16455078125,0.0,1516.9613037109375,1895.4371337890625,0.0,2888.71728515625,0.9022085666656494,1.0,0.0,3.0,1.0,0.0
12306000,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20721435546875,0.9990000128746032,0.3949621319770813,0.3437182009220123,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071838378906,0.986515462398529,0.3626990616321563,0.3431875705718994,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20721435546875,0.9953361749649048,0.3750573098659515,0.2621948421001434,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.9194284081459044,0.296167254447937,0.2806874513626098,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20660400390625,0.8326334953308105,0.2201672047376632,0.9925201535224916,285.2072448730469,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.22772216796875,285.2088317871094,1.0,0.4810588657855987,1.0,1.0,0.0,1.0,-2.6679837703704834,2.667978048324585,5.716355644835858e-06,2.0574989318847656,0.8996982574462891,0.8996982574462891,0.0,82.00271606445312,103.0,33665.49609375,0.0,1457.5965576171875,1.0,279.6412353515625,281.85028076171875,291.6523132324219,293.8017272949219,293.1499938964844,293.1499938964844,279.95001220703125,35779.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450270891189575,1.0,0.0,0.0,3.636868953704834,3.636892795562744,8.825688269098464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.16455078125,0.0,1516.9613037109375,1895.4371337890625,0.0,2888.71728515625,0.9022085666656494,1.0,0.0,3.0,1.0,0.0
12306060,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.9975476264953612,0.396630197763443,0.3568971455097198,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858337402344,0.9750093817710876,0.3655961155891418,0.3460116982460022,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.984248697757721,0.3772301077842712,0.2637715339660644,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3855895996094,0.905893325805664,0.2985569834709167,0.283042699098587,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851013183594,0.8222817778587341,0.2217782288789749,1.0002460479736328,285.3859558105469,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.23828125,285.387939453125,1.0,0.4892332851886749,1.0,1.0,0.0,1.0,-2.701499462127685,2.701493501663208,5.860958026460139e-06,2.0833842754364014,0.90693598985672,0.90693598985672,0.0,86.7210922241211,121.0,33038.6953125,0.0,1525.3382568359375,1.0,279.9414978027344,282.09942626953125,291.63494873046875,293.7402648925781,293.1499938964844,293.1499938964844,279.6499938964844,35529.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344918489456177,1.0,0.0,0.0,3.6536550521850586,3.653679132461548,8.907347819331335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.9384765625,0.0,1533.71630859375,1895.4371337890625,0.0,2790.298583984375,0.905794084072113,1.0,0.0,3.0,1.0,0.0
12306120,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.9975476264953612,0.396630197763443,0.3568971455097198,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858337402344,0.9750093817710876,0.3655961155891418,0.3460116982460022,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.984248697757721,0.3772301077842712,0.2637715339660644,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3855895996094,0.905893325805664,0.2985569834709167,0.283042699098587,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851013183594,0.8222817778587341,0.2217782288789749,1.0002460479736328,285.3859558105469,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.23828125,285.387939453125,1.0,0.4892332851886749,1.0,1.0,0.0,1.0,-2.701499462127685,2.701493501663208,5.860958026460139e-06,2.0833842754364014,0.90693598985672,0.90693598985672,0.0,86.7210922241211,121.0,33038.6953125,0.0,1525.3382568359375,1.0,279.9414978027344,282.09942626953125,291.63494873046875,293.7402648925781,293.1499938964844,293.1499938964844,279.6499938964844,35529.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344918489456177,1.0,0.0,0.0,3.6536550521850586,3.653679132461548,8.907347819331335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.9384765625,0.0,1533.71630859375,1895.4371337890625,0.0,2790.298583984375,0.905794084072113,1.0,0.0,3.0,1.0,0.0
12306180,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.95752614736557,0.3953709304332733,0.3566363453865051,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9310577511787416,0.3673412799835205,0.3485240638256073,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230834960937,0.9415860772132874,0.3780502378940582,0.2650349736213684,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8669718503952026,0.2999666333198547,0.2851858735084533,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.223876953125,0.7877263426780701,0.2225996553897857,1.0075043439865112,285.2229919433594,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2362670898437,285.220947265625,1.0,0.4999919235706329,1.0,1.0,0.0,1.0,-2.716758966445923,2.7167530059814453,5.927618076384533e-06,2.095276117324829,0.9093204140663148,0.9093204140663148,0.0,99.33939361572266,139.0,33905.953125,0.0,1605.4190673828125,1.0,279.65789794921875,281.8698425292969,291.7195129394531,293.953369140625,293.1499938964844,293.1499938964844,279.3500061035156,35601.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85409015417099,1.0,0.0,0.0,3.66931676864624,3.6693408489227295,8.983874408841075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.7763671875,0.0,1551.7701416015625,1895.4371337890625,0.0,2973.593994140625,0.9093188047409058,1.0,0.0,3.0,1.0,0.0
12306240,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.95752614736557,0.3953709304332733,0.3566363453865051,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9310577511787416,0.3673412799835205,0.3485240638256073,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230834960937,0.9415860772132874,0.3780502378940582,0.2650349736213684,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.8669718503952026,0.2999666333198547,0.2851858735084533,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.223876953125,0.7877263426780701,0.2225996553897857,1.0075043439865112,285.2229919433594,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2362670898437,285.220947265625,1.0,0.4999919235706329,1.0,1.0,0.0,1.0,-2.716758966445923,2.7167530059814453,5.927618076384533e-06,2.095276117324829,0.9093204140663148,0.9093204140663148,0.0,99.33939361572266,139.0,33905.953125,0.0,1605.4190673828125,1.0,279.65789794921875,281.8698425292969,291.7195129394531,293.953369140625,293.1499938964844,293.1499938964844,279.3500061035156,35601.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85409015417099,1.0,0.0,0.0,3.66931676864624,3.6693408489227295,8.983874408841075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.7763671875,0.0,1551.7701416015625,1895.4371337890625,0.0,2973.593994140625,0.9093188047409058,1.0,0.0,3.0,1.0,0.0
12306300,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.9324542880058287,0.3944368958473205,0.3561984598636627,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.907411813735962,0.3677168190479278,0.3493338823318481,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.916878581047058,0.3778920769691467,0.2652778625488281,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.8480997085571289,0.3002331256866455,0.2858753204345703,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0952453613281,0.7698529362678528,0.2226301878690719,1.0096379518508911,285.09112548828125,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2314453125,285.0815124511719,1.0,0.5057612657546997,1.0,1.0,0.0,1.0,-2.7208943367004395,2.720888376235962,5.945687007624656e-06,2.0984699726104736,0.9089983105659484,0.9089983105659484,0.0,107.0499267578125,139.0,34721.6875,0.0,1647.1343994140625,1.0,279.4003295898437,281.6776123046875,291.74591064453125,294.0945739746094,293.1499938964844,293.1499938964844,279.3500061035156,35690.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673287630081177,1.0,0.0,0.0,3.6749329566955566,3.674957275390625,9.01139742381929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.47021484375,0.0,1558.75537109375,1895.4371337890625,0.0,3097.751708984375,0.9106024503707886,1.0,0.0,3.0,1.0,0.0
12306360,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9082369208335876,0.3932950496673584,0.3555406033992767,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8871700763702393,0.3678248524665832,0.3498611450195312,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8951996564865112,0.3774402141571045,0.265282928943634,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8308444023132324,0.3002570271492004,0.2863171696662903,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7533450722694397,0.222438097000122,1.0107533931732178,285.0340576171875,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.224609375,285.0317687988281,1.0,0.5115960836410522,1.0,1.0,0.0,1.0,-2.722618579864502,2.7226126194000244,5.953203526587458e-06,2.099789619445801,0.9089462161064148,0.9089462161064148,0.0,115.42724609375,157.0,34801.1484375,0.0,1688.5255126953125,1.0,279.3576354980469,281.6223449707031,291.70440673828125,294.0174560546875,293.1499938964844,293.1499938964844,279.04998779296875,35778.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745058178901672,1.0,0.0,0.0,3.67825984954834,3.678284168243408,9.02772057997936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.66455078125,0.0,1563.17041015625,1895.4371337890625,0.0,3165.072265625,0.9114339351654052,1.0,0.0,3.0,1.0,0.0
12306420,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.8707396388053894,0.3907271921634674,0.3540065586566925,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.8531561493873596,0.3675704896450043,0.3504749536514282,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.8596715331077576,0.3760588467121124,0.2649551928043365,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.8000916838645935,0.2998656332492828,0.2867914736270904,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.7259842753410339,0.2216250896453857,1.0110973119735718,284.84234619140625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2073669433594,284.83984375,1.0,0.5232627987861633,1.0,1.0,0.0,1.0,-2.72210693359375,2.7221009731292725,5.950809281785041e-06,2.099320888519287,0.905985414981842,0.905985414981842,0.0,133.19029235839844,175.0,35620.48828125,0.0,1770.2054443359375,1.0,279.058349609375,281.37615966796875,291.6580505371094,294.02691650390625,293.1499938964844,293.1499938964844,278.75,36005.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901568651199341,1.0,0.0,0.0,3.678824424743652,3.6788487434387207,9.030492265083012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.5556640625,0.0,1565.5157470703125,1895.4371337890625,0.0,3311.67431640625,0.9117103219032288,1.0,0.0,3.0,1.0,0.0
12306480,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.8707396388053894,0.3907271921634674,0.3540065586566925,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.8531561493873596,0.3675704896450043,0.3504749536514282,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.8596715331077576,0.3760588467121124,0.2649551928043365,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.8000916838645935,0.2998656332492828,0.2867914736270904,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.7259842753410339,0.2216250896453857,1.0110973119735718,284.84234619140625,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2073669433594,284.83984375,1.0,0.5232627987861633,1.0,1.0,0.0,1.0,-2.72210693359375,2.7221009731292725,5.950809281785041e-06,2.099320888519287,0.905985414981842,0.905985414981842,0.0,133.19029235839844,175.0,35620.48828125,0.0,1770.2054443359375,1.0,279.058349609375,281.37615966796875,291.6580505371094,294.02691650390625,293.1499938964844,293.1499938964844,278.75,36005.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901568651199341,1.0,0.0,0.0,3.678824424743652,3.6788487434387207,9.030492265083012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.5556640625,0.0,1565.5157470703125,1895.4371337890625,0.0,3311.67431640625,0.9117103219032288,1.0,0.0,3.0,1.0,0.0
12306540,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488952636719,0.8414068818092346,0.387857973575592,0.3522098958492279,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6489562988281,0.8267726302146912,0.3668497800827026,0.3506339788436889,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64892578125,0.832013726234436,0.3742294311523437,0.2642976343631744,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492614746094,0.7732641696929932,0.2990387380123138,0.286842793226242,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498718261719,0.7019966840744019,0.2203845828771591,1.0094740390777588,284.6488342285156,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.18768310546875,284.6463317871094,1.0,0.5346710681915283,1.0,1.0,0.0,1.0,-2.717462539672852,2.717456579208374,5.93027380091371e-06,2.095622062683105,0.9004268050193787,0.9004268050193787,0.0,151.66737365722656,163.0,36371.42578125,0.0,1848.8485107421875,1.0,278.7583923339844,281.1307067871094,291.6134338378906,294.0281066894531,293.1499938964844,293.1499938964844,278.45001220703125,36267.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021545648574828,1.0,0.0,0.0,3.6697168350219727,3.669740915298462,8.985833801489207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.392578125,0.0,1557.224365234375,1895.4371337890625,0.0,3423.65966796875,0.909847378730774,1.0,0.0,3.0,1.0,0.0
12306600,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488952636719,0.8414068818092346,0.387857973575592,0.3522098958492279,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6489562988281,0.8267726302146912,0.3668497800827026,0.3506339788436889,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64892578125,0.832013726234436,0.3742294311523437,0.2642976343631744,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492614746094,0.7732641696929932,0.2990387380123138,0.286842793226242,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498718261719,0.7019966840744019,0.2203845828771591,1.0094740390777588,284.6488342285156,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.18768310546875,284.6463317871094,1.0,0.5346710681915283,1.0,1.0,0.0,1.0,-2.717462539672852,2.717456579208374,5.93027380091371e-06,2.095622062683105,0.9004268050193787,0.9004268050193787,0.0,151.66737365722656,163.0,36371.42578125,0.0,1848.8485107421875,1.0,278.7583923339844,281.1307067871094,291.6134338378906,294.0281066894531,293.1499938964844,293.1499938964844,278.45001220703125,36267.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021545648574828,1.0,0.0,0.0,3.6697168350219727,3.669740915298462,8.985833801489207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.392578125,0.0,1557.224365234375,1895.4371337890625,0.0,3423.65966796875,0.909847378730774,1.0,0.0,3.0,1.0,0.0
