time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306660,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45245361328125,0.8310329914093018,0.3847790956497192,0.3497600853443146,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4525146484375,0.8179270029067993,0.3658247590065002,0.3500058650970459,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4524841308594,0.8224369883537292,0.3721432983875274,0.263087660074234,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.45281982421875,0.7642121315002441,0.2979342639446258,0.286131739616394,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45343017578125,0.6926368474960327,0.2188817709684372,1.0042855739593506,284.452392578125,284.95001220703125,296.4168701171875,288.5390625,296.4183959960937,297.1676940917969,284.44970703125,1.0,0.5365701913833618,1.0,1.0,0.0,1.0,-2.705228090286255,2.7052223682403564,5.876790510228602e-06,2.086089372634888,0.8922389149665833,0.8922389149665833,0.0,158.16941833496094,151.0,37017.15234375,0.0,1860.21435546875,1.0,278.45806884765625,280.8855285644531,291.57476806640625,294.0299072265625,293.1499938964844,293.1499938964844,278.75,36560.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120377898216248,1.0,0.0,0.0,3.649771451950073,3.6497955322265625,8.88842123458744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.53564453125,0.0,1537.109375,1895.4371337890625,0.0,3515.505615234375,0.9055857062339784,1.0,0.0,3.0,1.0,0.0
12306720,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45245361328125,0.8310329914093018,0.3847790956497192,0.3497600853443146,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4525146484375,0.8179270029067993,0.3658247590065002,0.3500058650970459,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4524841308594,0.8224369883537292,0.3721432983875274,0.263087660074234,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.45281982421875,0.7642121315002441,0.2979342639446258,0.286131739616394,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45343017578125,0.6926368474960327,0.2188817709684372,1.0042855739593506,284.452392578125,284.95001220703125,296.4168701171875,288.5390625,296.4183959960937,297.1676940917969,284.44970703125,1.0,0.5365701913833618,1.0,1.0,0.0,1.0,-2.705228090286255,2.7052223682403564,5.876790510228602e-06,2.086089372634888,0.8922389149665833,0.8922389149665833,0.0,158.16941833496094,151.0,37017.15234375,0.0,1860.21435546875,1.0,278.45806884765625,280.8855285644531,291.57476806640625,294.0299072265625,293.1499938964844,293.1499938964844,278.75,36560.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120377898216248,1.0,0.0,0.0,3.649771451950073,3.6497955322265625,8.88842123458744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.53564453125,0.0,1537.109375,1895.4371337890625,0.0,3515.505615234375,0.9055857062339784,1.0,0.0,3.0,1.0,0.0
12306780,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5824890136719,0.831495463848114,0.3832935690879822,0.3478812277317047,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5824584960937,0.8194525241851807,0.3657972812652588,0.3495669960975647,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5824584960937,0.8233473300933838,0.3712806701660156,0.2621354162693023,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5823974609375,0.7654935717582703,0.2976688742637634,0.2855203747749328,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5822448730469,0.6931250691413879,0.2180454581975937,0.99908047914505,284.5824890136719,284.95001220703125,296.343505859375,288.5101318359375,296.34503173828125,297.1590576171875,284.5829772949219,1.0,0.5337408185005188,1.0,1.0,0.0,1.0,-2.694299936294556,2.694294214248657,5.828776465932606e-06,2.0773613452911377,0.8883829712867737,0.8883829712867737,0.0,156.1997528076172,139.0,35850.7578125,0.0,1834.5419921875,1.0,278.7421569824219,281.1003723144531,291.4457092285156,293.7574768066406,293.1499938964844,293.1499938964844,279.04998779296875,36533.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945130705833435,1.0,0.0,0.0,3.6291699409484863,3.629193782806397,8.788360901235137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.888671875,0.0,1514.087646484375,1895.4371337890625,0.0,3352.386474609375,0.9009971618652344,1.0,0.0,3.0,1.0,0.0
12306840,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5824890136719,0.831495463848114,0.3832935690879822,0.3478812277317047,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5824584960937,0.8194525241851807,0.3657972812652588,0.3495669960975647,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5824584960937,0.8233473300933838,0.3712806701660156,0.2621354162693023,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5823974609375,0.7654935717582703,0.2976688742637634,0.2855203747749328,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5822448730469,0.6931250691413879,0.2180454581975937,0.99908047914505,284.5824890136719,284.95001220703125,296.343505859375,288.5101318359375,296.34503173828125,297.1590576171875,284.5829772949219,1.0,0.5337408185005188,1.0,1.0,0.0,1.0,-2.694299936294556,2.694294214248657,5.828776465932606e-06,2.0773613452911377,0.8883829712867737,0.8883829712867737,0.0,156.1997528076172,139.0,35850.7578125,0.0,1834.5419921875,1.0,278.7421569824219,281.1003723144531,291.4457092285156,293.7574768066406,293.1499938964844,293.1499938964844,279.04998779296875,36533.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945130705833435,1.0,0.0,0.0,3.6291699409484863,3.629193782806397,8.788360901235137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.888671875,0.0,1514.087646484375,1895.4371337890625,0.0,3352.386474609375,0.9009971618652344,1.0,0.0,3.0,1.0,0.0
12306900,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954040527344,0.8348389863967896,0.3831185698509216,0.3474423587322235,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952209472656,0.8231873512268066,0.3662244975566864,0.3497083485126495,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.8268209099769592,0.3713488280773163,0.2619777321815491,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.7691185474395752,0.297924667596817,0.2855172455310821,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921081542969,0.6962689161300659,0.2179736196994781,0.997661292552948,284.695556640625,284.95001220703125,296.3060913085937,288.4954528808594,296.3076477050781,297.1592712402344,284.70367431640625,1.0,0.5313920378684998,1.0,1.0,0.0,1.0,-2.692039966583252,2.692034244537353,5.818747013108805e-06,2.0754966735839844,0.8877641558647156,0.8877641558647156,0.0,153.09332275390625,139.0,34931.31640625,0.0,1816.8701171875,1.0,278.9981689453125,281.28466796875,291.3905639648437,293.5824279785156,293.1499938964844,293.1499938964844,279.04998779296875,36464.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818713426589966,1.0,0.0,0.0,3.620476007461548,3.620499849319458,8.746305297790968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.91455078125,0.0,1504.0146484375,1895.4371337890625,0.0,3234.11572265625,0.8990450501441956,1.0,0.0,3.0,1.0,0.0
12306960,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358093261719,0.8398954272270203,0.3832075893878937,0.3472952842712402,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357788085937,0.828518807888031,0.3668844401836395,0.3500878512859344,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358093261719,0.8319348096847534,0.3716692328453064,0.2620195150375366,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356872558594,0.7744238376617432,0.2983914315700531,0.2857204377651214,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.7010106444358826,0.2181027233600616,0.9971089959144592,284.7358093261719,284.95001220703125,296.26824951171875,288.4806823730469,296.26983642578125,297.1618957519531,284.7365417480469,1.0,0.528697669506073,1.0,1.0,0.0,1.0,-2.6919467449188232,2.691941022872925,5.818121280753985e-06,2.0753183364868164,0.8867815732955933,0.8867815732955933,0.0,149.02061462402344,127.0,34733.734375,0.0,1798.0416259765625,1.0,279.04180908203125,281.3360595703125,291.3996887207031,293.62042236328125,293.1499938964844,293.1499938964844,279.3500061035156,36396.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746374845504761,1.0,0.0,0.0,3.6137499809265137,3.613773822784424,8.713838610674429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.47119140625,0.0,1496.1514892578125,1895.4371337890625,0.0,3166.30712890625,0.897467851638794,1.0,0.0,3.0,1.0,0.0
12307020,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8537837266921997,0.3837425708770752,0.3472908139228821,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8427404761314392,0.3685780763626098,0.3511698246002197,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8458050489425659,0.3726953566074371,0.2623514235019684,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7887606024742126,0.2996774613857269,0.2864279150962829,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7136951684951782,0.2187277972698211,0.9974981546401978,284.88970947265625,284.95001220703125,296.1915283203125,288.4508056640625,296.193115234375,297.170166015625,284.8905639648437,1.0,0.5226427316665649,1.0,1.0,0.0,1.0,-2.694954395294189,2.694948434829712,5.830788268212928e-06,2.0774741172790527,0.8872448205947876,0.8872448205947876,0.0,139.2496337890625,115.0,33677.03515625,0.0,1757.66552734375,1.0,279.341064453125,281.5704040527344,291.3810119628906,293.5311584472656,293.1499938964844,293.1499938964844,279.6499938964844,36208.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857594907283783,1.0,0.0,0.0,3.6053314208984375,3.605355024337769,8.673286515659129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.8955078125,0.0,1485.5823974609375,1895.4371337890625,0.0,3006.45068359375,0.8954591155052185,1.0,0.0,3.0,1.0,0.0
12307080,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8537837266921997,0.3837425708770752,0.3472908139228821,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8427404761314392,0.3685780763626098,0.3511698246002197,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8458050489425659,0.3726953566074371,0.2623514235019684,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7887606024742126,0.2996774613857269,0.2864279150962829,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7136951684951782,0.2187277972698211,0.9974981546401978,284.88970947265625,284.95001220703125,296.1915283203125,288.4508056640625,296.193115234375,297.170166015625,284.8905639648437,1.0,0.5226427316665649,1.0,1.0,0.0,1.0,-2.694954395294189,2.694948434829712,5.830788268212928e-06,2.0774741172790527,0.8872448205947876,0.8872448205947876,0.0,139.2496337890625,115.0,33677.03515625,0.0,1757.66552734375,1.0,279.341064453125,281.5704040527344,291.3810119628906,293.5311584472656,293.1499938964844,293.1499938964844,279.6499938964844,36208.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857594907283783,1.0,0.0,0.0,3.6053314208984375,3.605355024337769,8.673286515659129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.8955078125,0.0,1485.5823974609375,1895.4371337890625,0.0,3006.45068359375,0.8954591155052185,1.0,0.0,3.0,1.0,0.0
12307140,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.872802734375,0.3846090137958526,0.3475759625434875,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8619625568389893,0.3706253468990326,0.3525762557983398,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8647230267524719,0.3740889728069305,0.2629340291023254,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8076684474945068,0.3012984097003937,0.2874395847320556,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7290707230567932,0.2197077572345733,0.9994207620620728,285.0428771972656,284.95001220703125,296.1136474609375,288.420654296875,296.1152648925781,297.1807556152344,285.0436706542969,1.0,0.5161484479904175,1.0,1.0,0.0,1.0,-2.7012107372283936,2.701204776763916,5.857633368577808e-06,2.082173585891724,0.8897489309310913,0.8897489309310913,0.0,128.224853515625,103.0,32657.712890625,0.0,1716.20654296875,1.0,279.6409912109375,281.8031616210937,291.36236572265625,293.4499206542969,293.1499938964844,293.1499938964844,279.95001220703125,35994.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430070281028748,1.0,0.0,0.0,3.604895830154419,3.60491943359375,8.671191267239919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.98046875,0.0,1483.52734375,1895.4371337890625,0.0,2869.822265625,0.8952114582061768,1.0,0.0,3.0,1.0,0.0
12307200,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.872802734375,0.3846090137958526,0.3475759625434875,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8619625568389893,0.3706253468990326,0.3525762557983398,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8647230267524719,0.3740889728069305,0.2629340291023254,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8076684474945068,0.3012984097003937,0.2874395847320556,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7290707230567932,0.2197077572345733,0.9994207620620728,285.0428771972656,284.95001220703125,296.1136474609375,288.420654296875,296.1152648925781,297.1807556152344,285.0436706542969,1.0,0.5161484479904175,1.0,1.0,0.0,1.0,-2.7012107372283936,2.701204776763916,5.857633368577808e-06,2.082173585891724,0.8897489309310913,0.8897489309310913,0.0,128.224853515625,103.0,32657.712890625,0.0,1716.20654296875,1.0,279.6409912109375,281.8031616210937,291.36236572265625,293.4499206542969,293.1499938964844,293.1499938964844,279.95001220703125,35994.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430070281028748,1.0,0.0,0.0,3.604895830154419,3.60491943359375,8.671191267239919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.98046875,0.0,1483.52734375,1895.4371337890625,0.0,2869.822265625,0.8952114582061768,1.0,0.0,3.0,1.0,0.0
12307260,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.195556640625,0.897610068321228,0.3857133686542511,0.3480628430843353,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955261230469,0.887138843536377,0.3729187846183777,0.3542063236236572,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955261230469,0.8895391821861267,0.3757342100143432,0.2636870145797729,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954345703125,0.829735517501831,0.3031490743160248,0.2886598408222198,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952209472656,0.748343288898468,0.2209275811910629,1.002394437789917,285.195556640625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365905761719,297.19244384765625,285.1962585449219,1.0,0.5094966292381287,1.0,1.0,0.0,1.0,-2.7096974849700928,2.7096917629241943,5.894294190511573e-06,2.088618278503418,0.8942854404449463,0.8942854404449463,0.0,116.58324432373048,91.0,31750.833984375,0.0,1674.9542236328125,1.0,279.9413146972656,282.0384826660156,291.33990478515625,293.3708190917969,293.1499938964844,293.1499938964844,280.25,35770.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299407958984375,1.0,0.0,0.0,3.612828969955444,3.612852573394776,8.709397434358834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.11572265625,0.0,1490.50830078125,1895.4371337890625,0.0,2747.894287109375,0.896825909614563,1.0,0.0,3.0,1.0,0.0
12307320,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.195556640625,0.897610068321228,0.3857133686542511,0.3480628430843353,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955261230469,0.887138843536377,0.3729187846183777,0.3542063236236572,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1955261230469,0.8895391821861267,0.3757342100143432,0.2636870145797729,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1954345703125,0.829735517501831,0.3031490743160248,0.2886598408222198,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952209472656,0.748343288898468,0.2209275811910629,1.002394437789917,285.195556640625,284.95001220703125,296.03497314453125,288.39031982421875,296.0365905761719,297.19244384765625,285.1962585449219,1.0,0.5094966292381287,1.0,1.0,0.0,1.0,-2.7096974849700928,2.7096917629241943,5.894294190511573e-06,2.088618278503418,0.8942854404449463,0.8942854404449463,0.0,116.58324432373048,91.0,31750.833984375,0.0,1674.9542236328125,1.0,279.9413146972656,282.0384826660156,291.33990478515625,293.3708190917969,293.1499938964844,293.1499938964844,280.25,35770.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299407958984375,1.0,0.0,0.0,3.612828969955444,3.612852573394776,8.709397434358834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.11572265625,0.0,1490.50830078125,1895.4371337890625,0.0,2747.894287109375,0.896825909614563,1.0,0.0,3.0,1.0,0.0
12307380,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34539794921875,0.9321472644805908,0.3870172202587127,0.3487200438976288,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34539794921875,0.9209752082824708,0.3754093945026397,0.356015682220459,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34539794921875,0.923177182674408,0.3775795698165893,0.2645747065544128,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453063964844,0.8577366471290588,0.3051782846450805,0.2900428771972656,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.774254560470581,0.2223238945007324,1.0061464309692385,285.3454284667969,284.95001220703125,295.95587158203125,288.35992431640625,295.9574890136719,297.20458984375,285.34600830078125,1.0,0.5028296709060669,1.0,1.0,0.0,1.0,-2.719897508621216,2.7198915481567383,5.938587946729967e-06,2.096402168273926,0.9008073210716248,0.9008073210716248,0.0,104.6308135986328,79.0,30862.599609375,0.0,1634.470947265625,1.0,280.2410583496094,282.2709655761719,291.3146667480469,293.29254150390625,293.1499938964844,293.1499938964844,279.95001220703125,35549.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178359270095825,1.0,0.0,0.0,3.629073858261109,3.62909746170044,8.787895353634667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.90625,0.0,1506.6578369140625,1895.4371337890625,0.0,2635.5322265625,0.9002992510795593,1.0,0.0,3.0,1.0,0.0
12307440,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34539794921875,0.9321472644805908,0.3870172202587127,0.3487200438976288,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34539794921875,0.9209752082824708,0.3754093945026397,0.356015682220459,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.34539794921875,0.923177182674408,0.3775795698165893,0.2645747065544128,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453063964844,0.8577366471290588,0.3051782846450805,0.2900428771972656,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.774254560470581,0.2223238945007324,1.0061464309692385,285.3454284667969,284.95001220703125,295.95587158203125,288.35992431640625,295.9574890136719,297.20458984375,285.34600830078125,1.0,0.5028296709060669,1.0,1.0,0.0,1.0,-2.719897508621216,2.7198915481567383,5.938587946729967e-06,2.096402168273926,0.9008073210716248,0.9008073210716248,0.0,104.6308135986328,79.0,30862.599609375,0.0,1634.470947265625,1.0,280.2410583496094,282.2709655761719,291.3146667480469,293.29254150390625,293.1499938964844,293.1499938964844,279.95001220703125,35549.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178359270095825,1.0,0.0,0.0,3.629073858261109,3.62909746170044,8.787895353634667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.90625,0.0,1506.6578369140625,1895.4371337890625,0.0,2635.5322265625,0.9002992510795593,1.0,0.0,3.0,1.0,0.0
12307500,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2263488769531,0.952795147895813,0.3871755003929138,0.3489238023757934,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265014648437,0.9424952268600464,0.3763467669486999,0.3568565547466278,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264709472656,0.9443627595901488,0.3781315684318542,0.2649552524089813,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276916503906,0.87492835521698,0.3059423565864563,0.2906871736049652,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301940917969,0.7900203466415405,0.2228433638811111,1.0079172849655151,285.22613525390625,284.95001220703125,295.916259765625,288.34478759765625,295.9179077148437,297.2076110839844,285.2166748046875,1.0,0.4994697272777557,1.0,1.0,0.0,1.0,-2.724517822265625,2.7245118618011475,5.958842848485801e-06,2.099992752075196,0.9015276432037354,0.9015276432037354,0.0,98.74884796142578,79.0,31560.841796875,0.0,1613.85107421875,1.0,279.9985656738281,282.09130859375,291.3988342285156,293.5124206542969,293.1499938964844,293.1499938964844,279.95001220703125,35588.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283722400665283,1.0,0.0,0.0,3.637060403823853,3.637084245681762,8.826617658996838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.16162109375,0.0,1515.7490234375,1895.4371337890625,0.0,2733.2978515625,0.9020621180534364,1.0,0.0,3.0,1.0,0.0
12307560,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678161621094,0.9717450737953186,0.3867701590061188,0.3485603332519531,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.9631091952323914,0.3768762648105621,0.3572992086410522,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.96445894241333,0.3782102167606354,0.2649874985218048,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16815185546875,0.892885684967041,0.3063580989837646,0.2910016775131225,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687927246094,0.8061707615852356,0.2230808585882187,1.008502960205078,285.1677551269531,284.95001220703125,295.8766784667969,288.32965087890625,295.8783264160156,297.2065734863281,285.1651611328125,1.0,0.4959200620651245,1.0,1.0,0.0,1.0,-2.7257392406463623,2.7257332801818848,5.964242063782876e-06,2.100960254669189,0.9023563265800476,0.9023563265800476,0.0,93.2986831665039,97.0,31609.330078125,0.0,1590.284423828125,1.0,279.9574584960937,282.034912109375,291.3968200683594,293.490966796875,293.1499938964844,293.1499938964844,279.6499938964844,35651.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362537026405334,1.0,0.0,0.0,3.64294171333313,3.64296555519104,8.85518716131628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.568359375,0.0,1522.7291259765625,1895.4371337890625,0.0,2806.734375,0.9034448862075806,1.0,0.0,3.0,1.0,0.0
12307620,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.9659545421600342,0.3850743770599365,0.3473514020442962,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.9587286114692688,0.3771834969520569,0.3578742742538452,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.959262192249298,0.3775279819965362,0.2647437453269958,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.8888131380081177,0.3065163791179657,0.2914146482944488,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.8022779226303101,0.2229529619216919,1.0090956687927246,284.97027587890625,284.95001220703125,295.7977905273437,288.2995910644531,295.7994079589844,297.197998046875,284.9676818847656,1.0,0.4975558519363403,1.0,1.0,0.0,1.0,-2.725894927978516,2.725888967514038,5.964757747278782e-06,2.101001739501953,0.9010649919509888,0.9010649919509888,0.0,94.62679290771484,115.0,32368.634765625,0.0,1596.678955078125,1.0,279.6583251953125,281.7821350097656,291.378662109375,293.5434265136719,293.1499938964844,293.1499938964844,279.3500061035156,35853.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856076180934906,1.0,0.0,0.0,3.649160623550415,3.649184703826904,8.885447186912643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.13623046875,0.0,1531.1380615234375,1895.4371337890625,0.0,2992.2109375,0.9049674272537231,1.0,0.0,3.0,1.0,0.0
12307680,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.9659545421600342,0.3850743770599365,0.3473514020442962,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.9587286114692688,0.3771834969520569,0.3578742742538452,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.959262192249298,0.3775279819965362,0.2647437453269958,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.8888131380081177,0.3065163791179657,0.2914146482944488,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.8022779226303101,0.2229529619216919,1.0090956687927246,284.97027587890625,284.95001220703125,295.7977905273437,288.2995910644531,295.7994079589844,297.197998046875,284.9676818847656,1.0,0.4975558519363403,1.0,1.0,0.0,1.0,-2.725894927978516,2.725888967514038,5.964757747278782e-06,2.101001739501953,0.9010649919509888,0.9010649919509888,0.0,94.62679290771484,115.0,32368.634765625,0.0,1596.678955078125,1.0,279.6583251953125,281.7821350097656,291.378662109375,293.5434265136719,293.1499938964844,293.1499938964844,279.3500061035156,35853.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856076180934906,1.0,0.0,0.0,3.649160623550415,3.649184703826904,8.885447186912643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.13623046875,0.0,1531.1380615234375,1895.4371337890625,0.0,2992.2109375,0.9049674272537231,1.0,0.0,3.0,1.0,0.0
12307740,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7741394042969,0.9325380325317384,0.3826930522918701,0.3456953465938568,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.926513969898224,0.3768112063407898,0.3580251336097717,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.9261152744293212,0.3761268854141235,0.2641442418098449,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.8618853092193604,0.3060355186462402,0.2914564907550812,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.7773301005363464,0.2221949845552444,1.0080599784851074,284.7740783691406,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1842346191406,284.7713928222656,1.0,0.503333330154419,1.0,1.0,0.0,1.0,-2.722174406051636,2.722168445587158,5.94832044953364e-06,2.098055839538574,0.8971633911132812,0.8971633911132812,0.0,103.62481689453124,133.0,33141.44140625,0.0,1633.094482421875,1.0,279.358642578125,281.5347900390625,291.3314208984375,293.5478210449219,293.1499938964844,293.1499938964844,279.6499938964844,36101.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714848756790161,1.0,0.0,0.0,3.646180868148804,3.646204948425293,8.870941883287742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.83447265625,0.0,1529.68408203125,1895.4371337890625,0.0,3136.7392578125,0.9044697880744934,1.0,0.0,3.0,1.0,0.0
12307800,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7741394042969,0.9325380325317384,0.3826930522918701,0.3456953465938568,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.926513969898224,0.3768112063407898,0.3580251336097717,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.9261152744293212,0.3761268854141235,0.2641442418098449,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.8618853092193604,0.3060355186462402,0.2914564907550812,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.7773301005363464,0.2221949845552444,1.0080599784851074,284.7740783691406,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1842346191406,284.7713928222656,1.0,0.503333330154419,1.0,1.0,0.0,1.0,-2.722174406051636,2.722168445587158,5.94832044953364e-06,2.098055839538574,0.8971633911132812,0.8971633911132812,0.0,103.62481689453124,133.0,33141.44140625,0.0,1633.094482421875,1.0,279.358642578125,281.5347900390625,291.3314208984375,293.5478210449219,293.1499938964844,293.1499938964844,279.6499938964844,36101.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714848756790161,1.0,0.0,0.0,3.646180868148804,3.646204948425293,8.870941883287742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.83447265625,0.0,1529.68408203125,1895.4371337890625,0.0,3136.7392578125,0.9044697880744934,1.0,0.0,3.0,1.0,0.0
12307860,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.896881639957428,0.3816065788269043,0.3447543680667877,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8930777907371521,0.3772056400775909,0.3585788607597351,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8920067548751831,0.3756710588932037,0.2639209330081939,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8343947529792786,0.3061369955539703,0.2917947769165039,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7513344287872314,0.2217783778905868,1.007692813873291,284.9023132324219,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1776733398437,284.9028625488281,1.0,0.5116764307022095,1.0,1.0,0.0,1.0,-2.721396207809448,2.7213902473449707,5.944474196439842e-06,2.09724497795105,0.897559642791748,0.897559642791748,0.0,116.01146697998048,151.0,32098.7734375,0.0,1689.44140625,1.0,279.6418151855469,281.7445983886719,291.1824035644531,293.2648620605469,293.1499938964844,293.1499938964844,279.95001220703125,36049.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854941725730896,1.0,0.0,0.0,3.643650770187378,3.643674850463867,8.858634714670188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.9169921875,0.0,1526.486572265625,1895.4371337890625,0.0,2981.575927734375,0.9038947820663452,1.0,0.0,3.0,1.0,0.0
12307920,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.896881639957428,0.3816065788269043,0.3447543680667877,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8930777907371521,0.3772056400775909,0.3585788607597351,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8920067548751831,0.3756710588932037,0.2639209330081939,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8343947529792786,0.3061369955539703,0.2917947769165039,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7513344287872314,0.2217783778905868,1.007692813873291,284.9023132324219,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1776733398437,284.9028625488281,1.0,0.5116764307022095,1.0,1.0,0.0,1.0,-2.721396207809448,2.7213902473449707,5.944474196439842e-06,2.09724497795105,0.897559642791748,0.897559642791748,0.0,116.01146697998048,151.0,32098.7734375,0.0,1689.44140625,1.0,279.6418151855469,281.7445983886719,291.1824035644531,293.2648620605469,293.1499938964844,293.1499938964844,279.95001220703125,36049.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854941725730896,1.0,0.0,0.0,3.643650770187378,3.643674850463867,8.858634714670188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.9169921875,0.0,1526.486572265625,1895.4371337890625,0.0,2981.575927734375,0.9038947820663452,1.0,0.0,3.0,1.0,0.0
12307980,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8695780634880066,0.381742775440216,0.3451750874519348,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8669486045837402,0.3785794079303741,0.3602121770381927,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8653792142868042,0.376321017742157,0.2646098434925079,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8117303252220154,0.3070598542690277,0.2930337488651275,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7306635975837708,0.2220137268304824,1.010633945465088,285.0557556152344,284.95001220703125,295.5662536621094,288.2121276855469,295.5678100585937,297.1800537109375,285.05645751953125,1.0,0.5220311880111694,1.0,1.0,0.0,1.0,-2.729708909988404,2.729702949523926,5.980606601951877e-06,2.1035385131835938,0.9002289772033691,0.9002289772033691,0.0,129.874267578125,169.0,31122.974609375,0.0,1766.2120361328125,1.0,279.94171142578125,281.9787902832031,291.1278076171875,293.1243591308594,293.1499938964844,293.1499938964844,280.25,35903.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339791893959045,1.0,0.0,0.0,3.64667010307312,3.64669418334961,8.873322485669632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.5615234375,0.0,1528.7427978515625,1895.4371337890625,0.0,2785.51806640625,0.9044778943061828,1.0,0.0,3.0,1.0,0.0
12308040,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8695780634880066,0.381742775440216,0.3451750874519348,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8669486045837402,0.3785794079303741,0.3602121770381927,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8653792142868042,0.376321017742157,0.2646098434925079,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8117303252220154,0.3070598542690277,0.2930337488651275,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7306635975837708,0.2220137268304824,1.010633945465088,285.0557556152344,284.95001220703125,295.5662536621094,288.2121276855469,295.5678100585937,297.1800537109375,285.05645751953125,1.0,0.5220311880111694,1.0,1.0,0.0,1.0,-2.729708909988404,2.729702949523926,5.980606601951877e-06,2.1035385131835938,0.9002289772033691,0.9002289772033691,0.0,129.874267578125,169.0,31122.974609375,0.0,1766.2120361328125,1.0,279.94171142578125,281.9787902832031,291.1278076171875,293.1243591308594,293.1499938964844,293.1499938964844,280.25,35903.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339791893959045,1.0,0.0,0.0,3.64667010307312,3.64669418334961,8.873322485669632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.5615234375,0.0,1528.7427978515625,1895.4371337890625,0.0,2785.51806640625,0.9044778943061828,1.0,0.0,3.0,1.0,0.0
12308100,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.8576028347015381,0.3820059895515442,0.3456038534641266,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.8555317521095276,0.3794642984867096,0.3612564504146576,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8537648320198059,0.3768555223941803,0.2651338577270508,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1713256835937,0.8007978200912476,0.3076935708522796,0.2938534915447235,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690673828125,0.7214977741241455,0.2222825586795807,1.0129425525665283,285.17266845703125,284.95001220703125,295.5289001464844,288.1981506347656,295.5304260253906,297.182861328125,285.18084716796875,1.0,0.5277456045150757,1.0,1.0,0.0,1.0,-2.735866069793701,2.735860109329224,6.007572665112093e-06,2.108262300491333,0.9028260111808776,0.9028260111808776,0.0,137.3560791015625,169.0,30363.859375,0.0,1810.374267578125,1.0,280.19903564453125,282.1683959960937,291.0896301269531,292.98553466796875,293.1499938964844,293.1499938964844,280.25,35804.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219186663627625,1.0,0.0,0.0,3.6505239009857178,3.650547742843628,8.892086498235585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.6845703125,0.0,1532.2874755859375,1895.4371337890625,0.0,2673.353759765625,0.90530526638031,1.0,0.0,3.0,1.0,0.0
12308160,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129211425781,0.8468987941741943,0.382407009601593,0.3462203741073608,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129211425781,0.845327615737915,0.3804808259010315,0.3624720275402069,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129211425781,0.8433891534805298,0.3775289952754974,0.2657945156097412,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128295898437,0.7906163334846497,0.3084419071674347,0.2948206663131714,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.21258544921875,0.7127944827079773,0.2226517796516418,1.0158424377441406,285.21295166015625,284.95001220703125,295.49200439453125,288.18438720703125,295.4934997558594,297.18682861328125,285.2137451171875,1.0,0.5337445139884949,1.0,1.0,0.0,1.0,-2.743507146835327,2.7435009479522705,6.04115120950155e-06,2.114138603210449,0.9050236344337464,0.9050236344337464,0.0,145.07339477539062,157.0,30265.498046875,0.0,1858.1156005859373,1.0,280.2421875,282.2178039550781,291.1114807128906,293.0470275878906,293.1499938964844,293.1499938964844,279.95001220703125,35716.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161180019378662,1.0,0.0,0.0,3.656615018844605,3.6566390991210938,8.92178604772198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.3623046875,0.0,1538.41845703125,1895.4371337890625,0.0,2619.643798828125,0.9065776467323304,1.0,0.0,3.0,1.0,0.0
12308220,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8406960964202881,0.3816808462142944,0.3461962342262268,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8402435779571533,0.3815010190010071,0.3639393150806427,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8377925157546997,0.3776838183403015,0.2663184404373169,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7853680849075317,0.3091054856777191,0.2958982586860657,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.7077528834342957,0.2227747142314911,1.0182286500930786,285.0409851074219,284.95001220703125,295.4197998046875,288.1575927734375,295.4212646484375,297.1857604980469,285.03857421875,1.0,0.53687584400177,1.0,1.0,0.0,1.0,-2.750049829483032,2.750043630599976,6.070388735679444e-06,2.1193630695343018,0.9049066305160522,0.9049066305160522,0.0,149.8291015625,145.0,31024.724609375,0.0,1890.502685546875,1.0,279.9581604003906,281.9856872558594,291.2133483886719,293.2650451660156,293.1499938964844,293.1499938964844,279.6499938964844,35829.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325040340423584,1.0,0.0,0.0,3.663805484771729,3.6638295650482178,8.956907890933508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.06982421875,0.0,1547.304443359375,1895.4371337890625,0.0,2771.768310546875,0.908238649368286,1.0,0.0,3.0,1.0,0.0
12308280,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8406960964202881,0.3816808462142944,0.3461962342262268,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8402435779571533,0.3815010190010071,0.3639393150806427,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.8377925157546997,0.3776838183403015,0.2663184404373169,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.7853680849075317,0.3091054856777191,0.2958982586860657,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.7077528834342957,0.2227747142314911,1.0182286500930786,285.0409851074219,284.95001220703125,295.4197998046875,288.1575927734375,295.4212646484375,297.1857604980469,285.03857421875,1.0,0.53687584400177,1.0,1.0,0.0,1.0,-2.750049829483032,2.750043630599976,6.070388735679444e-06,2.1193630695343018,0.9049066305160522,0.9049066305160522,0.0,149.8291015625,145.0,31024.724609375,0.0,1890.502685546875,1.0,279.9581604003906,281.9856872558594,291.2133483886719,293.2650451660156,293.1499938964844,293.1499938964844,279.6499938964844,35829.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325040340423584,1.0,0.0,0.0,3.663805484771729,3.6638295650482178,8.956907890933508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.06982421875,0.0,1547.304443359375,1895.4371337890625,0.0,2771.768310546875,0.908238649368286,1.0,0.0,3.0,1.0,0.0
12308340,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8411550521850586,0.3797149062156677,0.3446002304553985,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8420464396476746,0.3815180361270904,0.3640987575054168,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8389111757278442,0.3767040967941284,0.265759527683258,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.7870148420333862,0.3089037239551544,0.2958287596702575,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.7087905406951904,0.2221779227256775,1.0160253047943115,284.8458251953125,284.95001220703125,295.3500061035156,288.13189697265625,295.3514099121094,297.1761474609375,284.8429870605469,1.0,0.5350430607795715,1.0,1.0,0.0,1.0,-2.7449285984039307,2.744922637939453,6.047878287063213e-06,2.115452289581299,0.901972472667694,0.901972472667694,0.0,148.38320922851562,133.0,31798.8046875,0.0,1875.7802734375,1.0,279.6581726074219,281.7352600097656,291.2100524902344,293.3353576660156,293.1499938964844,293.1499938964844,279.3500061035156,36035.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852350115776062,1.0,0.0,0.0,3.6632542610168457,3.663278341293335,8.954212944445317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.66064453125,0.0,1548.232177734375,1895.4371337890625,0.0,2957.287109375,0.9082472324371338,1.0,0.0,3.0,1.0,0.0
12308400,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8411550521850586,0.3797149062156677,0.3446002304553985,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8420464396476746,0.3815180361270904,0.3640987575054168,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.8389111757278442,0.3767040967941284,0.265759527683258,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.7870148420333862,0.3089037239551544,0.2958287596702575,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.7087905406951904,0.2221779227256775,1.0160253047943115,284.8458251953125,284.95001220703125,295.3500061035156,288.13189697265625,295.3514099121094,297.1761474609375,284.8429870605469,1.0,0.5350430607795715,1.0,1.0,0.0,1.0,-2.7449285984039307,2.744922637939453,6.047878287063213e-06,2.115452289581299,0.901972472667694,0.901972472667694,0.0,148.38320922851562,133.0,31798.8046875,0.0,1875.7802734375,1.0,279.6581726074219,281.7352600097656,291.2100524902344,293.3353576660156,293.1499938964844,293.1499938964844,279.3500061035156,36035.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852350115776062,1.0,0.0,0.0,3.6632542610168457,3.663278341293335,8.954212944445317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.66064453125,0.0,1548.232177734375,1895.4371337890625,0.0,2957.287109375,0.9082472324371338,1.0,0.0,3.0,1.0,0.0
12308460,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495056152344,0.8461352586746216,0.3772696554660797,0.3423187732696533,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495056152344,0.8484389781951904,0.3810371160507202,0.3635531961917877,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495056152344,0.8445088267326355,0.3751944601535797,0.2646450996398926,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498107910156,0.7931980490684509,0.3082505762577057,0.2951121926307678,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6505126953125,0.7136719226837158,0.2211618572473526,1.010975956916809,284.6494140625,284.95001220703125,295.2804260253906,288.106689453125,295.2818603515625,297.1632385253906,284.64666748046875,1.0,0.5300012826919556,1.0,1.0,0.0,1.0,-2.733267307281494,2.7332613468170166,5.996516847517341e-06,2.1064255237579346,0.8964073657989502,0.8964073657989502,0.0,143.10028076171875,121.0,32509.8984375,-0.0,1833.17724609375,1.0,279.3585510253906,281.4891357421875,291.16912841796875,293.3454284667969,293.1499938964844,293.1499938964844,279.6499938964844,36290.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680639863014221,1.0,0.0,0.0,3.653289794921875,3.653313875198364,8.905565778150049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.0625,0.0,1539.003662109375,1895.4371337890625,0.0,3104.649169921875,0.9061896800994872,1.0,0.0,3.0,1.0,0.0
