time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308520,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495056152344,0.8461352586746216,0.3772696554660797,0.3423187732696533,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495056152344,0.8484389781951904,0.3810371160507202,0.3635531961917877,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495056152344,0.8445088267326355,0.3751944601535797,0.2646450996398926,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498107910156,0.7931980490684509,0.3082505762577057,0.2951121926307678,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6505126953125,0.7136719226837158,0.2211618572473526,1.010975956916809,284.6494140625,284.95001220703125,295.2804260253906,288.106689453125,295.2818603515625,297.1632385253906,284.64666748046875,1.0,0.5300012826919556,1.0,1.0,0.0,1.0,-2.733267307281494,2.7332613468170166,5.996516847517341e-06,2.1064255237579346,0.8964073657989502,0.8964073657989502,0.0,143.10028076171875,121.0,32509.8984375,-0.0,1833.17724609375,1.0,279.3585510253906,281.4891357421875,291.16912841796875,293.3454284667969,293.1499938964844,293.1499938964844,279.6499938964844,36290.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680639863014221,1.0,0.0,0.0,3.653289794921875,3.653313875198364,8.905565778150049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.0625,0.0,1539.003662109375,1895.4371337890625,0.0,3104.649169921875,0.9061896800994872,1.0,0.0,3.0,1.0,0.0
12308580,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8572544455528259,0.3762654066085815,0.3406537771224975,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8608477115631104,0.3814960122108459,0.3633178472518921,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8560648560523987,0.3747848570346832,0.2638303935527801,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757263183594,0.8051221370697021,0.3083539307117462,0.2946023344993591,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.7229803800582886,0.220678761601448,1.006261110305786,284.7758178710937,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1591186523437,284.7762451171875,1.0,0.5232093930244446,1.0,1.0,0.0,1.0,-2.723716259002685,2.723710298538208,5.954274911346147e-06,2.098872423171997,0.8951078653335571,0.8951078653335571,0.0,134.625732421875,109.0,31398.564453125,-0.0,1779.2852783203125,1.0,279.6418151855469,281.69879150390625,291.0199890136719,293.05975341796875,293.1499938964844,293.1499938964844,279.95001220703125,36243.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850904107093811,1.0,0.0,0.0,3.643552541732788,3.643576622009277,8.858157229951757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.59765625,0.0,1527.82470703125,1895.4371337890625,0.0,2943.7392578125,0.9040075540542604,1.0,0.0,3.0,1.0,0.0
12308640,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8572544455528259,0.3762654066085815,0.3406537771224975,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8608477115631104,0.3814960122108459,0.3633178472518921,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8560648560523987,0.3747848570346832,0.2638303935527801,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757263183594,0.8051221370697021,0.3083539307117462,0.2946023344993591,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.7229803800582886,0.220678761601448,1.006261110305786,284.7758178710937,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1591186523437,284.7762451171875,1.0,0.5232093930244446,1.0,1.0,0.0,1.0,-2.723716259002685,2.723710298538208,5.954274911346147e-06,2.098872423171997,0.8951078653335571,0.8951078653335571,0.0,134.625732421875,109.0,31398.564453125,-0.0,1779.2852783203125,1.0,279.6418151855469,281.69879150390625,291.0199890136719,293.05975341796875,293.1499938964844,293.1499938964844,279.95001220703125,36243.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850904107093811,1.0,0.0,0.0,3.643552541732788,3.643576622009277,8.858157229951757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.59765625,0.0,1527.82470703125,1895.4371337890625,0.0,2943.7392578125,0.9040075540542604,1.0,0.0,3.0,1.0,0.0
12308700,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8658223152160645,0.3762933313846588,0.3403271734714508,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8700185418128967,0.3821587860584259,0.3635983467102051,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8647971749305725,0.3750605881214142,0.2637587189674377,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8135156631469727,0.308775931596756,0.2946767210960388,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7297008037567139,0.2207433879375457,1.0051108598709106,284.8880615234375,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1609802246094,284.8959350585937,1.0,0.5195901989936829,1.0,1.0,0.0,1.0,-2.722278118133545,2.7222721576690674,5.9478643379407e-06,2.097705125808716,0.8957610130310059,0.8957610130310059,0.0,129.40826416015625,109.0,30493.4609375,-0.0,1752.9111328125,1.0,279.8988647460937,281.88232421875,290.9565124511719,292.8779602050781,293.1499938964844,293.1499938964844,279.95001220703125,36170.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370530009269714,1.0,0.0,0.0,3.6403865814208975,3.6404104232788086,8.842769148031948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.33056640625,0.0,1523.770751953125,1895.4371337890625,0.0,2814.194091796875,0.9032873511314392,1.0,0.0,3.0,1.0,0.0
12308760,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.8765310049057007,0.3765762150287628,0.34029421210289,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.8813184499740601,0.3830558955669403,0.3641359210014343,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.8756586313247681,0.3755874633789062,0.2638962864875793,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8232384920120239,0.3094039559364319,0.294969767332077,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.737944483757019,0.2209902852773666,1.004820704460144,284.92596435546875,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.1650085449219,284.926513671875,1.0,0.5159494280815125,1.0,1.0,0.0,1.0,-2.723050117492676,2.7230441570281982,5.951148978056153e-06,2.098257780075073,0.89602130651474,0.89602130651474,0.0,123.73834991455078,97.0,30320.37890625,-0.0,1727.7442626953125,1.0,279.9421081542969,281.9307556152344,290.9642639160156,292.9125061035156,293.1499938964844,293.1499938964844,280.25,36100.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828551173210144,1.0,0.0,0.0,3.639217853546143,3.639241933822632,8.837092764224508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.58154296875,0.0,1521.95458984375,1895.4371337890625,0.0,2734.962890625,0.9029483199119568,1.0,0.0,3.0,1.0,0.0
12308820,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.9035842418670654,0.3774954974651336,0.3405505418777466,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.9098454117774964,0.3852320909500122,0.3655803203582763,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.9030863046646118,0.3770281970500946,0.2644511759281158,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8470930457115173,0.3110058605670929,0.2958883047103882,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.75918048620224,0.2218127250671386,1.0057318210601809,285.0780639648437,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1759033203125,285.07879638671875,1.0,0.508683979511261,1.0,1.0,0.0,1.0,-2.727955341339112,2.727949380874634,5.972553026367677e-06,2.102011203765869,0.8989906907081604,0.8989906907081604,0.0,111.82608795166016,85.0,29379.89453125,-0.0,1679.638916015625,1.0,280.2412414550781,282.16650390625,290.9490966796875,292.8307189941406,293.1499938964844,293.1499938964844,280.54998779296875,35915.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089083433151245,1.0,0.0,0.0,3.641782999038696,3.6418068408966064,8.849553978507174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.30322265625,0.0,1523.41455078125,1895.4371337890625,0.0,2553.1435546875,0.9033960103988647,1.0,0.0,3.0,1.0,0.0
12308880,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.9035842418670654,0.3774954974651336,0.3405505418777466,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.9098454117774964,0.3852320909500122,0.3655803203582763,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.9030863046646118,0.3770281970500946,0.2644511759281158,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8470930457115173,0.3110058605670929,0.2958883047103882,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.75918048620224,0.2218127250671386,1.0057318210601809,285.0780639648437,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1759033203125,285.07879638671875,1.0,0.508683979511261,1.0,1.0,0.0,1.0,-2.727955341339112,2.727949380874634,5.972553026367677e-06,2.102011203765869,0.8989906907081604,0.8989906907081604,0.0,111.82608795166016,85.0,29379.89453125,-0.0,1679.638916015625,1.0,280.2412414550781,282.16650390625,290.9490966796875,292.8307189941406,293.1499938964844,293.1499938964844,280.54998779296875,35915.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089083433151245,1.0,0.0,0.0,3.641782999038696,3.6418068408966064,8.849553978507174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.30322265625,0.0,1523.41455078125,1895.4371337890625,0.0,2553.1435546875,0.9033960103988647,1.0,0.0,3.0,1.0,0.0
12308940,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303161621094,0.9434440732002258,0.3787498474121094,0.3411305546760559,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303161621094,0.9513827562332152,0.3877774477005005,0.3673970997333526,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303161621094,0.9433860182762146,0.3788335621356964,0.2652806639671325,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.230224609375,0.8802889585494995,0.3129429519176483,0.2971433997154236,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300109863281,0.7890142202377319,0.2229572683572769,1.0081700086593628,285.2303466796875,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.1890869140625,285.23101806640625,1.0,0.5015738010406494,1.0,1.0,0.0,1.0,-2.7362685203552246,2.736262321472168,6.009051503497176e-06,2.108436822891236,0.903996765613556,0.903996765613556,0.0,99.54024505615234,73.0,28472.77734375,-0.0,1634.5692138671875,1.0,280.54132080078125,282.4020080566406,290.93914794921875,292.7647705078125,293.1499938964844,293.1499938964844,280.25,35712.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927513122558594,1.0,0.0,0.0,3.651922464370728,3.6519463062286377,8.898900887288619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.01611328125,0.0,1533.154541015625,1895.4371337890625,0.0,2405.345703125,0.905524730682373,1.0,0.0,3.0,1.0,0.0
12309000,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303161621094,0.9434440732002258,0.3787498474121094,0.3411305546760559,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303161621094,0.9513827562332152,0.3877774477005005,0.3673970997333526,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303161621094,0.9433860182762146,0.3788335621356964,0.2652806639671325,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.230224609375,0.8802889585494995,0.3129429519176483,0.2971433997154236,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300109863281,0.7890142202377319,0.2229572683572769,1.0081700086593628,285.2303466796875,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.1890869140625,285.23101806640625,1.0,0.5015738010406494,1.0,1.0,0.0,1.0,-2.7362685203552246,2.736262321472168,6.009051503497176e-06,2.108436822891236,0.903996765613556,0.903996765613556,0.0,99.54024505615234,73.0,28472.77734375,-0.0,1634.5692138671875,1.0,280.54132080078125,282.4020080566406,290.93914794921875,292.7647705078125,293.1499938964844,293.1499938964844,280.25,35712.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927513122558594,1.0,0.0,0.0,3.651922464370728,3.6519463062286377,8.898900887288619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.01611328125,0.0,1533.154541015625,1895.4371337890625,0.0,2405.345703125,0.905524730682373,1.0,0.0,3.0,1.0,0.0
12309060,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.9862488508224488,0.3785483539104461,0.3409785628318786,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.9932956099510192,0.38935387134552,0.3687652051448822,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.9867578148841858,0.3794983327388763,0.2656985819339752,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.924372136592865,0.3140909373760223,0.2980520129203796,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.82513427734375,0.2235412746667862,1.0096288919448853,285.0565795898437,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.1926574707031,285.0540466308594,1.0,0.494360864162445,1.0,1.0,0.0,1.0,-2.7410876750946045,2.741081714630127,6.030590157024562e-06,2.112316131591797,0.9040754437446594,0.9040754437446594,0.0,87.93190002441406,91.0,29211.7265625,-0.0,1587.3399658203125,1.0,280.2582092285156,282.1697082519531,291.0426330566406,292.9831848144531,293.1499938964844,293.1499938964844,279.95001220703125,35817.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109972476959229,1.0,0.0,0.0,3.6595520973205566,3.659576177597046,8.936123094827053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.74072265625,0.0,1542.455322265625,1895.4371337890625,0.0,2572.3798828125,0.9072790741920472,1.0,0.0,3.0,1.0,0.0
12309120,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.9862488508224488,0.3785483539104461,0.3409785628318786,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.9932956099510192,0.38935387134552,0.3687652051448822,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.9867578148841858,0.3794983327388763,0.2656985819339752,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.924372136592865,0.3140909373760223,0.2980520129203796,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.82513427734375,0.2235412746667862,1.0096288919448853,285.0565795898437,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.1926574707031,285.0540466308594,1.0,0.494360864162445,1.0,1.0,0.0,1.0,-2.7410876750946045,2.741081714630127,6.030590157024562e-06,2.112316131591797,0.9040754437446594,0.9040754437446594,0.0,87.93190002441406,91.0,29211.7265625,-0.0,1587.3399658203125,1.0,280.2582092285156,282.1697082519531,291.0426330566406,292.9831848144531,293.1499938964844,293.1499938964844,279.95001220703125,35817.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109972476959229,1.0,0.0,0.0,3.6595520973205566,3.659576177597046,8.936123094827053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.74072265625,0.0,1542.455322265625,1895.4371337890625,0.0,2572.3798828125,0.9072790741920472,1.0,0.0,3.0,1.0,0.0
12309180,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9812706112861632,0.3769711852073669,0.3398575484752655,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9900594353675842,0.3898081481456756,0.369462639093399,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9825342297554016,0.3789013624191284,0.2655016183853149,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.9197078943252563,0.3142560720443725,0.2984556257724762,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8214367032051086,0.2232954353094101,1.009602427482605,284.8622131347656,284.95001220703125,294.8262634277344,287.9515991210937,294.827880859375,297.1857604980469,284.8597717285156,1.0,0.49579519033432,1.0,1.0,0.0,1.0,-2.740796566009521,2.740790605545044,6.029385076544713e-06,2.1121273040771484,0.901357114315033,0.901357114315033,0.0,89.04462432861328,109.0,29971.595703125,-0.0,1592.11962890625,1.0,279.9582214355469,281.9193725585937,291.03741455078125,293.0512084960937,293.1499938964844,293.1499938964844,279.6499938964844,36018.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324837684631348,1.0,0.0,0.0,3.659599781036377,3.659623861312866,8.936355584410194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.7626953125,0.0,1544.0169677734375,1895.4371337890625,0.0,2771.579345703125,0.907418966293335,1.0,0.0,3.0,1.0,0.0
12309240,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9812706112861632,0.3769711852073669,0.3398575484752655,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9900594353675842,0.3898081481456756,0.369462639093399,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9825342297554016,0.3789013624191284,0.2655016183853149,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.9197078943252563,0.3142560720443725,0.2984556257724762,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8214367032051086,0.2232954353094101,1.009602427482605,284.8622131347656,284.95001220703125,294.8262634277344,287.9515991210937,294.827880859375,297.1857604980469,284.8597717285156,1.0,0.49579519033432,1.0,1.0,0.0,1.0,-2.740796566009521,2.740790605545044,6.029385076544713e-06,2.1121273040771484,0.901357114315033,0.901357114315033,0.0,89.04462432861328,109.0,29971.595703125,-0.0,1592.11962890625,1.0,279.9582214355469,281.9193725585937,291.03741455078125,293.0512084960937,293.1499938964844,293.1499938964844,279.6499938964844,36018.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324837684631348,1.0,0.0,0.0,3.659599781036377,3.659623861312866,8.936355584410194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.7626953125,0.0,1544.0169677734375,1895.4371337890625,0.0,2771.579345703125,0.907418966293335,1.0,0.0,3.0,1.0,0.0
12309300,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279052734375,0.9668031930923462,0.3759341835975647,0.3391637206077575,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72772216796875,0.9774994254112244,0.3897898495197296,0.3696818053722381,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278747558594,0.9686163067817688,0.3783405423164367,0.2652913630008697,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.9044285416603088,0.3141073584556579,0.2985449433326721,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317199707031,0.8095091581344604,0.222948282957077,1.0091123580932615,284.7274780273437,284.95001220703125,294.786376953125,287.9383850097656,294.7879943847656,297.18035888671875,284.7177124023437,1.0,0.498241662979126,1.0,1.0,0.0,1.0,-2.7394933700561523,2.739487409591675,6.023692094458966e-06,2.1111416816711426,0.8985811471939087,0.8985811471939087,0.0,92.74700164794922,109.0,30729.90234375,-0.0,1607.5325927734375,1.0,279.7007141113281,281.7284851074219,291.045166015625,293.1571044921875,293.1499938964844,293.1499938964844,279.6499938964844,36146.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442094922065735,1.0,0.0,0.0,3.656485795974731,3.6565098762512207,8.921155085772625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.93408203125,0.0,1541.4957275390625,1895.4371337890625,0.0,2881.068603515625,0.9067760705947876,1.0,0.0,3.0,1.0,0.0
12309360,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66900634765625,0.9466096758842468,0.3747323155403137,0.3383195996284485,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689758300781,0.9594672322273254,0.3896116912364959,0.369766891002655,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66900634765625,0.9490591287612916,0.3776112794876098,0.2649713456630707,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.8868619203567505,0.3138085901737213,0.2985173165798187,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6698913574219,0.7936687469482422,0.222455084323883,1.008132815361023,284.6689147949219,284.95001220703125,294.74627685546875,287.92510986328125,294.7479248046875,297.17364501953125,284.66650390625,1.0,0.5014500617980957,1.0,1.0,0.0,1.0,-2.736987829208374,2.7369816303253174,6.012719950376777e-06,2.1092305183410645,0.8960790038108826,0.8960790038108826,0.0,97.88201141357422,127.0,30753.77734375,-0.0,1627.870361328125,1.0,279.6578063964844,281.67449951171875,290.99481201171875,293.0624084472656,293.1499938964844,293.1499938964844,279.95001220703125,36266.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496003746986389,1.0,0.0,0.0,3.650493621826172,3.650517702102661,8.891939273780736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.2080078125,0.0,1535.71435546875,1895.4371337890625,0.0,2931.52783203125,0.9055488705635072,1.0,0.0,3.0,1.0,0.0
12309420,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.9058210253715516,0.3737523555755615,0.337477833032608,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.9200782775878906,0.390223354101181,0.370507538318634,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.9087317585945128,0.3772718012332916,0.2648232579231262,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8542892932891846,0.3139733672142029,0.2989014089107513,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.7636482119560242,0.2219727337360382,1.0074316263198853,284.8004150390625,284.95001220703125,294.6655578613281,287.8984069824219,294.667236328125,297.1688842773437,284.80108642578125,1.0,0.5097281336784363,1.0,1.0,0.0,1.0,-2.736297369003296,2.7362914085388184,6.009487151459325e-06,2.108604431152344,0.8951439261436462,0.8951439261436462,0.0,110.1462173461914,145.0,29701.05078125,-0.0,1684.0867919921875,1.0,279.9417724609375,281.8880310058594,290.8376159667969,292.77313232421875,293.1499938964844,293.1499938964844,280.25,36211.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324520587921143,1.0,0.0,0.0,3.641907215118408,3.6419312953948975,8.850158792483853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.3046875,0.0,1525.764404296875,1895.4371337890625,0.0,2771.28369140625,0.9036188125610352,1.0,0.0,3.0,1.0,0.0
12309480,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.9058210253715516,0.3737523555755615,0.337477833032608,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.9200782775878906,0.390223354101181,0.370507538318634,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.9087317585945128,0.3772718012332916,0.2648232579231262,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.8542892932891846,0.3139733672142029,0.2989014089107513,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.7636482119560242,0.2219727337360382,1.0074316263198853,284.8004150390625,284.95001220703125,294.6655578613281,287.8984069824219,294.667236328125,297.1688842773437,284.80108642578125,1.0,0.5097281336784363,1.0,1.0,0.0,1.0,-2.736297369003296,2.7362914085388184,6.009487151459325e-06,2.108604431152344,0.8951439261436462,0.8951439261436462,0.0,110.1462173461914,145.0,29701.05078125,-0.0,1684.0867919921875,1.0,279.9417724609375,281.8880310058594,290.8376159667969,292.77313232421875,293.1499938964844,293.1499938964844,280.25,36211.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324520587921143,1.0,0.0,0.0,3.641907215118408,3.6419312953948975,8.850158792483853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.3046875,0.0,1525.764404296875,1895.4371337890625,0.0,2771.28369140625,0.9036188125610352,1.0,0.0,3.0,1.0,0.0
12309540,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8757147192955017,0.3739626705646515,0.337967574596405,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.889318585395813,0.3918318152427673,0.3723559379577636,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8787861466407776,0.3780379295349121,0.2655910551548004,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8288132548332214,0.3149743676185608,0.3002082109451294,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7400897741317749,0.2221456319093704,1.010074019432068,284.954833984375,284.95001220703125,294.5843505859375,287.8715515136719,294.58599853515625,297.1732177734375,284.9556579589844,1.0,0.520064115524292,1.0,1.0,0.0,1.0,-2.744769096374512,2.744762897491455,6.046758699085331e-06,2.1151340007781982,0.8964747190475464,0.8964747190475464,0.0,123.91566467285156,163.0,28704.982421875,-0.0,1761.047119140625,1.0,280.24169921875,282.12420654296875,290.7782287597656,292.62579345703125,293.1499938964844,293.1499938964844,280.54998779296875,36061.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095123767852783,1.0,0.0,0.0,3.639006137847901,3.6390299797058105,8.836063898343127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.97412109375,0.0,1521.431640625,1895.4371337890625,0.0,2558.70361328125,0.9028751850128174,1.0,0.0,3.0,1.0,0.0
12309600,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8757147192955017,0.3739626705646515,0.337967574596405,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.889318585395813,0.3918318152427673,0.3723559379577636,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8787861466407776,0.3780379295349121,0.2655910551548004,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8288132548332214,0.3149743676185608,0.3002082109451294,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7400897741317749,0.2221456319093704,1.010074019432068,284.954833984375,284.95001220703125,294.5843505859375,287.8715515136719,294.58599853515625,297.1732177734375,284.9556579589844,1.0,0.520064115524292,1.0,1.0,0.0,1.0,-2.744769096374512,2.744762897491455,6.046758699085331e-06,2.1151340007781982,0.8964747190475464,0.8964747190475464,0.0,123.91566467285156,163.0,28704.982421875,-0.0,1761.047119140625,1.0,280.24169921875,282.12420654296875,290.7782287597656,292.62579345703125,293.1499938964844,293.1499938964844,280.54998779296875,36061.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095123767852783,1.0,0.0,0.0,3.639006137847901,3.6390299797058105,8.836063898343127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.97412109375,0.0,1521.431640625,1895.4371337890625,0.0,2558.70361328125,0.9028751850128174,1.0,0.0,3.0,1.0,0.0
12309660,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.8509353399276733,0.3746774196624756,0.3390624225139618,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.864597737789154,0.3939593732357025,0.3748290836811065,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.8541998267173767,0.3793515264987945,0.2668499052524566,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.8070253729820251,0.316431850194931,0.3020652234554291,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.7208478450775146,0.222718745470047,1.0149840116500854,285.1109313964844,284.95001220703125,294.5028076171875,287.84454345703125,294.50445556640625,297.1818542480469,285.11181640625,1.0,0.5317872762680054,1.0,1.0,0.0,1.0,-2.7586982250213623,2.7586922645568848,6.108446996222483e-06,2.125942707061768,0.8999115228652954,0.8999115228652954,0.0,139.05255126953125,181.0,27820.09375,-0.0,1853.3084716796875,1.0,280.54119873046875,282.3631896972656,290.7621459960937,292.5465087890625,293.1499938964844,293.1499938964844,280.8500061035156,35870.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789480447769165,1.0,0.0,0.0,3.643243789672852,3.643267869949341,8.856655995259644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.52197265625,0.0,1524.697509765625,1895.4371337890625,0.0,2375.66259765625,0.903692066669464,1.0,0.0,3.0,1.0,0.0
12309720,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.8509353399276733,0.3746774196624756,0.3390624225139618,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.864597737789154,0.3939593732357025,0.3748290836811065,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.8541998267173767,0.3793515264987945,0.2668499052524566,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.8070253729820251,0.316431850194931,0.3020652234554291,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.7208478450775146,0.222718745470047,1.0149840116500854,285.1109313964844,284.95001220703125,294.5028076171875,287.84454345703125,294.50445556640625,297.1818542480469,285.11181640625,1.0,0.5317872762680054,1.0,1.0,0.0,1.0,-2.7586982250213623,2.7586922645568848,6.108446996222483e-06,2.125942707061768,0.8999115228652954,0.8999115228652954,0.0,139.05255126953125,181.0,27820.09375,-0.0,1853.3084716796875,1.0,280.54119873046875,282.3631896972656,290.7621459960937,292.5465087890625,293.1499938964844,293.1499938964844,280.8500061035156,35870.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789480447769165,1.0,0.0,0.0,3.643243789672852,3.643267869949341,8.856655995259644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.52197265625,0.0,1524.697509765625,1895.4371337890625,0.0,2375.66259765625,0.903692066669464,1.0,0.0,3.0,1.0,0.0
12309780,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.8305588960647583,0.3756424486637115,0.340457946062088,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26629638671875,0.8442184329032898,0.3963717818260193,0.3776516914367676,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.8340307474136353,0.3809545934200287,0.2683727741241455,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26617431640625,0.7869099378585815,0.3181450664997101,0.3042394816875458,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26593017578125,0.7030158638954163,0.2235272973775863,1.0212868452072144,285.26629638671875,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1921691894531,285.26715087890625,1.0,0.5443612933158875,1.0,1.0,0.0,1.0,-2.775783061981201,2.7757768630981445,6.184595349623123e-06,2.1392266750335693,0.9054194688796996,0.9054194688796996,0.0,155.28244018554688,169.0,26954.849609375,-0.0,1956.6522216796875,1.0,280.84130859375,282.60089111328125,290.7518920898437,292.4830017089844,293.1499938964844,293.1499938964844,280.54998779296875,35663.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731467485427856,1.0,0.0,0.0,3.655194044113159,3.655218124389648,8.914852855923527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.10400390625,0.0,1536.4339599609375,1895.4371337890625,0.0,2228.83251953125,0.9062236547470092,1.0,0.0,3.0,1.0,0.0
12309840,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.8305588960647583,0.3756424486637115,0.340457946062088,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26629638671875,0.8442184329032898,0.3963717818260193,0.3776516914367676,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.8340307474136353,0.3809545934200287,0.2683727741241455,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26617431640625,0.7869099378585815,0.3181450664997101,0.3042394816875458,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26593017578125,0.7030158638954163,0.2235272973775863,1.0212868452072144,285.26629638671875,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1921691894531,285.26715087890625,1.0,0.5443612933158875,1.0,1.0,0.0,1.0,-2.775783061981201,2.7757768630981445,6.184595349623123e-06,2.1392266750335693,0.9054194688796996,0.9054194688796996,0.0,155.28244018554688,169.0,26954.849609375,-0.0,1956.6522216796875,1.0,280.84130859375,282.60089111328125,290.7518920898437,292.4830017089844,293.1499938964844,293.1499938964844,280.54998779296875,35663.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731467485427856,1.0,0.0,0.0,3.655194044113159,3.655218124389648,8.914852855923527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.10400390625,0.0,1536.4339599609375,1895.4371337890625,0.0,2228.83251953125,0.9062236547470092,1.0,0.0,3.0,1.0,0.0
12309900,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.8265970349311829,0.3756521642208099,0.3408769965171814,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.8406172394752502,0.3972604274749756,0.3788323104381561,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.8302832245826721,0.3813916146755218,0.268951803445816,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1506652832031,0.7832146883010864,0.3187481760978699,0.3051141202449798,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.6994409561157227,0.2237590551376342,1.0235543251037598,285.1493530273437,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1943054199219,285.1404113769531,1.0,0.5469748973846436,1.0,1.0,0.0,1.0,-2.7821877002716064,2.78218150138855,6.213562755874591e-06,2.144345283508301,0.9056500792503356,0.9056500792503356,0.0,159.0587921142578,169.0,27673.478515625,-0.0,1984.7548828125,1.0,280.5979919433594,282.4228515625,290.85223388671875,292.7159729003906,293.1499938964844,293.1499938964844,280.54998779296875,35703.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838281989097595,1.0,0.0,0.0,3.661018133163452,3.661042213439941,8.943284228735138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.03173828125,0.0,1543.232666015625,1895.4371337890625,0.0,2324.57861328125,0.9075050354003906,1.0,0.0,3.0,1.0,0.0
12309960,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8246464729309082,0.3751309514045715,0.3406592011451721,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.83924400806427,0.3977433741092682,0.3795042037963867,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939636230469,0.8286445140838623,0.3813733160495758,0.2691141664981842,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.7817400693893433,0.319010853767395,0.3055556714534759,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.6978728771209717,0.2237289100885391,1.0242061614990234,285.0938720703125,284.95001220703125,294.3395080566406,287.7901611328125,294.3411560058594,297.1926574707031,285.091552734375,1.0,0.5480451583862305,1.0,1.0,0.0,1.0,-2.784250020980835,2.7842438220977783,6.223059244803153e-06,2.1460649967193604,0.906016170978546,0.906016170978546,0.0,160.65573120117188,157.0,27726.275390625,-0.0,1995.635498046875,1.0,280.5572814941406,282.3688049316406,290.8615417480469,292.7089538574219,293.1499938964844,293.1499938964844,280.25,35764.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926787734031677,1.0,0.0,0.0,3.664807558059693,3.6648316383361816,8.961807793639309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.3671875,0.0,1547.938232421875,1895.4371337890625,0.0,2404.686767578125,0.9084182977676392,1.0,0.0,3.0,1.0,0.0
12310020,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8246694803237915,0.3733135461807251,0.3392205238342285,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.840685248374939,0.3980096280574798,0.3799314498901367,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8293637037277222,0.3805738389492035,0.2687030136585235,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7829580307006836,0.3189275562763214,0.3056277334690094,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6984687447547913,0.2231616973876953,1.0222440958023071,284.897705078125,284.95001220703125,294.2581787109375,287.7628479003906,294.2597961425781,297.1830749511719,284.8949584960937,1.0,0.5465996265411377,1.0,1.0,0.0,1.0,-2.780278444290161,2.7802722454071045,6.205647423485061e-06,2.1431565284729004,0.9037648439407348,0.9037648439407348,0.0,159.57420349121094,145.0,28432.388671875,-0.0,1984.1309814453125,1.0,280.2585144042969,282.11553955078125,290.8559265136719,292.7764587402344,293.1499938964844,293.1499938964844,279.95001220703125,35964.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158342838287354,1.0,0.0,0.0,3.666903495788574,3.6669278144836426,8.972062346401799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.681640625,0.0,1551.78662109375,1895.4371337890625,0.0,2617.021240234375,0.9090161919593812,1.0,0.0,3.0,1.0,0.0
12310080,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8246694803237915,0.3733135461807251,0.3392205238342285,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.840685248374939,0.3980096280574798,0.3799314498901367,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8293637037277222,0.3805738389492035,0.2687030136585235,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7829580307006836,0.3189275562763214,0.3056277334690094,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6984687447547913,0.2231616973876953,1.0222440958023071,284.897705078125,284.95001220703125,294.2581787109375,287.7628479003906,294.2597961425781,297.1830749511719,284.8949584960937,1.0,0.5465996265411377,1.0,1.0,0.0,1.0,-2.780278444290161,2.7802722454071045,6.205647423485061e-06,2.1431565284729004,0.9037648439407348,0.9037648439407348,0.0,159.57420349121094,145.0,28432.388671875,-0.0,1984.1309814453125,1.0,280.2585144042969,282.11553955078125,290.8559265136719,292.7764587402344,293.1499938964844,293.1499938964844,279.95001220703125,35964.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158342838287354,1.0,0.0,0.0,3.666903495788574,3.6669278144836426,8.972062346401799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.681640625,0.0,1551.78662109375,1895.4371337890625,0.0,2617.021240234375,0.9090161919593812,1.0,0.0,3.0,1.0,0.0
12310140,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994934082031,0.8286914229393005,0.3709910213947296,0.337057888507843,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69940185546875,0.8463442921638489,0.3977172374725342,0.3795832395553589,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.699462890625,0.834101140499115,0.3792079985141754,0.2676969766616821,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997375488281,0.7883370518684387,0.3183547556400299,0.3049993216991424,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70050048828125,0.7027326226234436,0.2221538126468658,1.0172781944274902,284.6993713378906,284.95001220703125,294.1772766113281,287.7354736328125,294.17889404296875,297.1697692871094,284.696533203125,1.0,0.5418499708175659,1.0,1.0,0.0,1.0,-2.7693333625793457,2.769327163696289,6.157024472486228e-06,2.134784698486328,0.8988544344902039,0.8988544344902039,0.0,154.48953247070312,133.0,29177.517578125,-0.0,1942.659912109375,1.0,279.9581604003906,281.8671569824219,290.8087158203125,292.7814636230469,293.1499938964844,293.1499938964844,280.25,36212.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337988257408142,1.0,0.0,0.0,3.659811973571777,3.6598360538482666,8.937392976804404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.85888671875,0.0,1545.7098388671875,1895.4371337890625,0.0,2783.836669921875,0.9075945019721984,1.0,0.0,3.0,1.0,0.0
12310200,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994934082031,0.8286914229393005,0.3709910213947296,0.337057888507843,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69940185546875,0.8463442921638489,0.3977172374725342,0.3795832395553589,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.699462890625,0.834101140499115,0.3792079985141754,0.2676969766616821,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997375488281,0.7883370518684387,0.3183547556400299,0.3049993216991424,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70050048828125,0.7027326226234436,0.2221538126468658,1.0172781944274902,284.6993713378906,284.95001220703125,294.1772766113281,287.7354736328125,294.17889404296875,297.1697692871094,284.696533203125,1.0,0.5418499708175659,1.0,1.0,0.0,1.0,-2.7693333625793457,2.769327163696289,6.157024472486228e-06,2.134784698486328,0.8988544344902039,0.8988544344902039,0.0,154.48953247070312,133.0,29177.517578125,-0.0,1942.659912109375,1.0,279.9581604003906,281.8671569824219,290.8087158203125,292.7814636230469,293.1499938964844,293.1499938964844,280.25,36212.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337988257408142,1.0,0.0,0.0,3.659811973571777,3.6598360538482666,8.937392976804404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.85888671875,0.0,1545.7098388671875,1895.4371337890625,0.0,2783.836669921875,0.9075945019721984,1.0,0.0,3.0,1.0,0.0
12310260,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.8379369378089905,0.3700661063194275,0.3354770243167877,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.8573843836784363,0.3983245491981506,0.3794998824596405,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.8440278172492981,0.3789408206939697,0.266982227563858,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.7989276647567749,0.3185499012470245,0.3045733869075775,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.7115290760993958,0.2216657102108001,1.0125716924667358,284.8230895996094,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1656799316406,284.8233947753906,1.0,0.5353060960769653,1.0,1.0,0.0,1.0,-2.760296583175659,2.7602906227111816,6.116705662861932e-06,2.1277241706848145,0.8970033526420593,0.8970033526420593,0.0,146.111083984375,121.0,28061.5390625,-0.0,1888.9852294921875,1.0,280.2418518066406,282.0758972167969,290.64239501953125,292.48028564453125,293.1499938964844,293.1499938964844,280.54998779296875,36220.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156241774559021,1.0,0.0,0.0,3.6516289710998535,3.651653051376343,8.897470706870081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.419921875,0.0,1536.6339111328125,1895.4371337890625,0.0,2615.079345703125,0.905781865119934,1.0,0.0,3.0,1.0,0.0
12310320,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.8379369378089905,0.3700661063194275,0.3354770243167877,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.8573843836784363,0.3983245491981506,0.3794998824596405,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.8440278172492981,0.3789408206939697,0.266982227563858,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.822998046875,0.7989276647567749,0.3185499012470245,0.3045733869075775,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228759765625,0.7115290760993958,0.2216657102108001,1.0125716924667358,284.8230895996094,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1656799316406,284.8233947753906,1.0,0.5353060960769653,1.0,1.0,0.0,1.0,-2.760296583175659,2.7602906227111816,6.116705662861932e-06,2.1277241706848145,0.8970033526420593,0.8970033526420593,0.0,146.111083984375,121.0,28061.5390625,-0.0,1888.9852294921875,1.0,280.2418518066406,282.0758972167969,290.64239501953125,292.48028564453125,293.1499938964844,293.1499938964844,280.54998779296875,36220.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156241774559021,1.0,0.0,0.0,3.6516289710998535,3.651653051376343,8.897470706870081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.419921875,0.0,1536.6339111328125,1895.4371337890625,0.0,2615.079345703125,0.905781865119934,1.0,0.0,3.0,1.0,0.0
