time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310380,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.8538941740989685,0.3704504668712616,0.3351851105690002,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8754109740257263,0.3999832272529602,0.3804245889186859,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8607684969902039,0.3799092173576355,0.267160564661026,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8155183792114258,0.3197174370288849,0.3050475120544433,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7249919772148132,0.2219688594341278,1.0110989809036257,284.9716796875,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1718444824219,284.97235107421875,1.0,0.528274655342102,1.0,1.0,0.0,1.0,-2.7600646018981934,2.760058641433716,6.115648830018472e-06,2.1275320053100586,0.8956791758537292,0.8956791758537292,0.0,135.26422119140625,109.0,27022.01953125,-0.0,1837.5845947265625,1.0,280.54132080078125,282.310546875,290.577392578125,292.323486328125,293.1499938964844,293.1499938964844,280.8500061035156,36197.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790479302406311,1.0,0.0,0.0,3.644163131713867,3.644187211990357,8.861126161718857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.8193359375,0.0,1528.156982421875,1895.4371337890625,0.0,2384.718017578125,0.9041011929512024,1.0,0.0,3.0,1.0,0.0
12310440,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.8538941740989685,0.3704504668712616,0.3351851105690002,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8754109740257263,0.3999832272529602,0.3804245889186859,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8607684969902039,0.3799092173576355,0.267160564661026,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8155183792114258,0.3197174370288849,0.3050475120544433,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7249919772148132,0.2219688594341278,1.0110989809036257,284.9716796875,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1718444824219,284.97235107421875,1.0,0.528274655342102,1.0,1.0,0.0,1.0,-2.7600646018981934,2.760058641433716,6.115648830018472e-06,2.1275320053100586,0.8956791758537292,0.8956791758537292,0.0,135.26422119140625,109.0,27022.01953125,-0.0,1837.5845947265625,1.0,280.54132080078125,282.310546875,290.577392578125,292.323486328125,293.1499938964844,293.1499938964844,280.8500061035156,36197.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790479302406311,1.0,0.0,0.0,3.644163131713867,3.644187211990357,8.861126161718857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.8193359375,0.0,1528.156982421875,1895.4371337890625,0.0,2384.718017578125,0.9041011929512024,1.0,0.0,3.0,1.0,0.0
12310500,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.8640974164009094,0.370860606431961,0.335248053073883,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.8867215514183044,0.4010209143161773,0.3810898065567016,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.8714353442192078,0.3806317448616028,0.2674263715744018,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.825141191482544,0.3205083906650543,0.3054861426353454,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.7331055402755737,0.2223122268915176,1.0112216472625732,285.0867004394531,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1767272949219,285.0946044921875,1.0,0.5247296094894409,1.0,1.0,0.0,1.0,-2.761931896209717,2.76192569732666,6.123979801486712e-06,2.1289963722229004,0.8957783579826355,0.8957783579826355,0.0,129.43411254882812,109.0,26199.29296875,-0.0,1813.007568359375,1.0,280.798828125,282.4999389648437,290.5355224609375,292.17889404296875,293.1499938964844,293.1499938964844,280.8500061035156,36164.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759312391281128,1.0,0.0,0.0,3.640893220901489,3.6409170627594,8.845230468068621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.09521484375,0.0,1524.284423828125,1895.4371337890625,0.0,2253.6875,0.9033828377723694,1.0,0.0,3.0,1.0,0.0
12310560,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.8761695623397827,0.3714200854301452,0.3354896306991577,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.8998383283615112,0.4021974802017212,0.3819164037704468,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254272460937,0.8839731216430664,0.3815078437328338,0.267826110124588,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253356933594,0.8361355066299438,0.3214319348335266,0.3060733377933502,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251220703125,0.742585301399231,0.2227795124053955,1.0119582414627075,285.1254577636719,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.182861328125,285.1260986328125,1.0,0.5212254524230957,1.0,1.0,0.0,1.0,-2.765285015106201,2.7652788162231445,6.138923708931543e-06,2.1316113471984863,0.895148515701294,0.895148515701294,0.0,123.38426208496094,97.0,26045.83984375,-0.0,1789.6248779296875,1.0,280.84210205078125,282.5501708984375,290.5579528808594,292.2349548339844,293.1499938964844,293.1499938964844,281.1499938964844,36143.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678638100624084,1.0,0.0,0.0,3.638633966445923,3.638658046722412,8.834257414491731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.5830078125,0.0,1521.6290283203125,1895.4371337890625,0.0,2181.892333984375,0.9028319716453552,1.0,0.0,3.0,1.0,0.0
12310620,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784729003906,0.9056596755981444,0.3727212250232696,0.3361132740974426,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27850341796875,0.9340111017227172,0.4047408998012543,0.3837414979934692,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784729003906,0.914976179599762,0.3834640979766845,0.2687633335590362,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27838134765625,0.8632287979125977,0.3234740495681762,0.3074304759502411,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781066894531,0.7662999033927917,0.2239204049110412,1.0143728256225586,285.27850341796875,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.19561767578125,285.2793273925781,1.0,0.5143208503723145,1.0,1.0,0.0,1.0,-2.7738845348358154,2.773878335952759,6.177367595228134e-06,2.138334512710572,0.8953972458839417,0.8953972458839417,0.0,111.11878967285156,85.0,25097.322265625,-0.0,1744.758056640625,1.0,281.1412048339844,282.7879333496094,290.5479431152344,292.1662902832031,293.1499938964844,293.1499938964844,281.45001220703125,36072.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489360570907593,1.0,0.0,0.0,3.635746955871582,3.635770797729492,8.820244374874164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.29443359375,0.0,1517.912109375,1895.4371337890625,0.0,2016.25390625,0.9021381735801696,1.0,0.0,3.0,1.0,0.0
12310680,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784729003906,0.9056596755981444,0.3727212250232696,0.3361132740974426,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27850341796875,0.9340111017227172,0.4047408998012543,0.3837414979934692,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784729003906,0.914976179599762,0.3834640979766845,0.2687633335590362,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27838134765625,0.8632287979125977,0.3234740495681762,0.3074304759502411,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781066894531,0.7662999033927917,0.2239204049110412,1.0143728256225586,285.27850341796875,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.19561767578125,285.2793273925781,1.0,0.5143208503723145,1.0,1.0,0.0,1.0,-2.7738845348358154,2.773878335952759,6.177367595228134e-06,2.138334512710572,0.8953972458839417,0.8953972458839417,0.0,111.11878967285156,85.0,25097.322265625,-0.0,1744.758056640625,1.0,281.1412048339844,282.7879333496094,290.5479431152344,292.1662902832031,293.1499938964844,293.1499938964844,281.45001220703125,36072.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489360570907593,1.0,0.0,0.0,3.635746955871582,3.635770797729492,8.820244374874164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.29443359375,0.0,1517.912109375,1895.4371337890625,0.0,2016.25390625,0.9021381735801696,1.0,0.0,3.0,1.0,0.0
12310740,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326477050781,0.9485663175582886,0.3742529451847076,0.3369529247283935,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327087402344,0.9760714769363404,0.4074963331222534,0.3857789635658264,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43267822265625,0.9586794376373292,0.3856479227542877,0.2698695957660675,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325866699219,0.9003914594650269,0.325728565454483,0.3090008199214935,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43231201171875,0.798911988735199,0.2252858430147171,1.017852544784546,285.4327087402344,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2088623046875,285.4335327148437,1.0,0.5076082944869995,1.0,1.0,0.0,1.0,-2.784739255905152,2.7847330570220947,6.2260651247925125e-06,2.1468210220336914,0.8964695930480957,0.8964695930480957,0.0,98.7375259399414,88.0,24159.064453125,-0.0,1702.4322509765625,1.0,281.44140625,283.0264892578125,290.5317687988281,292.0946350097656,293.1499938964844,293.1499938964844,281.75,35991.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322462797164917,1.0,0.0,0.0,3.635876178741455,3.635900020599365,8.82087078935001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.09033203125,0.0,1517.4476318359375,1895.4371337890625,0.0,1873.927978515625,0.9021125435829164,1.0,0.0,3.0,1.0,0.0
12310800,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326477050781,0.9485663175582886,0.3742529451847076,0.3369529247283935,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327087402344,0.9760714769363404,0.4074963331222534,0.3857789635658264,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43267822265625,0.9586794376373292,0.3856479227542877,0.2698695957660675,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325866699219,0.9003914594650269,0.325728565454483,0.3090008199214935,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.43231201171875,0.798911988735199,0.2252858430147171,1.017852544784546,285.4327087402344,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2088623046875,285.4335327148437,1.0,0.5076082944869995,1.0,1.0,0.0,1.0,-2.784739255905152,2.7847330570220947,6.2260651247925125e-06,2.1468210220336914,0.8964695930480957,0.8964695930480957,0.0,98.7375259399414,88.0,24159.064453125,-0.0,1702.4322509765625,1.0,281.44140625,283.0264892578125,290.5317687988281,292.0946350097656,293.1499938964844,293.1499938964844,281.75,35991.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322462797164917,1.0,0.0,0.0,3.635876178741455,3.635900020599365,8.82087078935001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.09033203125,0.0,1517.4476318359375,1895.4371337890625,0.0,1873.927978515625,0.9021125435829164,1.0,0.0,3.0,1.0,0.0
12310860,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.595947265625,0.975848376750946,0.3759907186031341,0.3381955623626709,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59600830078125,0.998968243598938,0.410441517829895,0.3880491256713867,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5959777832031,0.98481285572052,0.3880329132080078,0.2712858915328979,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.9296376705169678,0.3281603455543518,0.3109720945358276,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59552001953125,0.8214288949966431,0.2268293499946594,1.0232599973678589,285.59600830078125,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2223815917969,285.5970764160156,1.0,0.5057325959205627,1.0,1.0,0.0,1.0,-2.7993738651275635,2.799367666244507,6.292002581176348e-06,2.158252954483032,0.8985757827758789,0.8985757827758789,0.0,92.31172943115234,106.0,23361.794921875,-0.0,1693.9173583984375,1.0,281.7411804199219,283.27203369140625,290.511962890625,292.0255126953125,293.1499938964844,293.1499938964844,282.04998779296875,35893.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167792320251465,1.0,0.0,0.0,3.639605760574341,3.639629602432251,8.838976555125555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.828125,0.0,1520.839599609375,1895.4371337890625,0.0,1745.6036376953125,0.9028785228729248,1.0,0.0,3.0,1.0,0.0
12310920,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.595947265625,0.975848376750946,0.3759907186031341,0.3381955623626709,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59600830078125,0.998968243598938,0.410441517829895,0.3880491256713867,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5959777832031,0.98481285572052,0.3880329132080078,0.2712858915328979,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.9296376705169678,0.3281603455543518,0.3109720945358276,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59552001953125,0.8214288949966431,0.2268293499946594,1.0232599973678589,285.59600830078125,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2223815917969,285.5970764160156,1.0,0.5057325959205627,1.0,1.0,0.0,1.0,-2.7993738651275635,2.799367666244507,6.292002581176348e-06,2.158252954483032,0.8985757827758789,0.8985757827758789,0.0,92.31172943115234,106.0,23361.794921875,-0.0,1693.9173583984375,1.0,281.7411804199219,283.27203369140625,290.511962890625,292.0255126953125,293.1499938964844,293.1499938964844,282.04998779296875,35893.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167792320251465,1.0,0.0,0.0,3.639605760574341,3.639629602432251,8.838976555125555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.828125,0.0,1520.839599609375,1895.4371337890625,0.0,1745.6036376953125,0.9028785228729248,1.0,0.0,3.0,1.0,0.0
12310980,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619934082031,0.9683732986450196,0.3778602480888366,0.3399296998977661,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76202392578125,0.9938148260116576,0.4135398268699646,0.3912123739719391,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619934082031,0.978328824043274,0.3905577361583709,0.2730871737003326,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76190185546875,0.921970009803772,0.3307096362113952,0.3134421706199646,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615661621094,0.8158509135246277,0.2284845411777496,1.031013011932373,285.7620544433594,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.23565673828125,285.7631225585937,1.0,0.5111758708953857,1.0,1.0,0.0,1.0,-2.819862365722656,2.8198559284210205,6.384600965247955e-06,2.174122333526612,0.9017384052276612,0.9017384052276612,0.0,95.51661682128906,124.0,22600.791015625,-0.0,1740.2449951171875,1.0,282.0411682128906,283.5189819335937,290.49072265625,291.9581604003906,293.1499938964844,293.1499938964844,281.75,35786.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023801803588867,1.0,0.0,0.0,3.64729905128479,3.6473228931427,8.876382935341098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.3193359375,0.0,1528.568359375,1895.4371337890625,0.0,1629.5875244140625,0.9045259356498718,1.0,0.0,3.0,1.0,0.0
12311040,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619934082031,0.9683732986450196,0.3778602480888366,0.3399296998977661,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76202392578125,0.9938148260116576,0.4135398268699646,0.3912123739719391,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619934082031,0.978328824043274,0.3905577361583709,0.2730871737003326,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76190185546875,0.921970009803772,0.3307096362113952,0.3134421706199646,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615661621094,0.8158509135246277,0.2284845411777496,1.031013011932373,285.7620544433594,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.23565673828125,285.7631225585937,1.0,0.5111758708953857,1.0,1.0,0.0,1.0,-2.819862365722656,2.8198559284210205,6.384600965247955e-06,2.174122333526612,0.9017384052276612,0.9017384052276612,0.0,95.51661682128906,124.0,22600.791015625,-0.0,1740.2449951171875,1.0,282.0411682128906,283.5189819335937,290.49072265625,291.9581604003906,293.1499938964844,293.1499938964844,281.75,35786.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023801803588867,1.0,0.0,0.0,3.64729905128479,3.6473228931427,8.876382935341098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.3193359375,0.0,1528.568359375,1895.4371337890625,0.0,1629.5875244140625,0.9045259356498718,1.0,0.0,3.0,1.0,0.0
12311100,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.9546806216239928,0.3782395422458648,0.3407303988933563,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6428527832031,0.983120858669281,0.4146592617034912,0.3926604688167572,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64312744140625,0.9657949805259703,0.3913758993148803,0.2739686369895935,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439514160156,0.9082249402999878,0.331658273935318,0.3146889209747314,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6465148925781,0.8052924871444702,0.2290814220905304,1.0351008176803589,285.6427917480469,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,297.2382202148437,285.6344299316406,1.0,0.5154839158058167,1.0,1.0,0.0,1.0,-2.8300373554229736,2.830030918121338,6.431123892980395e-06,2.1821329593658447,0.9002880454063416,0.9002880454063416,0.0,99.8281478881836,124.0,23238.75,-0.0,1776.658203125,1.0,281.7987365722656,283.339111328125,290.5959167480469,292.1883544921875,293.1499938964844,293.1499938964844,281.75,35886.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148166298866272,1.0,0.0,0.0,3.649374485015869,3.6493985652923584,8.886487989911984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.97607421875,0.0,1531.6258544921875,1895.4371337890625,0.0,1729.5870361328125,0.9050068259239196,1.0,0.0,3.0,1.0,0.0
12311160,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.934610903263092,0.3780005276203155,0.3409572243690491,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909118652344,0.96653413772583,0.4152970612049103,0.3936746418476105,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.9469698667526244,0.391658067703247,0.2744868695735931,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59112548828125,0.89124596118927,0.3321943283081054,0.3155838549137115,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916748046875,0.7904104590415955,0.2293562889099121,1.0380284786224363,285.59088134765625,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.236083984375,285.58905029296875,1.0,0.5203258395195007,1.0,1.0,0.0,1.0,-2.836752414703369,2.8367459774017334,6.462025339715183e-06,2.1874678134918213,0.8987710475921631,0.8987710475921631,0.0,105.7839813232422,142.0,23295.798828125,-0.0,1815.8697509765625,1.0,281.7574462890625,283.2865905761719,290.6062927246094,292.1835327148437,293.1499938964844,293.1499938964844,282.04998779296875,36008.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253212928771973,1.0,0.0,0.0,3.64824891090393,3.648272752761841,8.881006579031236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.6259765625,0.0,1531.281494140625,1895.4371337890625,0.0,1816.02392578125,0.9048635363578796,1.0,0.0,3.0,1.0,0.0
12311220,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371826171875,0.8961142301559448,0.3783020675182342,0.3414702415466308,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372436523437,0.9282636642456056,0.4170407950878143,0.3956701159477234,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372131347656,0.9076008200645448,0.3927604556083679,0.2754966020584106,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73712158203125,0.8590021133422852,0.3335966169834137,0.3173057436943054,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73681640625,0.7616584300994873,0.2300619333982467,1.0433671474456787,285.7372436523437,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2355651855469,285.7381896972656,1.0,0.5311846733093262,1.0,1.0,0.0,1.0,-2.8494620323181152,2.8494555950164795,6.520266197185265e-06,2.197361946105957,0.8991629481315613,0.8991629481315613,0.0,119.84446716308594,160.0,22513.130859375,-0.0,1904.138671875,1.0,282.04168701171875,283.5135803222656,290.47021484375,291.9630432128906,293.1499938964844,293.1499938964844,282.3500061035156,35993.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167564630508423,1.0,0.0,0.0,3.64810562133789,3.64812970161438,8.880309678716003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.9716796875,0.0,1531.011962890625,1895.4371337890625,0.0,1745.417236328125,0.90484219789505,1.0,0.0,3.0,1.0,0.0
12311280,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371826171875,0.8961142301559448,0.3783020675182342,0.3414702415466308,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372436523437,0.9282636642456056,0.4170407950878143,0.3956701159477234,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372131347656,0.9076008200645448,0.3927604556083679,0.2754966020584106,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73712158203125,0.8590021133422852,0.3335966169834137,0.3173057436943054,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73681640625,0.7616584300994873,0.2300619333982467,1.0433671474456787,285.7372436523437,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2355651855469,285.7381896972656,1.0,0.5311846733093262,1.0,1.0,0.0,1.0,-2.8494620323181152,2.8494555950164795,6.520266197185265e-06,2.197361946105957,0.8991629481315613,0.8991629481315613,0.0,119.84446716308594,160.0,22513.130859375,-0.0,1904.138671875,1.0,282.04168701171875,283.5135803222656,290.47021484375,291.9630432128906,293.1499938964844,293.1499938964844,282.3500061035156,35993.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167564630508423,1.0,0.0,0.0,3.64810562133789,3.64812970161438,8.880309678716003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.9716796875,0.0,1531.011962890625,1895.4371337890625,0.0,1745.417236328125,0.90484219789505,1.0,0.0,3.0,1.0,0.0
12311340,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91656494140625,0.8676160573959351,0.3795519471168518,0.3429514765739441,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166259765625,0.8970822691917419,0.419472873210907,0.398383617401123,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.8788518905639648,0.3946562111377716,0.2771130204200744,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164428710937,0.8340829610824585,0.3355644345283508,0.3196083009243011,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.7394202351570129,0.2311710715293884,1.0506073236465454,285.9166259765625,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2409973144531,285.9185791015625,1.0,0.5433579683303833,1.0,1.0,0.0,1.0,-2.867910861968994,2.8679044246673584,6.60523528495105e-06,2.211707592010498,0.901148557662964,0.901148557662964,0.0,135.10824584960938,178.0,21833.482421875,-0.0,2008.4718017578125,1.0,282.3417053222656,283.766845703125,290.3951416015625,291.8233947753906,293.1499938964844,293.1499938964844,282.04998779296875,35903.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697806179523468,1.0,0.0,0.0,3.6513125896453857,3.651336431503296,8.895929113350576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.28271484375,0.0,1533.90673828125,1895.4371337890625,0.0,1593.483154296875,0.905505895614624,1.0,0.0,3.0,1.0,0.0
12311400,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91656494140625,0.8676160573959351,0.3795519471168518,0.3429514765739441,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166259765625,0.8970822691917419,0.419472873210907,0.398383617401123,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.8788518905639648,0.3946562111377716,0.2771130204200744,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164428710937,0.8340829610824585,0.3355644345283508,0.3196083009243011,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9160461425781,0.7394202351570129,0.2311710715293884,1.0506073236465454,285.9166259765625,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2409973144531,285.9185791015625,1.0,0.5433579683303833,1.0,1.0,0.0,1.0,-2.867910861968994,2.8679044246673584,6.60523528495105e-06,2.211707592010498,0.901148557662964,0.901148557662964,0.0,135.10824584960938,178.0,21833.482421875,-0.0,2008.4718017578125,1.0,282.3417053222656,283.766845703125,290.3951416015625,291.8233947753906,293.1499938964844,293.1499938964844,282.04998779296875,35903.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697806179523468,1.0,0.0,0.0,3.6513125896453857,3.651336431503296,8.895929113350576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.28271484375,0.0,1533.90673828125,1895.4371337890625,0.0,1593.483154296875,0.905505895614624,1.0,0.0,3.0,1.0,0.0
12311460,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352294921875,0.842488706111908,0.3793245553970337,0.34388068318367,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351989746094,0.8708162307739258,0.4208093583583832,0.4007031321525574,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351989746094,0.8534027934074402,0.3953668773174286,0.2784201800823211,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352905273437,0.8116909265518188,0.3366522490978241,0.3216234743595123,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357177734375,0.7197901010513306,0.2316675782203674,1.057101488113403,285.73516845703125,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.23681640625,285.7337341308594,1.0,0.5560436844825745,1.0,1.0,0.0,1.0,-2.8836264610290527,2.883619785308838,6.678528279735474e-06,2.224141359329224,0.8967914581298828,0.8967914581298828,0.0,152.23573303222656,181.0,22422.982421875,-0.0,2118.64990234375,1.0,282.0578308105469,283.53009033203125,290.5043640136719,292.029052734375,293.1499938964844,293.1499938964844,282.3500061035156,36144.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154601812362671,1.0,0.0,0.0,3.647179126739502,3.647203207015991,8.875799721863586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.07470703125,0.0,1531.10986328125,1895.4371337890625,0.0,1734.832275390625,0.904717206954956,1.0,0.0,3.0,1.0,0.0
12311520,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352294921875,0.842488706111908,0.3793245553970337,0.34388068318367,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351989746094,0.8708162307739258,0.4208093583583832,0.4007031321525574,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7351989746094,0.8534027934074402,0.3953668773174286,0.2784201800823211,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352905273437,0.8116909265518188,0.3366522490978241,0.3216234743595123,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357177734375,0.7197901010513306,0.2316675782203674,1.057101488113403,285.73516845703125,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.23681640625,285.7337341308594,1.0,0.5560436844825745,1.0,1.0,0.0,1.0,-2.8836264610290527,2.883619785308838,6.678528279735474e-06,2.224141359329224,0.8967914581298828,0.8967914581298828,0.0,152.23573303222656,181.0,22422.982421875,-0.0,2118.64990234375,1.0,282.0578308105469,283.53009033203125,290.5043640136719,292.029052734375,293.1499938964844,293.1499938964844,282.3500061035156,36144.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154601812362671,1.0,0.0,0.0,3.647179126739502,3.647203207015991,8.875799721863586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.07470703125,0.0,1531.10986328125,1895.4371337890625,0.0,1734.832275390625,0.904717206954956,1.0,0.0,3.0,1.0,0.0
12311580,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.895751953125,0.8282367587089539,0.3794816434383392,0.3441220223903656,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958435058594,0.8561543226242065,0.4223012626171112,0.4023245275020599,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957824707031,0.8392240405082703,0.3962895274162292,0.2791970372200012,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.797815203666687,0.3378298282623291,0.3229971528053283,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.895263671875,0.7075627446174622,0.232165053486824,1.060869574546814,285.8958435058594,285.9886169433594,293.3124084472656,287.4169921875,293.31353759765625,297.2339782714844,285.89715576171875,1.0,0.5640702843666077,1.0,1.0,0.0,1.0,-2.892976999282837,2.892970085144043,6.722151283611311e-06,2.2314610481262207,0.8963241577148438,0.8963241577148438,0.0,163.96888732910156,169.0,21723.029296875,-0.0,2192.375732421875,1.0,282.3418884277344,283.7638854980469,290.3777160644531,291.81719970703125,293.1499938964844,293.1499938964844,282.6499938964844,36116.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034030556678772,1.0,0.0,0.0,3.64228868484497,3.642312526702881,8.852012456372904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.73193359375,0.0,1525.47509765625,1895.4371337890625,0.0,1637.71240234375,0.903630554676056,1.0,0.0,3.0,1.0,0.0
12311640,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.895751953125,0.8282367587089539,0.3794816434383392,0.3441220223903656,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8958435058594,0.8561543226242065,0.4223012626171112,0.4023245275020599,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8957824707031,0.8392240405082703,0.3962895274162292,0.2791970372200012,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.797815203666687,0.3378298282623291,0.3229971528053283,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.895263671875,0.7075627446174622,0.232165053486824,1.060869574546814,285.8958435058594,285.9886169433594,293.3124084472656,287.4169921875,293.31353759765625,297.2339782714844,285.89715576171875,1.0,0.5640702843666077,1.0,1.0,0.0,1.0,-2.892976999282837,2.892970085144043,6.722151283611311e-06,2.2314610481262207,0.8963241577148438,0.8963241577148438,0.0,163.96888732910156,169.0,21723.029296875,-0.0,2192.375732421875,1.0,282.3418884277344,283.7638854980469,290.3777160644531,291.81719970703125,293.1499938964844,293.1499938964844,282.6499938964844,36116.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034030556678772,1.0,0.0,0.0,3.64228868484497,3.642312526702881,8.852012456372904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.73193359375,0.0,1525.47509765625,1895.4371337890625,0.0,1637.71240234375,0.903630554676056,1.0,0.0,3.0,1.0,0.0
12311700,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.8269283175468445,0.3800306618213653,0.3445009291172027,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381774902344,0.8550838232040405,0.4233916401863098,0.4032739102840423,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03790283203125,0.8380894064903259,0.3971467912197113,0.2797239124774933,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370483398437,0.7967755198478699,0.3387111723423004,0.3237704038619995,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03436279296875,0.70648592710495,0.2326394319534301,1.0628395080566406,286.0382385253906,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.23565673828125,286.0470275878906,1.0,0.5653876066207886,1.0,1.0,0.0,1.0,-2.8985037803649902,2.8984971046447754,6.748029136360856e-06,2.2357988357543945,0.8974180221557617,0.8974180221557617,0.0,165.53883361816406,169.0,21155.203125,-0.0,2209.6494140625,1.0,282.59832763671875,283.966552734375,290.3067321777344,291.6522827148437,293.1499938964844,293.1499938964844,282.6499938964844,36050.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905825734138489,1.0,0.0,0.0,3.641250133514404,3.6412739753723145,8.846965329212253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.359375,0.0,1523.830322265625,1895.4371337890625,0.0,1537.2398681640625,0.9033953547477722,1.0,0.0,3.0,1.0,0.0
12311760,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870056152344,0.8285233974456787,0.3808439075946808,0.345123678445816,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870666503906,0.8570924997329712,0.424694299697876,0.4043982625007629,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870361328125,0.8398922681808472,0.3982453644275665,0.28040611743927,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869140625,0.7987495064735413,0.3397838771343231,0.3246824145317077,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865478515625,0.7081412672996521,0.2332799434661865,1.065251708030701,286.0870666503906,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.23944091796875,286.08819580078125,1.0,0.565717875957489,1.0,1.0,0.0,1.0,-2.9054176807403564,2.9054107666015625,6.780381681892322e-06,2.241186141967773,0.897782027721405,0.897782027721405,0.0,164.84304809570312,157.0,21078.33984375,-0.0,2218.16455078125,1.0,282.6420288085937,284.0222473144531,290.3150329589844,291.69464111328125,293.1499938964844,293.1499938964844,282.95001220703125,35999.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834115386009216,1.0,0.0,0.0,3.641880989074707,3.641904830932617,8.850030894791416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.404052734375,0.0,1524.1534423828125,1895.4371337890625,0.0,1482.3802490234375,0.9034656286239624,1.0,0.0,3.0,1.0,0.0
12311820,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2783203125,0.8368453979492188,0.3828456699848175,0.3465698659420013,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.27838134765625,0.8667389750480652,0.4276293814182281,0.4068107903003692,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2783508300781,0.8488336801528931,0.4008162915706634,0.2819259762763977,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782287597656,0.8080623745918274,0.3422487378120422,0.3266609013080597,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2778625488281,0.7160557508468628,0.2348759025335312,1.070783257484436,286.2784118652344,286.126953125,293.2008361816406,287.3690795898437,293.20184326171875,297.2495422363281,286.2796325683594,1.0,0.5642978549003601,1.0,1.0,0.0,1.0,-2.920907020568848,2.9209001064300537,6.853177637822228e-06,2.253270149230957,0.9009309411048888,0.9009309411048888,0.0,159.5266571044922,145.0,20462.74609375,-0.0,2218.63671875,1.0,282.9415588378906,284.279296875,290.2950439453125,291.6278076171875,293.1499938964844,293.1499938964844,282.6499938964844,35850.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646324396133423,1.0,0.0,0.0,3.647038698196411,3.647062778472901,8.875115895534691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.42138671875,0.0,1528.7574462890625,1895.4371337890625,0.0,1343.6063232421875,0.904519259929657,1.0,0.0,3.0,1.0,0.0
12311880,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2783203125,0.8368453979492188,0.3828456699848175,0.3465698659420013,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.27838134765625,0.8667389750480652,0.4276293814182281,0.4068107903003692,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2783508300781,0.8488336801528931,0.4008162915706634,0.2819259762763977,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782287597656,0.8080623745918274,0.3422487378120422,0.3266609013080597,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2778625488281,0.7160557508468628,0.2348759025335312,1.070783257484436,286.2784118652344,286.126953125,293.2008361816406,287.3690795898437,293.20184326171875,297.2495422363281,286.2796325683594,1.0,0.5642978549003601,1.0,1.0,0.0,1.0,-2.920907020568848,2.9209001064300537,6.853177637822228e-06,2.253270149230957,0.9009309411048888,0.9009309411048888,0.0,159.5266571044922,145.0,20462.74609375,-0.0,2218.63671875,1.0,282.9415588378906,284.279296875,290.2950439453125,291.6278076171875,293.1499938964844,293.1499938964844,282.6499938964844,35850.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646324396133423,1.0,0.0,0.0,3.647038698196411,3.647062778472901,8.875115895534691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.42138671875,0.0,1528.7574462890625,1895.4371337890625,0.0,1343.6063232421875,0.904519259929657,1.0,0.0,3.0,1.0,0.0
12311940,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872497558594,0.8479577898979187,0.3831154406070709,0.3470807373523712,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871276855469,0.8797993063926697,0.4292827844619751,0.4085077345371246,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871887207031,0.8609596490859985,0.4019838869571686,0.2828761637210846,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.8197402954101562,0.3437087833881378,0.328093022108078,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.726029098033905,0.2358335554599762,1.0748084783554075,286.08709716796875,286.19000244140625,293.1499938964844,287.3460693359375,293.15093994140625,297.2479553222656,286.0851135253906,1.0,0.5608905553817749,1.0,1.0,0.0,1.0,-2.931277275085449,2.931270360946656,6.902660516061587e-06,2.261592149734497,0.8976214528083801,0.8976214528083801,0.0,151.97642517089844,133.0,20994.3359375,-0.0,2198.966796875,1.0,282.6579895019531,284.03765869140625,290.4280090332031,291.86285400390625,293.1499938964844,293.1499938964844,282.95001220703125,36061.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868197321891785,1.0,0.0,0.0,3.645976305007935,3.646000385284424,8.869946555023489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.5,0.0,1529.1552734375,1895.4371337890625,0.0,1508.32958984375,0.9043955206871032,1.0,0.0,3.0,1.0,0.0
12312000,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872497558594,0.8479577898979187,0.3831154406070709,0.3470807373523712,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871276855469,0.8797993063926697,0.4292827844619751,0.4085077345371246,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871887207031,0.8609596490859985,0.4019838869571686,0.2828761637210846,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.8197402954101562,0.3437087833881378,0.328093022108078,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.726029098033905,0.2358335554599762,1.0748084783554075,286.08709716796875,286.19000244140625,293.1499938964844,287.3460693359375,293.15093994140625,297.2479553222656,286.0851135253906,1.0,0.5608905553817749,1.0,1.0,0.0,1.0,-2.931277275085449,2.931270360946656,6.902660516061587e-06,2.261592149734497,0.8976214528083801,0.8976214528083801,0.0,151.97642517089844,133.0,20994.3359375,-0.0,2198.966796875,1.0,282.6579895019531,284.03765869140625,290.4280090332031,291.86285400390625,293.1499938964844,293.1499938964844,282.95001220703125,36061.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868197321891785,1.0,0.0,0.0,3.645976305007935,3.646000385284424,8.869946555023489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.5,0.0,1529.1552734375,1895.4371337890625,0.0,1508.32958984375,0.9043955206871032,1.0,0.0,3.0,1.0,0.0
12312060,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491149902344,0.8569149971008301,0.3817123472690582,0.3456130921840668,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491455078125,0.8905903100967407,0.4289132058620453,0.4080952405929565,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491149902344,0.8709125518798828,0.4012172520160675,0.2822578251361847,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490539550781,0.8286622762680054,0.3430415689945221,0.3274622857570648,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488098144531,0.7331064939498901,0.2344797849655151,1.0692144632339478,286.2491455078125,286.24908447265625,293.10235595703125,287.3238525390625,293.1032409667969,297.2261657714844,286.2497253417969,1.0,0.5550348162651062,1.0,1.0,0.0,1.0,-2.920804738998413,2.920797824859619,6.8539075073204e-06,2.253724336624145,0.8985604047775269,0.8985604047775269,0.0,144.84713745117188,121.0,20267.173828125,-0.0,2145.31494140625,1.0,282.9419860839844,284.2680969238281,290.2970275878906,291.6517944335937,293.1499938964844,293.1499938964844,283.1499938964844,35999.21484375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773998737335205,1.0,0.0,0.0,3.6454648971557617,3.645488739013672,8.867457381711574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.652099609375,0.0,1528.1229248046875,1895.4371337890625,0.0,1437.1668701171875,0.9032626748085022,1.0,0.0,3.0,1.0,0.0
12312120,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491149902344,0.8569149971008301,0.3817123472690582,0.3456130921840668,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491455078125,0.8905903100967407,0.4289132058620453,0.4080952405929565,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491149902344,0.8709125518798828,0.4012172520160675,0.2822578251361847,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490539550781,0.8286622762680054,0.3430415689945221,0.3274622857570648,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488098144531,0.7331064939498901,0.2344797849655151,1.0692144632339478,286.2491455078125,286.24908447265625,293.10235595703125,287.3238525390625,293.1032409667969,297.2261657714844,286.2497253417969,1.0,0.5550348162651062,1.0,1.0,0.0,1.0,-2.920804738998413,2.920797824859619,6.8539075073204e-06,2.253724336624145,0.8985604047775269,0.8985604047775269,0.0,144.84713745117188,121.0,20267.173828125,-0.0,2145.31494140625,1.0,282.9419860839844,284.2680969238281,290.2970275878906,291.6517944335937,293.1499938964844,293.1499938964844,283.1499938964844,35999.21484375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773998737335205,1.0,0.0,0.0,3.6454648971557617,3.645488739013672,8.867457381711574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.652099609375,0.0,1528.1229248046875,1895.4371337890625,0.0,1437.1668701171875,0.9032626748085022,1.0,0.0,3.0,1.0,0.0
12312180,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709411621094,0.8739261627197266,0.3821311891078949,0.3453348577022552,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709716796875,0.909674882888794,0.4300464391708374,0.4085060358047485,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709716796875,0.8889449834823608,0.4021051228046417,0.28237384557724,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37091064453125,0.844398558139801,0.343783974647522,0.3275110721588135,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3706970214844,0.7461583018302917,0.234366774559021,1.0656771659851074,286.3709716796875,286.3046875,293.0574951171875,287.3026123046875,293.058349609375,297.2207946777344,286.3714904785156,1.0,0.5482405424118042,1.0,1.0,0.0,1.0,-2.916900634765625,2.916893720626831,6.835497515567113e-06,2.2506678104400635,0.9000946879386902,0.9000946879386902,0.0,134.70909118652344,109.0,19747.111328125,-0.0,2088.20556640625,1.0,283.1442565917969,284.4393920898437,290.2477111816406,291.5615234375,293.1499938964844,293.1499938964844,282.95001220703125,35739.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633062362670898,1.0,0.0,0.0,3.638507843017578,3.638531684875488,8.833644074002223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.5185546875,0.0,1518.4810791015625,1895.4371337890625,0.0,1334.0860595703125,0.9033491611480712,1.0,0.0,3.0,1.0,0.0
