time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312240,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709411621094,0.8739261627197266,0.3821311891078949,0.3453348577022552,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709716796875,0.909674882888794,0.4300464391708374,0.4085060358047485,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709716796875,0.8889449834823608,0.4021051228046417,0.28237384557724,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37091064453125,0.844398558139801,0.343783974647522,0.3275110721588135,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3706970214844,0.7461583018302917,0.234366774559021,1.0656771659851074,286.3709716796875,286.3046875,293.0574951171875,287.3026123046875,293.058349609375,297.2207946777344,286.3714904785156,1.0,0.5482405424118042,1.0,1.0,0.0,1.0,-2.916900634765625,2.916893720626831,6.835497515567113e-06,2.2506678104400635,0.9000946879386902,0.9000946879386902,0.0,134.70909118652344,109.0,19747.111328125,-0.0,2088.20556640625,1.0,283.1442565917969,284.4393920898437,290.2477111816406,291.5615234375,293.1499938964844,293.1499938964844,282.95001220703125,35739.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633062362670898,1.0,0.0,0.0,3.638507843017578,3.638531684875488,8.833644074002223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.5185546875,0.0,1518.4810791015625,1895.4371337890625,0.0,1334.0860595703125,0.9033491611480712,1.0,0.0,3.0,1.0,0.0
12312300,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.27642822265625,0.8849722743034363,0.3821504116058349,0.3453283309936523,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760314941406,0.9228899478912354,0.4305278360843658,0.4088688790798187,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762451171875,0.9005022048950195,0.4024474322795868,0.2825573682785034,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2768249511719,0.8546762466430664,0.3441425561904907,0.327719122171402,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2787780761719,0.7548869252204895,0.2343924939632415,1.0649265050888062,286.2760009765625,286.3312072753906,293.0361022949219,287.2923583984375,293.03692626953125,297.2182312011719,286.26959228515625,1.0,0.5447489619255066,1.0,1.0,0.0,1.0,-2.916899442672729,2.916892766952514,6.835655767645221e-06,2.250738859176636,0.8985610008239746,0.8985610008239746,0.0,129.11883544921875,109.0,20055.162109375,-0.0,2060.392333984375,1.0,282.98260498046875,284.3117980957031,290.31610107421875,291.7046813964844,293.1499938964844,293.1499938964844,282.95001220703125,35909.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696515083312988,1.0,0.0,0.0,3.642889022827149,3.6429128646850586,8.854930797497218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.54150390625,0.0,1524.592041015625,1895.4371337890625,0.0,1379.977294921875,0.903574764728546,1.0,0.0,3.0,1.0,0.0
12312360,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344665527344,0.8962430953979492,0.3817791640758514,0.3449340760707855,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.9367095232009888,0.4307200312614441,0.4089467823505401,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344055175781,0.9128001928329468,0.4024655818939209,0.2825042605400085,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23455810546875,0.8654564619064331,0.3442806303501129,0.3277201652526855,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2350158691406,0.7640885710716248,0.2342921048402786,1.06369149684906,286.2343444824219,286.35693359375,293.015380859375,287.2823486328125,293.01617431640625,297.2132568359375,286.2327575683594,1.0,0.5410910248756409,1.0,1.0,0.0,1.0,-2.914975881576538,2.914968967437744,6.826829121564515e-06,2.2493371963500977,0.8970394730567932,0.8970394730567932,0.0,123.70733642578124,97.0,20040.21484375,-0.0,2030.252197265625,1.0,282.9550170898437,284.272705078125,290.3232116699219,291.6957702636719,293.1499938964844,293.1499938964844,283.1499938964844,36024.4296875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749867796897888,1.0,0.0,0.0,3.641517400741577,3.6415412425994873,8.848263632899034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.177490234375,0.0,1523.9339599609375,1895.4371337890625,0.0,1419.22314453125,0.902370274066925,1.0,0.0,3.0,1.0,0.0
12312420,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3440856933594,0.9262104630470276,0.3818023800849914,0.3442844450473785,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3441162109375,0.9683763384819032,0.431661993265152,0.4091925024986267,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3441162109375,0.9454572796821594,0.4031086564064026,0.282465249300003,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34405517578125,0.8928131461143494,0.3450392782688141,0.3278193771839142,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3438415527344,0.7876270413398743,0.2344888746738433,1.0617904663085938,286.3441162109375,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.209228515625,286.3446960449219,1.0,0.5335609316825867,1.0,1.0,0.0,1.0,-2.912271738052368,2.912264823913574,6.814180778746959e-06,2.247255563735962,0.8967782855033875,0.8967782855033875,0.0,112.3149642944336,85.0,19552.171875,-0.0,1969.1568603515625,1.0,283.14459228515625,284.42974853515625,290.2319641113281,291.5472717285156,293.1499938964844,293.1499938964844,283.1499938964844,35847.44921875,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659123301506042,1.0,0.0,0.0,3.630402803421021,3.63042664527893,8.794332870820654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.191650390625,0.0,1510.3394775390625,1895.4371337890625,0.0,1352.82958984375,0.8976046442985535,1.0,0.0,3.0,1.0,0.0
12312480,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3440856933594,0.9262104630470276,0.3818023800849914,0.3442844450473785,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3441162109375,0.9683763384819032,0.431661993265152,0.4091925024986267,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3441162109375,0.9454572796821594,0.4031086564064026,0.282465249300003,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34405517578125,0.8928131461143494,0.3450392782688141,0.3278193771839142,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3438415527344,0.7876270413398743,0.2344888746738433,1.0617904663085938,286.3441162109375,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.209228515625,286.3446960449219,1.0,0.5335609316825867,1.0,1.0,0.0,1.0,-2.912271738052368,2.912264823913574,6.814180778746959e-06,2.247255563735962,0.8967782855033875,0.8967782855033875,0.0,112.3149642944336,85.0,19552.171875,-0.0,1969.1568603515625,1.0,283.14459228515625,284.42974853515625,290.2319641113281,291.5472717285156,293.1499938964844,293.1499938964844,283.1499938964844,35847.44921875,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659123301506042,1.0,0.0,0.0,3.630402803421021,3.63042664527893,8.794332870820654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.191650390625,0.0,1510.3394775390625,1895.4371337890625,0.0,1352.82958984375,0.8976046442985535,1.0,0.0,3.0,1.0,0.0
12312540,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3485717773437,0.9668279886245728,0.3819890022277832,0.34406778216362,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3485412597656,0.9990000128746032,0.43278968334198,0.4079814255237579,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3485717773437,0.9834558963775636,0.4039157330989837,0.2827154397964477,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3485717773437,0.9325284957885742,0.3459685444831848,0.328253835439682,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8189983367919922,0.2349130511283874,1.0614559650421145,286.3485412597656,286.4517822265625,292.9389038085937,287.24468994140625,292.9395751953125,297.2076416015625,286.3482666015625,1.0,0.5260044932365417,1.0,1.0,0.0,1.0,-2.911722183227539,2.911715269088745,6.81202163832495e-06,2.247013807296753,0.8951518535614014,0.8951518535614014,0.0,100.57831573486328,103.0,19437.453125,-0.0,1909.4801025390625,1.0,283.14990234375,284.44219970703125,290.2320251464844,291.5496826171875,293.1499938964844,293.1499938964844,283.1499938964844,35275.31640625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633391380310059,1.0,0.0,0.0,3.5947186946868896,3.5947418212890625,8.622299105809361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.8037109375,0.0,1467.1904296875,1895.4371337890625,0.0,1334.3221435546875,0.8886759877204895,1.0,0.0,3.0,1.0,0.0
12312600,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3485717773437,0.9668279886245728,0.3819890022277832,0.34406778216362,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3485412597656,0.9990000128746032,0.43278968334198,0.4079814255237579,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3485717773437,0.9834558963775636,0.4039157330989837,0.2827154397964477,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3485717773437,0.9325284957885742,0.3459685444831848,0.328253835439682,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486328125,0.8189983367919922,0.2349130511283874,1.0614559650421145,286.3485412597656,286.4517822265625,292.9389038085937,287.24468994140625,292.9395751953125,297.2076416015625,286.3482666015625,1.0,0.5260044932365417,1.0,1.0,0.0,1.0,-2.911722183227539,2.911715269088745,6.81202163832495e-06,2.247013807296753,0.8951518535614014,0.8951518535614014,0.0,100.57831573486328,103.0,19437.453125,-0.0,1909.4801025390625,1.0,283.14990234375,284.44219970703125,290.2320251464844,291.5496826171875,293.1499938964844,293.1499938964844,283.1499938964844,35275.31640625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633391380310059,1.0,0.0,0.0,3.5947186946868896,3.5947418212890625,8.622299105809361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.8037109375,0.0,1467.1904296875,1895.4371337890625,0.0,1334.3221435546875,0.8886759877204895,1.0,0.0,3.0,1.0,0.0
12312660,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3482971191406,0.9663494229316713,0.3818760216236114,0.3440222144126892,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3483581542969,0.9990000128746032,0.4348645508289337,0.4086919724941253,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3482971191406,0.9834957122802734,0.4044702649116516,0.2831375300884247,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3482971191406,0.932856023311615,0.3467171192169189,0.328994870185852,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.34820556640625,0.8190538883209229,0.2352721542119979,1.0631202459335327,286.34832763671875,286.49462890625,292.9043273925781,287.22735595703125,292.90496826171875,297.208251953125,286.3486022949219,1.0,0.5271555781364441,1.0,1.0,0.0,1.0,-2.912825345993042,2.912818431854248,6.814229891460855e-06,2.2465596199035645,0.8928996324539185,0.8928996324539185,0.0,100.67611694335938,121.0,19319.845703125,-0.0,1913.7900390625,1.0,283.1499938964844,284.4509582519531,290.2221374511719,291.53521728515625,293.1499938964844,293.1499938964844,283.1499938964844,34523.31640625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625099182128906,1.0,0.0,0.0,3.546604871749878,3.5466275215148926,8.393031976083876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.24755859375,0.0,1410.4141845703125,1895.4371337890625,0.0,1328.3885498046875,0.8768218159675598,1.0,0.0,3.0,1.0,0.0
12312720,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3482971191406,0.9663494229316713,0.3818760216236114,0.3440222144126892,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3483581542969,0.9990000128746032,0.4348645508289337,0.4086919724941253,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3482971191406,0.9834957122802734,0.4044702649116516,0.2831375300884247,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3482971191406,0.932856023311615,0.3467171192169189,0.328994870185852,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.34820556640625,0.8190538883209229,0.2352721542119979,1.0631202459335327,286.34832763671875,286.49462890625,292.9043273925781,287.22735595703125,292.90496826171875,297.208251953125,286.3486022949219,1.0,0.5271555781364441,1.0,1.0,0.0,1.0,-2.912825345993042,2.912818431854248,6.814229891460855e-06,2.2465596199035645,0.8928996324539185,0.8928996324539185,0.0,100.67611694335938,121.0,19319.845703125,-0.0,1913.7900390625,1.0,283.1499938964844,284.4509582519531,290.2221374511719,291.53521728515625,293.1499938964844,293.1499938964844,283.1499938964844,34523.31640625,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625099182128906,1.0,0.0,0.0,3.546604871749878,3.5466275215148926,8.393031976083876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.24755859375,0.0,1410.4141845703125,1895.4371337890625,0.0,1328.3885498046875,0.8768218159675598,1.0,0.0,3.0,1.0,0.0
12312780,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3627624511719,0.941583216190338,0.3816665410995483,0.344125747680664,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36279296875,0.9837077856063844,0.4350841045379638,0.4124668538570404,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3627624511719,0.9617600440979004,0.4049272537231445,0.2836815416812897,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3627624511719,0.9082738757133484,0.3473789095878601,0.3299251198768616,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3627014160156,0.8004224300384521,0.235598936676979,1.0660006999969482,286.36279296875,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.2029113769531,286.36309814453125,1.0,0.5337227582931519,1.0,1.0,0.0,1.0,-2.9253716468811035,2.9253647327423096,6.875915460113902e-06,2.257493734359741,0.890464723110199,0.890464723110199,0.0,108.18944549560548,139.0,19276.1015625,-0.0,1970.0614013671875,1.0,283.1499938964844,284.4689636230469,290.2081298828125,291.5191650390625,293.1499938964844,293.1499938964844,283.1499938964844,33645.1875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619496941566467,1.0,0.0,0.0,3.490809917449951,3.4908318519592285,8.131032132041582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.730712890625,0.0,1346.3179931640625,1895.4371337890625,0.0,1324.3883056640625,0.8631373047828674,1.0,0.0,3.0,1.0,0.0
12312840,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3627624511719,0.941583216190338,0.3816665410995483,0.344125747680664,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36279296875,0.9837077856063844,0.4350841045379638,0.4124668538570404,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3627624511719,0.9617600440979004,0.4049272537231445,0.2836815416812897,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3627624511719,0.9082738757133484,0.3473789095878601,0.3299251198768616,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3627014160156,0.8004224300384521,0.235598936676979,1.0660006999969482,286.36279296875,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.2029113769531,286.36309814453125,1.0,0.5337227582931519,1.0,1.0,0.0,1.0,-2.9253716468811035,2.9253647327423096,6.875915460113902e-06,2.257493734359741,0.890464723110199,0.890464723110199,0.0,108.18944549560548,139.0,19276.1015625,-0.0,1970.0614013671875,1.0,283.1499938964844,284.4689636230469,290.2081298828125,291.5191650390625,293.1499938964844,293.1499938964844,283.1499938964844,33645.1875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619496941566467,1.0,0.0,0.0,3.490809917449951,3.4908318519592285,8.131032132041582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.730712890625,0.0,1346.3179931640625,1895.4371337890625,0.0,1324.3883056640625,0.8631373047828674,1.0,0.0,3.0,1.0,0.0
12312900,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3706970214844,0.9223229885101318,0.381499320268631,0.3442096412181854,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3707275390625,0.9677876830101012,0.4352075755596161,0.4127880930900574,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3707275390625,0.9435890913009644,0.4050942957401275,0.2839788198471069,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.37066650390625,0.8919938802719116,0.347648411989212,0.3304247856140136,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3705444335937,0.7862592935562134,0.2357143014669418,1.0676660537719729,286.3707275390625,286.5535583496094,292.8568115234375,287.20318603515625,292.8573913574219,297.2001647949219,286.37115478515625,1.0,0.5379646420478821,1.0,1.0,0.0,1.0,-2.928511142730713,2.928504228591919,6.891030807310017e-06,2.2600696086883545,0.8891357183456421,0.8891357183456421,0.0,114.1612319946289,139.0,19226.578125,-0.0,2005.29736328125,1.0,283.1499938964844,284.4797058105469,290.1999816894531,291.508544921875,293.1499938964844,293.1499938964844,283.1499938964844,33034.27734375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6616201400756836,1.0,0.0,0.0,3.4532148838043213,3.4532363414764404,7.956837748679391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.1982421875,0.0,1304.064208984375,1895.4371337890625,0.0,1322.038330078125,0.8567327857017517,1.0,0.0,3.0,1.0,0.0
12312960,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3752746582031,0.903942883014679,0.3813025951385498,0.3442942500114441,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.37530517578125,0.9499172568321228,0.4353698790073395,0.4131843149662018,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3752746582031,0.924444317817688,0.4052319228649139,0.2842765152454376,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.375244140625,0.876121997833252,0.3478870689868927,0.3309235274791717,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3751525878906,0.772331178188324,0.2358077317476272,1.0693646669387815,286.37530517578125,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1976318359375,286.37567138671875,1.0,0.5426981449127197,1.0,1.0,0.0,1.0,-2.9320878982543945,2.9320809841156006,6.907993338245433e-06,2.262882232666016,0.8876850605010986,0.8876850605010986,0.0,120.87062072753906,157.0,19193.970703125,-0.0,2044.82470703125,1.0,283.1499938964844,284.4866027832031,290.1918029785156,291.4984436035156,293.1499938964844,293.1499938964844,283.1499938964844,32707.833984375,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612014770507812,1.0,0.0,0.0,3.4299445152282715,3.42996597290039,7.849961320971488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.665283203125,0.0,1278.7027587890625,1895.4371337890625,0.0,1319.056640625,0.8482558131217957,1.0,0.0,3.0,1.0,0.0
12313020,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3903503417969,0.8726380467414856,0.3808501660823822,0.3444597423076629,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3903503417969,0.9136772751808168,0.4357280433177948,0.4140933156013489,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3903503417969,0.8910692930221558,0.4054457545280456,0.2848682403564453,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.39031982421875,0.847504198551178,0.348292738199234,0.3319091200828552,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.39019775390625,0.747304379940033,0.2359444051980972,1.0728092193603516,286.390380859375,286.6063842773437,292.814208984375,287.1813049316406,292.8147277832031,297.1928405761719,286.39080810546875,1.0,0.553058385848999,1.0,1.0,0.0,1.0,-2.93941617012024,2.9394092559814453,6.942811978660757e-06,2.2686452865600586,0.8846832513809204,0.8846832513809204,0.0,135.90066528320312,175.0,19112.40625,-0.0,2132.542236328125,1.0,283.1499938964844,284.5064392089844,290.1753234863281,291.4766845703125,293.1499938964844,293.1499938964844,283.1499938964844,31723.91015625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599870920181274,1.0,0.0,0.0,3.365131139755249,3.365151882171631,7.55609335101326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.549560546875,0.0,1209.234375,1895.4371337890625,0.0,1310.4293212890625,0.8324354887008667,1.0,0.0,3.0,1.0,0.0
12313080,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3903503417969,0.8726380467414856,0.3808501660823822,0.3444597423076629,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3903503417969,0.9136772751808168,0.4357280433177948,0.4140933156013489,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3903503417969,0.8910692930221558,0.4054457545280456,0.2848682403564453,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.39031982421875,0.847504198551178,0.348292738199234,0.3319091200828552,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.39019775390625,0.747304379940033,0.2359444051980972,1.0728092193603516,286.390380859375,286.6063842773437,292.814208984375,287.1813049316406,292.8147277832031,297.1928405761719,286.39080810546875,1.0,0.553058385848999,1.0,1.0,0.0,1.0,-2.93941617012024,2.9394092559814453,6.942811978660757e-06,2.2686452865600586,0.8846832513809204,0.8846832513809204,0.0,135.90066528320312,175.0,19112.40625,-0.0,2132.542236328125,1.0,283.1499938964844,284.5064392089844,290.1753234863281,291.4766845703125,293.1499938964844,293.1499938964844,283.1499938964844,31723.91015625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599870920181274,1.0,0.0,0.0,3.365131139755249,3.365151882171631,7.55609335101326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.549560546875,0.0,1209.234375,1895.4371337890625,0.0,1310.4293212890625,0.8324354887008667,1.0,0.0,3.0,1.0,0.0
12313140,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.8463729619979858,0.3803369998931885,0.3446199893951416,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.8849697709083557,0.4360705018043518,0.4150600135326385,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.8639115691184998,0.4055936336517334,0.285453200340271,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.8237769603729248,0.3486173748970032,0.3328708708286285,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.7266179323196411,0.2360274493694305,1.0762649774551392,286.4076538085937,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1883239746094,286.408203125,1.0,0.5641310214996338,1.0,1.0,0.0,1.0,-2.946784019470215,2.946777105331421,6.977910288696876e-06,2.2744405269622803,0.881517231464386,0.881517231464386,0.0,152.38311767578125,178.0,19030.109375,-0.0,2228.061767578125,1.0,283.1499938964844,284.5281066894531,290.1603698730469,291.4561462402344,293.1499938964844,293.1499938964844,283.1499938964844,30715.177734375,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584376692771912,1.0,0.0,0.0,3.2976791858673096,3.297698974609375,7.256214189510501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.820068359375,0.0,1139.6588134765625,1895.4371337890625,0.0,1299.468994140625,0.8159853219985962,1.0,0.0,3.0,1.0,0.0
12313200,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.8463729619979858,0.3803369998931885,0.3446199893951416,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.8849697709083557,0.4360705018043518,0.4150600135326385,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.8639115691184998,0.4055936336517334,0.285453200340271,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075927734375,0.8237769603729248,0.3486173748970032,0.3328708708286285,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.7266179323196411,0.2360274493694305,1.0762649774551392,286.4076538085937,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1883239746094,286.408203125,1.0,0.5641310214996338,1.0,1.0,0.0,1.0,-2.946784019470215,2.946777105331421,6.977910288696876e-06,2.2744405269622803,0.881517231464386,0.881517231464386,0.0,152.38311767578125,178.0,19030.109375,-0.0,2228.061767578125,1.0,283.1499938964844,284.5281066894531,290.1603698730469,291.4561462402344,293.1499938964844,293.1499938964844,283.1499938964844,30715.177734375,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584376692771912,1.0,0.0,0.0,3.2976791858673096,3.297698974609375,7.256214189510501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.820068359375,0.0,1139.6588134765625,1895.4371337890625,0.0,1299.468994140625,0.8159853219985962,1.0,0.0,3.0,1.0,0.0
12313260,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4259033203125,0.832069993019104,0.3797999918460846,0.3445463180541992,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4259338378906,0.869451642036438,0.4363816082477569,0.4157841801643371,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4259033203125,0.8491963148117065,0.4056989550590515,0.2858459949493408,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4258728027344,0.8103209733963013,0.3488895893096924,0.3335622549057007,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4257507324219,0.7148343324661255,0.2360842525959015,1.0785545110702517,286.4259338378906,286.66802978515625,292.7644958496094,287.1556396484375,292.7649230957031,297.18414306640625,286.42645263671875,1.0,0.5710533261299133,1.0,1.0,0.0,1.0,-2.951624631881714,2.95161771774292,7.001174708420876e-06,2.2783164978027344,0.8782250285148621,0.8782250285148621,0.0,163.39663696289062,166.0,18935.36328125,-0.0,2292.00146484375,1.0,283.1499938964844,284.5507202148437,290.1470642089844,291.4368896484375,293.1499938964844,293.1499938964844,283.1499938964844,29690.689453125,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566997766494751,1.0,0.0,0.0,3.228205680847168,3.228224754333496,6.953695788070036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.0224609375,0.0,1070.8309326171875,1895.4371337890625,0.0,1287.2393798828125,0.799048662185669,1.0,0.0,3.0,1.0,0.0
12313320,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4259033203125,0.832069993019104,0.3797999918460846,0.3445463180541992,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4259338378906,0.869451642036438,0.4363816082477569,0.4157841801643371,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4259033203125,0.8491963148117065,0.4056989550590515,0.2858459949493408,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4258728027344,0.8103209733963013,0.3488895893096924,0.3335622549057007,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4257507324219,0.7148343324661255,0.2360842525959015,1.0785545110702517,286.4259338378906,286.66802978515625,292.7644958496094,287.1556396484375,292.7649230957031,297.18414306640625,286.42645263671875,1.0,0.5710533261299133,1.0,1.0,0.0,1.0,-2.951624631881714,2.95161771774292,7.001174708420876e-06,2.2783164978027344,0.8782250285148621,0.8782250285148621,0.0,163.39663696289062,166.0,18935.36328125,-0.0,2292.00146484375,1.0,283.1499938964844,284.5507202148437,290.1470642089844,291.4368896484375,293.1499938964844,293.1499938964844,283.1499938964844,29690.689453125,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566997766494751,1.0,0.0,0.0,3.228205680847168,3.228224754333496,6.953695788070036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.0224609375,0.0,1070.8309326171875,1895.4371337890625,0.0,1287.2393798828125,0.799048662185669,1.0,0.0,3.0,1.0,0.0
12313380,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4375305175781,0.8300328850746155,0.3795351386070251,0.3443600535392761,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4375915527344,0.8674635887145996,0.4365423917770386,0.4159944653511047,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.43756103515625,0.8472763299942017,0.4057551622390747,0.2859278321266174,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4375,0.8085086941719055,0.3490282893180847,0.3337526023387909,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43731689453125,0.7132031917572021,0.2361220121383667,1.0789921283721924,286.4375915527344,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.18218994140625,286.4382019042969,1.0,0.571784496307373,1.0,1.0,0.0,1.0,-2.952510356903076,2.9525034427642822,7.005568022577791e-06,2.279083251953125,0.8764988780021667,0.8764988780021667,0.0,165.00047302246094,166.0,18869.326171875,-0.0,2301.6494140625,1.0,283.1499938964844,284.56500244140625,290.14031982421875,291.4263000488281,293.1499938964844,293.1499938964844,283.1499938964844,29016.435546875,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557028293609619,1.0,0.0,0.0,3.1839375495910645,3.1839561462402344,6.764292379557446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.125244140625,0.0,1028.2569580078125,1895.4371337890625,0.0,1280.2545166015625,0.7910453677177429,1.0,0.0,3.0,1.0,0.0
12313440,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44415283203125,0.8303855657577515,0.3793100416660309,0.34413543343544,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4441833496094,0.8681379556655884,0.4366974830627441,0.4161208570003509,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4441833496094,0.8478507399559021,0.4058169722557068,0.285955399274826,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4441223144531,0.8091378808021545,0.3491640090942383,0.3338602483272552,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4440002441406,0.7137046456336975,0.2361726909875869,1.0791038274765017,286.4441833496094,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1806335449219,286.4446716308594,1.0,0.5714299082756042,1.0,1.0,0.0,1.0,-2.9526901245117188,2.952683210372925,7.006534360698424e-06,2.2792716026306152,0.874828040599823,0.874828040599823,0.0,164.57725524902344,154.0,18822.060546875,-0.0,2299.83740234375,1.0,283.1499938964844,284.5736999511719,290.1346435546875,291.417724609375,293.1499938964844,293.1499938964844,283.1499938964844,28656.435546875,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654753565788269,1.0,0.0,0.0,3.1570818424224854,3.157100200653076,6.650664090557257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.652099609375,0.0,1003.28125,1895.4371337890625,0.0,1273.625,0.7817121148109436,1.0,0.0,3.0,1.0,0.0
12313500,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8323788642883301,0.3790993392467499,0.3438673019409179,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557800292969,0.870671808719635,0.4368700087070465,0.4162051677703857,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45574951171875,0.8501627445220947,0.4058957993984222,0.2859514057636261,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4556884765625,0.8114500641822815,0.3493173718452453,0.3339264988899231,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554748535156,0.71567702293396,0.2362453937530517,1.0790414810180664,286.4557800292969,286.7082214355469,292.7320556640625,287.1390380859375,292.7324523925781,297.1793212890625,286.4564514160156,1.0,0.570219874382019,1.0,1.0,0.0,1.0,-2.952469825744629,2.952462673187256,7.005592124187388e-06,2.279146432876587,0.8731316924095154,0.8731316924095154,0.0,162.77114868164062,154.0,18751.845703125,-0.0,2290.349609375,1.0,283.1499938964844,284.5880126953125,290.12847900390625,291.4073486328125,293.1499938964844,293.1499938964844,283.1499938964844,27997.236328125,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536555886268616,1.0,0.0,0.0,3.1132972240448,3.1133151054382324,6.46747082555521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.666015625,0.0,962.9453125,1895.4371337890625,0.0,1265.98193359375,0.7738149762153625,1.0,0.0,3.0,1.0,0.0
12313560,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46307373046875,0.835751473903656,0.3789081275463104,0.3435827195644378,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4631042480469,0.8747682571411133,0.4370528161525726,0.4162606000900268,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46307373046875,0.8539437651634216,0.4059879183769226,0.2859285473823547,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4630432128906,0.8150954246520996,0.3494827151298523,0.3339647352695465,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.462890625,0.718818187713623,0.2363391071557998,1.0788824558258057,286.4631042480469,286.7205505371094,292.7221374511719,287.134033203125,292.7225036621094,297.17828369140625,286.4636535644531,1.0,0.5683594346046448,1.0,1.0,0.0,1.0,-2.952022075653076,2.9520151615142822,7.00356167726568e-06,2.278841733932495,0.8713645339012146,0.8713645339012146,0.0,159.89584350585938,142.0,18699.640625,-0.0,2275.0771484375,1.0,283.1499938964844,284.5975036621094,290.1229553222656,291.3985290527344,293.1499938964844,293.1499938964844,283.1499938964844,27618.912109375,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525205373764038,1.0,0.0,0.0,3.084770917892456,3.0847885608673096,6.349495151880546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.0244140625,0.0,937.5545654296876,1895.4371337890625,0.0,1258.109619140625,0.7640835046768188,1.0,0.0,3.0,1.0,0.0
12313620,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.483642578125,0.8457984924316406,0.3785796165466308,0.3429811596870422,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48370361328125,0.8866864442825317,0.4374528527259826,0.4163179099559784,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4836730957031,0.865067720413208,0.4062138199806213,0.285848319530487,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.483642578125,0.8253157734870911,0.3498505651950836,0.3339912593364715,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48345947265625,0.7276628017425537,0.2365858554840088,1.0784358978271484,286.48370361328125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.17694091796875,286.4842834472656,1.0,0.5633631348609924,1.0,1.0,0.0,1.0,-2.950767040252685,2.9507598876953125,6.997777290962404e-06,2.277946949005127,0.867892861366272,0.867892861366272,0.0,152.06053161621094,130.0,18573.251953125,-0.0,2233.421142578125,1.0,283.1499938964844,284.6228332519531,290.1123962402344,291.3800354003906,293.1499938964844,293.1499938964844,283.1499938964844,26569.658203125,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500284671783447,1.0,0.0,0.0,3.0110158920288086,3.0110325813293457,6.049499461369123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.521240234375,0.0,873.4783325195312,1895.4371337890625,0.0,1240.9300537109375,0.7460951209068298,1.0,0.0,3.0,1.0,0.0
12313680,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.483642578125,0.8457984924316406,0.3785796165466308,0.3429811596870422,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48370361328125,0.8866864442825317,0.4374528527259826,0.4163179099559784,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4836730957031,0.865067720413208,0.4062138199806213,0.285848319530487,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.483642578125,0.8253157734870911,0.3498505651950836,0.3339912593364715,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48345947265625,0.7276628017425537,0.2365858554840088,1.0784358978271484,286.48370361328125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.17694091796875,286.4842834472656,1.0,0.5633631348609924,1.0,1.0,0.0,1.0,-2.950767040252685,2.9507598876953125,6.997777290962404e-06,2.277946949005127,0.867892861366272,0.867892861366272,0.0,152.06053161621094,130.0,18573.251953125,-0.0,2233.421142578125,1.0,283.1499938964844,284.6228332519531,290.1123962402344,291.3800354003906,293.1499938964844,293.1499938964844,283.1499938964844,26569.658203125,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500284671783447,1.0,0.0,0.0,3.0110158920288086,3.0110325813293457,6.049499461369123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.521240234375,0.0,873.4783325195312,1895.4371337890625,0.0,1240.9300537109375,0.7460951209068298,1.0,0.0,3.0,1.0,0.0
12313740,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5060729980469,0.8601192831993103,0.3783159554004669,0.3423717617988586,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5061340332031,0.9031565189361572,0.4378837347030639,0.4163382649421692,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.506103515625,0.8807241916656494,0.4064936339855194,0.2857533395290375,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5060729980469,0.8392114639282227,0.3502669632434845,0.3339927196502685,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5058898925781,0.7397170066833496,0.236907958984375,1.0779956579208374,286.5061340332031,286.7649230957031,292.6863708496094,287.116455078125,292.6866760253906,297.1764831542969,286.5068054199219,1.0,0.5572570562362671,1.0,1.0,0.0,1.0,-2.949417352676392,2.9494104385375977,6.991535428824136e-06,2.276973962783813,0.8644629716873169,0.8644629716873169,0.0,142.41494750976562,118.0,18445.36328125,-0.0,2182.530029296875,1.0,283.1499938964844,284.6497802734375,290.103271484375,291.36279296875,293.1499938964844,293.1499938964844,283.1499938964844,25515.69921875,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473612785339355,1.0,0.0,0.0,2.936355829238892,2.9363718032836914,5.7532162145435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.335693359375,0.0,811.5892944335938,1895.4371337890625,0.0,1222.7032470703125,0.727871835231781,1.0,0.0,3.0,1.0,0.0
12313800,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5060729980469,0.8601192831993103,0.3783159554004669,0.3423717617988586,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5061340332031,0.9031565189361572,0.4378837347030639,0.4163382649421692,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.506103515625,0.8807241916656494,0.4064936339855194,0.2857533395290375,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5060729980469,0.8392114639282227,0.3502669632434845,0.3339927196502685,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5058898925781,0.7397170066833496,0.236907958984375,1.0779956579208374,286.5061340332031,286.7649230957031,292.6863708496094,287.116455078125,292.6866760253906,297.1764831542969,286.5068054199219,1.0,0.5572570562362671,1.0,1.0,0.0,1.0,-2.949417352676392,2.9494104385375977,6.991535428824136e-06,2.276973962783813,0.8644629716873169,0.8644629716873169,0.0,142.41494750976562,118.0,18445.36328125,-0.0,2182.530029296875,1.0,283.1499938964844,284.6497802734375,290.103271484375,291.36279296875,293.1499938964844,293.1499938964844,283.1499938964844,25515.69921875,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473612785339355,1.0,0.0,0.0,2.936355829238892,2.9363718032836914,5.7532162145435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.335693359375,0.0,811.5892944335938,1895.4371337890625,0.0,1222.7032470703125,0.727871835231781,1.0,0.0,3.0,1.0,0.0
12313860,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5305480957031,0.8790931701660156,0.3781135380268097,0.3417791724205017,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.53057861328125,0.9260881543159484,0.4383385777473449,0.4163396954536438,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.53057861328125,0.9010348320007324,0.4068271219730377,0.2856656610965729,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.530517578125,0.8574051856994629,0.3507311046123504,0.3339987099170685,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5303039550781,0.755544900894165,0.2372974306344986,1.0776760578155518,286.53057861328125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1767578125,286.5313415527344,1.0,0.5505201816558838,1.0,1.0,0.0,1.0,-2.9482240676879883,2.9482171535491943,6.986032531131059e-06,2.276119470596313,0.8611264824867249,0.8611264824867249,0.0,131.7524871826172,106.0,18316.798828125,-0.0,2126.8408203125,1.0,283.1499938964844,284.6784362792969,290.09552001953125,291.3469543457031,293.1499938964844,293.1499938964844,283.1499938964844,24457.34765625,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446001529693604,1.0,0.0,0.0,2.86096715927124,2.860982179641724,5.461589580590953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.501953125,0.0,752.0477905273438,1895.4371337890625,0.0,1204.0107421875,0.7094505429267883,1.0,0.0,3.0,1.0,0.0
12313920,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5305480957031,0.8790931701660156,0.3781135380268097,0.3417791724205017,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.53057861328125,0.9260881543159484,0.4383385777473449,0.4163396954536438,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.53057861328125,0.9010348320007324,0.4068271219730377,0.2856656610965729,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.530517578125,0.8574051856994629,0.3507311046123504,0.3339987099170685,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5303039550781,0.755544900894165,0.2372974306344986,1.0776760578155518,286.53057861328125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1767578125,286.5313415527344,1.0,0.5505201816558838,1.0,1.0,0.0,1.0,-2.9482240676879883,2.9482171535491943,6.986032531131059e-06,2.276119470596313,0.8611264824867249,0.8611264824867249,0.0,131.7524871826172,106.0,18316.798828125,-0.0,2126.8408203125,1.0,283.1499938964844,284.6784362792969,290.09552001953125,291.3469543457031,293.1499938964844,293.1499938964844,283.1499938964844,24457.34765625,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446001529693604,1.0,0.0,0.0,2.86096715927124,2.860982179641724,5.461589580590953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.501953125,0.0,752.0477905273438,1895.4371337890625,0.0,1204.0107421875,0.7094505429267883,1.0,0.0,3.0,1.0,0.0
12313980,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5570678710937,0.9035753011703492,0.3779727518558502,0.3412195146083832,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55712890625,0.955267369747162,0.438829243183136,0.4163490235805511,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5570983886719,0.9289380311965942,0.4072170853614807,0.2855995595455169,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5570373535156,0.8812380433082581,0.3512440323829651,0.3340272903442383,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55682373046875,0.7763661742210388,0.2377455830574035,1.0775179862976074,286.55712890625,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.1775817871094,286.5579833984375,1.0,0.5434228777885437,1.0,1.0,0.0,1.0,-2.947327375411988,2.9473202228546143,6.981935257499572e-06,2.275493621826172,0.8579339981079102,0.8579339981079102,0.0,120.51502990722656,94.0,18187.828125,-0.0,2068.810546875,1.0,283.1499938964844,284.7088928222656,290.08905029296875,291.3323974609375,293.1499938964844,293.1499938964844,283.1499938964844,23395.50390625,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641792893409729,1.0,0.0,0.0,2.785031795501709,2.785046100616455,5.175515980226919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.00048828125,0.0,694.9922485351562,1895.4371337890625,0.0,1185.191650390625,0.6908702850341797,1.0,0.0,3.0,1.0,0.0
12314040,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5570678710937,0.9035753011703492,0.3779727518558502,0.3412195146083832,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55712890625,0.955267369747162,0.438829243183136,0.4163490235805511,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5570983886719,0.9289380311965942,0.4072170853614807,0.2855995595455169,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5570373535156,0.8812380433082581,0.3512440323829651,0.3340272903442383,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55682373046875,0.7763661742210388,0.2377455830574035,1.0775179862976074,286.55712890625,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.1775817871094,286.5579833984375,1.0,0.5434228777885437,1.0,1.0,0.0,1.0,-2.947327375411988,2.9473202228546143,6.981935257499572e-06,2.275493621826172,0.8579339981079102,0.8579339981079102,0.0,120.51502990722656,94.0,18187.828125,-0.0,2068.810546875,1.0,283.1499938964844,284.7088928222656,290.08905029296875,291.3323974609375,293.1499938964844,293.1499938964844,283.1499938964844,23395.50390625,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641792893409729,1.0,0.0,0.0,2.785031795501709,2.785046100616455,5.175515980226919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.00048828125,0.0,694.9922485351562,1895.4371337890625,0.0,1185.191650390625,0.6908702850341797,1.0,0.0,3.0,1.0,0.0
