time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314100,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5737609863281,0.9194384217262268,0.3779268264770508,0.3409532308578491,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5738220214844,0.9709668755531312,0.4390915036201477,0.4163609743118286,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.57379150390625,0.9460892677307128,0.4074350297451019,0.2855762541294098,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.57373046875,0.8957805037498474,0.3515189588069916,0.3340517878532409,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5734558105469,0.7891179323196411,0.2379902005195617,1.0775012969970703,286.5738220214844,286.810302734375,292.6497497558594,287.1002197265625,292.6499938964844,297.1781921386719,286.57489013671875,1.0,0.5397897362709045,1.0,1.0,0.0,1.0,-2.947002649307251,2.946995735168457,6.980474154261174e-06,2.2752761840820312,0.856441855430603,0.856441855430603,0.0,114.76472473144533,94.0,18111.20703125,-0.0,2039.3563232421875,1.0,283.1499938964844,284.7276916503906,290.08599853515625,291.3247375488281,293.1499938964844,293.1499938964844,283.1499938964844,22732.7734375,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403570175170898,1.0,0.0,0.0,2.7391250133514404,2.7391388416290283,5.006301648791123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.447021484375,0.0,661.7617797851562,1895.4371337890625,0.0,1175.6395263671875,0.682392418384552,1.0,0.0,3.0,1.0,0.0
12314160,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5858764648437,0.9384412169456482,0.3778955042362213,0.3407029807567596,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859375,0.986681878566742,0.4393649697303772,0.4163847863674164,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859069824219,0.9643548727035522,0.4076674878597259,0.2855644524097442,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5858459472656,0.9129343032836914,0.3518057465553283,0.3340879082679748,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5855712890625,0.8037257790565491,0.238247275352478,1.0775396823883057,286.5859375,286.8182067871094,292.64337158203125,287.0977478027344,292.64361572265625,297.1789245605469,286.5868530273437,1.0,0.5361199378967285,1.0,1.0,0.0,1.0,-2.946805715560913,2.946798801422119,6.979618774494156e-06,2.275158166885376,0.854936420917511,0.854936420917511,0.0,108.94922637939452,97.0,18058.498046875,-0.0,2009.7952880859373,1.0,283.1499938964844,284.74127197265625,290.08367919921875,291.3189697265625,293.1499938964844,293.1499938964844,283.1499938964844,22331.126953125,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6389585137367249,1.0,0.0,0.0,2.708732843399048,2.7087464332580566,4.895823053630011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.7802734375,0.0,640.5327758789062,1895.4371337890625,0.0,1166.384033203125,0.6721681952476501,1.0,0.0,3.0,1.0,0.0
12314220,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6176147460937,0.9575836658477784,0.3778626620769501,0.3404669165611267,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61767578125,0.9990000128746032,0.4399943947792053,0.4150821268558502,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6176452636719,0.9815343618392944,0.4081658720970154,0.2857481837272644,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.9329789876937866,0.3524061739444732,0.3344349861145019,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6172790527344,0.8187146186828613,0.2387820780277252,1.0789103507995603,286.61767578125,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1805419921875,286.6186218261719,1.0,0.533163845539093,1.0,1.0,0.0,1.0,-2.9472756385803223,2.9472687244415283,6.982171271374682e-06,2.275663375854492,0.8521953225135803,0.8521953225135803,0.0,103.59612274169922,115.0,17931.392578125,-0.0,1983.6524658203125,1.0,283.1499938964844,284.7760314941406,290.07940673828125,291.30682373046875,293.1499938964844,293.1499938964844,283.1499938964844,21261.73828125,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361095905303955,1.0,0.0,0.0,2.632041931152344,2.6320548057556152,4.622521885266906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.012451171875,0.0,588.609375,1895.4371337890625,0.0,1147.6771240234375,0.6533331274986267,1.0,0.0,3.0,1.0,0.0
12314280,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6176147460937,0.9575836658477784,0.3778626620769501,0.3404669165611267,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61767578125,0.9990000128746032,0.4399943947792053,0.4150821268558502,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6176452636719,0.9815343618392944,0.4081658720970154,0.2857481837272644,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.9329789876937866,0.3524061739444732,0.3344349861145019,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6172790527344,0.8187146186828613,0.2387820780277252,1.0789103507995603,286.61767578125,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1805419921875,286.6186218261719,1.0,0.533163845539093,1.0,1.0,0.0,1.0,-2.9472756385803223,2.9472687244415283,6.982171271374682e-06,2.275663375854492,0.8521953225135803,0.8521953225135803,0.0,103.59612274169922,115.0,17931.392578125,-0.0,1983.6524658203125,1.0,283.1499938964844,284.7760314941406,290.07940673828125,291.30682373046875,293.1499938964844,293.1499938964844,283.1499938964844,21261.73828125,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361095905303955,1.0,0.0,0.0,2.632041931152344,2.6320548057556152,4.622521885266906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.012451171875,0.0,588.609375,1895.4371337890625,0.0,1147.6771240234375,0.6533331274986267,1.0,0.0,3.0,1.0,0.0
12314340,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6545104980469,0.9443852305412292,0.3778426349163055,0.3405839204788208,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.65460205078125,0.9919276237487792,0.4406898319721222,0.4175533950328827,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.654541015625,0.9705150723457336,0.4086908996105194,0.286214679479599,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6544494628906,0.9199854731559752,0.3530274629592895,0.335159420967102,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6541442871094,0.809463620185852,0.2393180131912231,1.082001805305481,286.65460205078125,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.18212890625,286.6557922363281,1.0,0.5371702313423157,1.0,1.0,0.0,1.0,-2.954655885696411,2.954648971557617,7.017123607511167e-06,2.281336069107056,0.8498051166534424,0.8498051166534424,0.0,107.54743957519533,133.0,17828.623046875,-0.0,2016.513427734375,1.0,283.1499938964844,284.8148803710937,290.0765075683594,291.2967224121094,293.1499938964844,293.1499938964844,283.1499938964844,20188.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333051323890686,1.0,0.0,0.0,2.5552265644073486,2.555238962173462,4.356645320058306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.521484375,0.0,539.3489379882812,1895.4371337890625,0.0,1129.458740234375,0.6364202499389648,1.0,0.0,3.0,1.0,0.0
12314400,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6545104980469,0.9443852305412292,0.3778426349163055,0.3405839204788208,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.65460205078125,0.9919276237487792,0.4406898319721222,0.4175533950328827,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.654541015625,0.9705150723457336,0.4086908996105194,0.286214679479599,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6544494628906,0.9199854731559752,0.3530274629592895,0.335159420967102,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6541442871094,0.809463620185852,0.2393180131912231,1.082001805305481,286.65460205078125,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.18212890625,286.6557922363281,1.0,0.5371702313423157,1.0,1.0,0.0,1.0,-2.954655885696411,2.954648971557617,7.017123607511167e-06,2.281336069107056,0.8498051166534424,0.8498051166534424,0.0,107.54743957519533,133.0,17828.623046875,-0.0,2016.513427734375,1.0,283.1499938964844,284.8148803710937,290.0765075683594,291.2967224121094,293.1499938964844,293.1499938964844,283.1499938964844,20188.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333051323890686,1.0,0.0,0.0,2.5552265644073486,2.555238962173462,4.356645320058306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.521484375,0.0,539.3489379882812,1895.4371337890625,0.0,1129.458740234375,0.6364202499389648,1.0,0.0,3.0,1.0,0.0
12314460,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.685302734375,0.9127435684204102,0.3777638077735901,0.3408946096897125,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6853942871094,0.9665024876594543,0.4411862194538116,0.4184230268001556,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.68536376953125,0.9408997297286988,0.4091787040233612,0.2868453562259674,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6852722167969,0.8918366432189941,0.3536121547222137,0.3361042141914367,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6849975585937,0.7861226797103882,0.2397917956113815,1.0860241651535034,286.6853942871094,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.18280029296875,286.6864624023437,1.0,0.5448541641235352,1.0,1.0,0.0,1.0,-2.963639497756958,2.963632345199585,7.059978088364005e-06,2.288323879241944,0.8476309776306152,0.8476309776306152,0.0,117.64297485351562,151.0,17762.533203125,-0.0,2082.14501953125,1.0,283.1499938964844,284.846435546875,290.0767822265625,291.2923278808594,293.1499938964844,293.1499938964844,283.1499938964844,19439.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310158967971802,1.0,0.0,0.0,2.4988508224487305,2.4988625049591064,4.166525400250977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.829345703125,0.0,505.1060180664063,1895.4371337890625,0.0,1114.732666015625,0.6237608194351196,1.0,0.0,3.0,1.0,0.0
12314520,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.685302734375,0.9127435684204102,0.3777638077735901,0.3408946096897125,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6853942871094,0.9665024876594543,0.4411862194538116,0.4184230268001556,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.68536376953125,0.9408997297286988,0.4091787040233612,0.2868453562259674,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6852722167969,0.8918366432189941,0.3536121547222137,0.3361042141914367,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6849975585937,0.7861226797103882,0.2397917956113815,1.0860241651535034,286.6853942871094,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.18280029296875,286.6864624023437,1.0,0.5448541641235352,1.0,1.0,0.0,1.0,-2.963639497756958,2.963632345199585,7.059978088364005e-06,2.288323879241944,0.8476309776306152,0.8476309776306152,0.0,117.64297485351562,151.0,17762.533203125,-0.0,2082.14501953125,1.0,283.1499938964844,284.846435546875,290.0767822265625,291.2923278808594,293.1499938964844,293.1499938964844,283.1499938964844,19439.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310158967971802,1.0,0.0,0.0,2.4988508224487305,2.4988625049591064,4.166525400250977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.829345703125,0.0,505.1060180664063,1895.4371337890625,0.0,1114.732666015625,0.6237608194351196,1.0,0.0,3.0,1.0,0.0
12314580,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6993103027344,0.8935131430625916,0.3776648640632629,0.3411101698875427,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6993713378906,0.9462213516235352,0.4414651691913605,0.4189960360527038,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6993408203125,0.9194245934486388,0.4094310998916626,0.2872544229030609,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.69927978515625,0.8740191459655762,0.3539265096187591,0.336715430021286,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.69903564453125,0.770607054233551,0.2400279492139816,1.0885937213897705,286.6993713378906,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.1827392578125,286.7002868652344,1.0,0.5505280494689941,1.0,1.0,0.0,1.0,-2.968902349472046,2.968895435333252,7.085216566338204e-06,2.2924487590789795,0.8463744521141052,0.8463744521141052,0.0,125.57756042480467,151.0,17738.423828125,-0.0,2131.341552734375,1.0,283.1499938964844,284.8605651855469,290.0780334472656,291.2919311523437,293.1499938964844,293.1499938964844,283.1499938964844,19151.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300032138824463,1.0,0.0,0.0,2.4754204750061035,2.4754321575164795,4.088757350473317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.283203125,0.0,491.41217041015625,1895.4371337890625,0.0,1108.2607421875,0.6181789040565491,1.0,0.0,3.0,1.0,0.0
12314640,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7074890136719,0.8814549446105957,0.3775790631771087,0.3412533104419708,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7075500488281,0.9321363568305968,0.4416393339633941,0.4193867146968841,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70751953125,0.9060443639755248,0.4095831513404846,0.2875294685363769,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7074584960937,0.86271733045578,0.3541213572025299,0.3371275067329407,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7072448730469,0.7607767581939697,0.240166038274765,1.090308666229248,286.7075500488281,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1825256347656,286.7084045410156,1.0,0.5545670986175537,1.0,1.0,0.0,1.0,-2.972431898117065,2.9724247455596924,7.102170002326602e-06,2.2952163219451904,0.8455508947372437,0.8455508947372437,0.0,131.33639526367188,169.0,17725.9375,-0.0,2166.649169921875,1.0,283.1499938964844,284.8688049316406,290.0790710449219,291.2921447753906,293.1499938964844,293.1499938964844,283.1499938964844,18995.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294587850570679,1.0,0.0,0.0,2.462139129638672,2.4621505737304688,4.0450004235026427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.107421875,0.0,483.7925415039063,1895.4371337890625,0.0,1104.7918701171875,0.6150231957435608,1.0,0.0,3.0,1.0,0.0
12314700,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.8671213984489441,0.3774484097957611,0.3414287567138672,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.9150016903877258,0.4418416023254394,0.4198803901672363,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8912026286125183,0.4097538590431213,0.2878735959529876,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.8494307398796082,0.3543470501899719,0.3376447260379791,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7162780761719,0.7492291927337646,0.2403145432472229,1.0924354791641235,286.7165222167969,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1820373535156,286.7172546386719,1.0,0.5598710775375366,1.0,1.0,0.0,1.0,-2.976828098297119,2.976820945739746,7.123318937374279e-06,2.2986650466918945,0.8445355892181396,0.8445355892181396,0.0,139.02560424804688,169.0,17714.236328125,-0.0,2213.364013671875,1.0,283.1499938964844,284.8777770996094,290.0804748535156,291.2928771972656,293.1499938964844,293.1499938964844,283.1499938964844,18839.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628932535648346,1.0,0.0,0.0,2.448057174682617,2.448068380355835,3.998862609932985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.076416015625,0.0,475.8409423828125,1895.4371337890625,0.0,1101.4462890625,0.6116885542869568,1.0,0.0,3.0,1.0,0.0
12314760,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7243347167969,0.8539615273475647,0.3772958219051361,0.3415977358818054,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7243957519531,0.9000447988510132,0.4420271813869476,0.4203735291957855,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.724365234375,0.8774051666259766,0.4099060297012329,0.2882153987884521,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7243347167969,0.8372936248779297,0.3545555472373962,0.3381600975990295,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7241516113281,0.7386870384216309,0.2404382675886154,1.0945210456848145,286.7243957519531,286.8797912597656,292.5937194824219,287.08673095703125,292.5938720703125,297.18133544921875,286.7250366210937,1.0,0.5653542876243591,1.0,1.0,0.0,1.0,-2.981161832809448,2.981154680252075,7.144200480979634e-06,2.302065849304199,0.84353107213974,0.84353107213974,0.0,147.10089111328125,187.0,17705.599609375,-0.0,2262.066162109375,1.0,283.1499938964844,284.8856201171875,290.0819396972656,291.2938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18714.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285409927368164,1.0,0.0,0.0,2.436070203781128,2.4360814094543457,3.959797254537989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.16552734375,0.0,469.1817626953125,1895.4371337890625,0.0,1098.96142578125,0.6088613271713257,1.0,0.0,3.0,1.0,0.0
12314820,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7377014160156,0.8312228322029114,0.3769442439079284,0.3419183790683746,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7377319335937,0.8746423125267029,0.4423539936542511,0.4213481247425079,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7377319335937,0.8533136248588562,0.4101666808128357,0.2888892292976379,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7377014160156,0.8158571720123291,0.3549364507198334,0.3391833007335663,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.737548828125,0.7200679779052734,0.24062280356884,1.0985454320907593,286.7377319335937,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1795349121094,286.73828125,1.0,0.5766106247901917,1.0,1.0,0.0,1.0,-2.9895968437194824,2.9895896911621094,7.184939477156149e-06,2.308688402175904,0.841543972492218,0.841543972492218,0.0,164.02281188964844,190.0,17694.63671875,-0.0,2363.401123046875,1.0,283.1499938964844,284.8988952636719,290.08477783203125,291.29620361328125,293.1499938964844,293.1499938964844,283.1499938964844,18532.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280177235603333,1.0,0.0,0.0,2.4165022373199463,2.416513442993164,3.896438443007355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.562255859375,0.0,458.545166015625,1895.4371337890625,0.0,1095.6470947265625,0.6042748093605042,1.0,0.0,3.0,1.0,0.0
12314880,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7377014160156,0.8312228322029114,0.3769442439079284,0.3419183790683746,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7377319335937,0.8746423125267029,0.4423539936542511,0.4213481247425079,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7377319335937,0.8533136248588562,0.4101666808128357,0.2888892292976379,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7377014160156,0.8158571720123291,0.3549364507198334,0.3391833007335663,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.737548828125,0.7200679779052734,0.24062280356884,1.0985454320907593,286.7377319335937,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1795349121094,286.73828125,1.0,0.5766106247901917,1.0,1.0,0.0,1.0,-2.9895968437194824,2.9895896911621094,7.184939477156149e-06,2.308688402175904,0.841543972492218,0.841543972492218,0.0,164.02281188964844,190.0,17694.63671875,-0.0,2363.401123046875,1.0,283.1499938964844,284.8988952636719,290.08477783203125,291.29620361328125,293.1499938964844,293.1499938964844,283.1499938964844,18532.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280177235603333,1.0,0.0,0.0,2.4165022373199463,2.416513442993164,3.896438443007355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.562255859375,0.0,458.545166015625,1895.4371337890625,0.0,1095.6470947265625,0.6042748093605042,1.0,0.0,3.0,1.0,0.0
12314940,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7476501464844,0.8184887170791626,0.3765704333782196,0.3419958651065826,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7476501464844,0.8606953620910645,0.442636638879776,0.4220542907714844,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7476501464844,0.8402882218360901,0.4103936851024627,0.2893697619438171,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.74761962890625,0.803142249584198,0.3552994430065155,0.3399578034877777,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475280761719,0.7089404463768005,0.2407470643520355,1.1012091636657717,286.7476501464844,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773986816406,286.7480163574219,1.0,0.5836106538772583,1.0,1.0,0.0,1.0,-2.995253562927246,2.995246410369873,7.212485797936097e-06,2.3131988048553467,0.8395558595657349,0.8395558595657349,0.0,175.230712890625,178.0,17679.998046875,-0.0,2430.954345703125,1.0,283.1499938964844,284.90899658203125,290.0875549316406,291.2984619140625,293.1499938964844,293.1499938964844,283.1499938964844,18413.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627671480178833,1.0,0.0,0.0,2.4010941982269287,2.4011051654815674,3.84690792998299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.79248046875,0.0,450.4050903320313,1895.4371337890625,0.0,1093.4578857421875,0.6006985902786255,1.0,0.0,3.0,1.0,0.0
12315000,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7476501464844,0.8184887170791626,0.3765704333782196,0.3419958651065826,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7476501464844,0.8606953620910645,0.442636638879776,0.4220542907714844,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7476501464844,0.8402882218360901,0.4103936851024627,0.2893697619438171,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.74761962890625,0.803142249584198,0.3552994430065155,0.3399578034877777,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475280761719,0.7089404463768005,0.2407470643520355,1.1012091636657717,286.7476501464844,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773986816406,286.7480163574219,1.0,0.5836106538772583,1.0,1.0,0.0,1.0,-2.995253562927246,2.995246410369873,7.212485797936097e-06,2.3131988048553467,0.8395558595657349,0.8395558595657349,0.0,175.230712890625,178.0,17679.998046875,-0.0,2430.954345703125,1.0,283.1499938964844,284.90899658203125,290.0875549316406,291.2984619140625,293.1499938964844,293.1499938964844,283.1499938964844,18413.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627671480178833,1.0,0.0,0.0,2.4010941982269287,2.4011051654815674,3.84690792998299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.79248046875,0.0,450.4050903320313,1895.4371337890625,0.0,1093.4578857421875,0.6006985902786255,1.0,0.0,3.0,1.0,0.0
12315060,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7538452148437,0.8170380592346191,0.3762423694133758,0.3417300283908844,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7538757324219,0.8595279455184937,0.4429182112216949,0.4223593175411224,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7538757324219,0.8391880393028259,0.4106397032737732,0.2895666658878326,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7538452148437,0.8021417260169983,0.3557008504867553,0.3403662741184234,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7537841796875,0.7079039812088013,0.2408656477928161,1.101934790611267,286.7538757324219,286.9056701660156,292.5728454589844,287.0921630859375,292.5729675292969,297.175537109375,286.7540588378906,1.0,0.5840585827827454,1.0,1.0,0.0,1.0,-2.996905565261841,2.996898412704468,7.220765837701037e-06,2.314612627029419,0.8375232219696045,0.8375232219696045,0.0,176.4306640625,166.0,17654.177734375,-0.0,2440.12890625,1.0,283.1499938964844,284.9160461425781,290.0901184082031,291.29998779296875,293.1499938964844,293.1499938964844,283.1499938964844,18339.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272783279418945,1.0,0.0,0.0,2.3884172439575195,2.388427972793579,3.806394204275421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.46533203125,0.0,443.8954162597656,1895.4371337890625,0.0,1090.975341796875,0.5977903008460999,1.0,0.0,3.0,1.0,0.0
12315120,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7538452148437,0.8170380592346191,0.3762423694133758,0.3417300283908844,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7538757324219,0.8595279455184937,0.4429182112216949,0.4223593175411224,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7538757324219,0.8391880393028259,0.4106397032737732,0.2895666658878326,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7538452148437,0.8021417260169983,0.3557008504867553,0.3403662741184234,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7537841796875,0.7079039812088013,0.2408656477928161,1.101934790611267,286.7538757324219,286.9056701660156,292.5728454589844,287.0921630859375,292.5729675292969,297.175537109375,286.7540588378906,1.0,0.5840585827827454,1.0,1.0,0.0,1.0,-2.996905565261841,2.996898412704468,7.220765837701037e-06,2.314612627029419,0.8375232219696045,0.8375232219696045,0.0,176.4306640625,166.0,17654.177734375,-0.0,2440.12890625,1.0,283.1499938964844,284.9160461425781,290.0901184082031,291.29998779296875,293.1499938964844,293.1499938964844,283.1499938964844,18339.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272783279418945,1.0,0.0,0.0,2.3884172439575195,2.388427972793579,3.806394204275421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.46533203125,0.0,443.8954162597656,1895.4371337890625,0.0,1090.975341796875,0.5977903008460999,1.0,0.0,3.0,1.0,0.0
12315180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7578125,0.822022020816803,0.3759972751140594,0.3413159251213074,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7578125,0.8654764294624329,0.4432421028614044,0.4224657714366913,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7578125,0.8447272777557373,0.4109474122524261,0.2896311581134796,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577819824219,0.8079774379730225,0.356178343296051,0.3406107127666473,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577514648437,0.7128553986549377,0.2410264760255813,1.1017171144485474,286.7578125,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.17437744140625,286.7579345703125,1.0,0.5810749530792236,1.0,1.0,0.0,1.0,-2.996646881103516,2.9966397285461426,7.219733106467174e-06,2.314504623413086,0.8354277610778809,0.8354277610778809,0.0,171.7089080810547,154.0,17623.390625,-0.0,2415.51513671875,1.0,283.1499938964844,284.9212341308594,290.0928955078125,291.301025390625,293.1499938964844,293.1499938964844,283.1499938964844,18294.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266624927520752,1.0,0.0,0.0,2.3773913383483887,2.377402067184448,3.771331194002414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.891357421875,0.0,438.3823852539063,1895.4371337890625,0.0,1087.09521484375,0.5952903628349304,1.0,0.0,3.0,1.0,0.0
12315240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7578125,0.822022020816803,0.3759972751140594,0.3413159251213074,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7578125,0.8654764294624329,0.4432421028614044,0.4224657714366913,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7578125,0.8447272777557373,0.4109474122524261,0.2896311581134796,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577819824219,0.8079774379730225,0.356178343296051,0.3406107127666473,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7577514648437,0.7128553986549377,0.2410264760255813,1.1017171144485474,286.7578125,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.17437744140625,286.7579345703125,1.0,0.5810749530792236,1.0,1.0,0.0,1.0,-2.996646881103516,2.9966397285461426,7.219733106467174e-06,2.314504623413086,0.8354277610778809,0.8354277610778809,0.0,171.7089080810547,154.0,17623.390625,-0.0,2415.51513671875,1.0,283.1499938964844,284.9212341308594,290.0928955078125,291.301025390625,293.1499938964844,293.1499938964844,283.1499938964844,18294.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266624927520752,1.0,0.0,0.0,2.3773913383483887,2.377402067184448,3.771331194002414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.891357421875,0.0,438.3823852539063,1895.4371337890625,0.0,1087.09521484375,0.5952903628349304,1.0,0.0,3.0,1.0,0.0
12315300,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7593688964844,0.8261206746101379,0.3759032487869262,0.3410860300064087,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7593688964844,0.8703242540359497,0.4434241950511932,0.422485202550888,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7593688964844,0.8492494821548462,0.4111265540122986,0.2896424829959869,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7593688964844,0.8124893307685852,0.3564455509185791,0.3407081961631775,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.75933837890625,0.7166925668716431,0.2411255091428756,1.1014440059661863,286.7593688964844,286.9167785644531,292.5639038085937,287.0982360839844,292.5639953613281,297.174072265625,286.7594909667969,1.0,0.5787800550460815,1.0,1.0,0.0,1.0,-2.996196746826172,2.99618935585022,7.217659003799781e-06,2.3141977787017822,0.8343567252159119,0.8343567252159119,0.0,168.01583862304688,154.0,17607.48046875,-0.0,2395.813720703125,1.0,283.1499938964844,284.9234924316406,290.0946044921875,291.3017578125,293.1499938964844,293.1499938964844,283.1499938964844,18280.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262651085853577,1.0,0.0,0.0,2.372271776199341,2.3722825050354004,3.755106661174068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.657470703125,0.0,435.86822509765625,1895.4371337890625,0.0,1084.5965576171875,0.5941388607025146,1.0,0.0,3.0,1.0,0.0
12315360,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7607727050781,0.8310837149620056,0.3758257627487182,0.3408502042293548,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.76080322265625,0.8762149214744568,0.4436199069023132,0.4224948585033417,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7607727050781,0.8547618985176086,0.4113219380378723,0.289648562669754,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7607727050781,0.817758321762085,0.3567302525043487,0.340800017118454,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7607421875,0.7211856245994568,0.2412362098693847,1.1011172533035278,286.76080322265625,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.17388916015625,286.7608947753906,1.0,0.576135516166687,1.0,1.0,0.0,1.0,-2.995649814605713,2.99564266204834,7.215116511360975e-06,2.313814640045166,0.8332703709602356,0.8332703709602356,0.0,163.74441528320312,142.0,17591.529296875,-0.0,2372.986572265625,1.0,283.1499938964844,284.9256286621094,290.0966491699219,291.302734375,293.1499938964844,293.1499938964844,283.1499938964844,18269.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258218884468079,1.0,0.0,0.0,2.3673207759857178,2.3673315048217773,3.739448857231764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.500732421875,0.0,433.4617919921875,1895.4371337890625,0.0,1081.814697265625,0.5930301547050476,1.0,0.0,3.0,1.0,0.0
12315420,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.763427734375,0.8434289693832397,0.3757123351097107,0.3403753638267517,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.763427734375,0.8908167481422424,0.444049060344696,0.4225055873394012,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.763427734375,0.8685550093650818,0.4117560088634491,0.2896587550640106,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7633972167969,0.8303377628326416,0.357345700263977,0.3409839570522308,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76336669921875,0.7319276928901672,0.2414870262145996,1.1003913879394531,286.763427734375,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1739196777344,286.7635192871094,1.0,0.5701557397842407,1.0,1.0,0.0,1.0,-2.994452953338623,2.994445562362671,7.209528121165931e-06,2.3129658699035645,0.8310552835464478,0.8310552835464478,0.0,154.0735321044922,130.0,17559.8828125,-0.0,2321.409423828125,1.0,283.1499938964844,284.9296569824219,290.10174560546875,291.3056945800781,293.1499938964844,293.1499938964844,283.1499938964844,18255.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248475909233093,1.0,0.0,0.0,2.357724189758301,2.3577349185943604,3.709192810674722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.454833984375,0.0,428.8583984375,1895.4371337890625,0.0,1075.716796875,0.5908926129341125,1.0,0.0,3.0,1.0,0.0
12315480,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.763427734375,0.8434289693832397,0.3757123351097107,0.3403753638267517,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.763427734375,0.8908167481422424,0.444049060344696,0.4225055873394012,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.763427734375,0.8685550093650818,0.4117560088634491,0.2896587550640106,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7633972167969,0.8303377628326416,0.357345700263977,0.3409839570522308,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76336669921875,0.7319276928901672,0.2414870262145996,1.1003913879394531,286.763427734375,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1739196777344,286.7635192871094,1.0,0.5701557397842407,1.0,1.0,0.0,1.0,-2.994452953338623,2.994445562362671,7.209528121165931e-06,2.3129658699035645,0.8310552835464478,0.8310552835464478,0.0,154.0735321044922,130.0,17559.8828125,-0.0,2321.409423828125,1.0,283.1499938964844,284.9296569824219,290.10174560546875,291.3056945800781,293.1499938964844,293.1499938964844,283.1499938964844,18255.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248475909233093,1.0,0.0,0.0,2.357724189758301,2.3577349185943604,3.709192810674722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.454833984375,0.0,428.8583984375,1895.4371337890625,0.0,1075.716796875,0.5908926129341125,1.0,0.0,3.0,1.0,0.0
12315540,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7659606933594,0.8594205379486084,0.3756532371044159,0.3399122953414917,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7659912109375,0.9094727635383606,0.4445273578166961,0.4225240647792816,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7659606933594,0.8862698674201965,0.4122450947761535,0.2896791696548462,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7659606933594,0.8461651802062988,0.3580192625522613,0.3411848247051239,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76593017578125,0.7454571723937988,0.2417721003293991,1.0996410846710205,286.7659912109375,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.17437744140625,286.7660827636719,1.0,0.5635551810264587,1.0,1.0,0.0,1.0,-2.993282556533813,2.9932751655578613,7.204066605481785e-06,2.31213641166687,0.8287832736968994,0.8287832736968994,0.0,143.4076385498047,118.0,17528.798828125,-0.0,2264.840576171875,1.0,283.1499938964844,284.93359375,290.10821533203125,291.3100891113281,293.1499938964844,293.1499938964844,283.1499938964844,18248.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238184571266174,1.0,0.0,0.0,2.3483426570892334,2.348353147506714,3.679732856198825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.78662109375,0.0,424.4264831542969,1895.4371337890625,0.0,1069.3026123046875,0.5888150334358215,1.0,0.0,3.0,1.0,0.0
12315600,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7659606933594,0.8594205379486084,0.3756532371044159,0.3399122953414917,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7659912109375,0.9094727635383606,0.4445273578166961,0.4225240647792816,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7659606933594,0.8862698674201965,0.4122450947761535,0.2896791696548462,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7659606933594,0.8461651802062988,0.3580192625522613,0.3411848247051239,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76593017578125,0.7454571723937988,0.2417721003293991,1.0996410846710205,286.7659912109375,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.17437744140625,286.7660827636719,1.0,0.5635551810264587,1.0,1.0,0.0,1.0,-2.993282556533813,2.9932751655578613,7.204066605481785e-06,2.31213641166687,0.8287832736968994,0.8287832736968994,0.0,143.4076385498047,118.0,17528.798828125,-0.0,2264.840576171875,1.0,283.1499938964844,284.93359375,290.10821533203125,291.3100891113281,293.1499938964844,293.1499938964844,283.1499938964844,18248.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238184571266174,1.0,0.0,0.0,2.3483426570892334,2.348353147506714,3.679732856198825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.78662109375,0.0,424.4264831542969,1895.4371337890625,0.0,1069.3026123046875,0.5888150334358215,1.0,0.0,3.0,1.0,0.0
12315660,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.783447265625,0.8937299847602844,0.3798038959503174,0.3422183692455292,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7835388183594,0.950803816318512,0.4494182765483856,0.4255664944648742,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7834777832031,0.9242597818374634,0.4170707464218139,0.2919045686721802,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7834167480469,0.8800371885299683,0.3631923198699951,0.3444718718528747,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7831420898437,0.7760173082351685,0.2467877268791198,1.1141929626464844,286.7835388183594,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2195129394531,286.7846984863281,1.0,0.5585002899169922,1.0,1.0,0.0,1.0,-3.023792266845703,3.023784875869751,7.350950454565464e-06,2.335395812988281,0.8267180323600769,0.8267180323600769,0.0,128.12832641601562,106.0,17618.5546875,-0.0,2241.005859375,1.0,283.1499938964844,284.9481201171875,290.11737060546875,291.3203430175781,293.1499938964844,293.1499938964844,283.1499938964844,18238.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230196356773376,1.0,0.0,0.0,2.339240789413452,2.3392512798309326,3.6512636825136724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.412841796875,0.0,420.13818359375,1895.4371337890625,0.0,1064.34326171875,0.5867978930473328,1.0,0.0,3.0,1.0,0.0
12315720,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.783447265625,0.8937299847602844,0.3798038959503174,0.3422183692455292,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7835388183594,0.950803816318512,0.4494182765483856,0.4255664944648742,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7834777832031,0.9242597818374634,0.4170707464218139,0.2919045686721802,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7834167480469,0.8800371885299683,0.3631923198699951,0.3444718718528747,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7831420898437,0.7760173082351685,0.2467877268791198,1.1141929626464844,286.7835388183594,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2195129394531,286.7846984863281,1.0,0.5585002899169922,1.0,1.0,0.0,1.0,-3.023792266845703,3.023784875869751,7.350950454565464e-06,2.335395812988281,0.8267180323600769,0.8267180323600769,0.0,128.12832641601562,106.0,17618.5546875,-0.0,2241.005859375,1.0,283.1499938964844,284.9481201171875,290.11737060546875,291.3203430175781,293.1499938964844,293.1499938964844,283.1499938964844,18238.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230196356773376,1.0,0.0,0.0,2.339240789413452,2.3392512798309326,3.6512636825136724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.412841796875,0.0,420.13818359375,1895.4371337890625,0.0,1064.34326171875,0.5867978930473328,1.0,0.0,3.0,1.0,0.0
12315780,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987365722656,0.921810746192932,0.3814678788185119,0.3435682654380798,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987976074219,0.978734254837036,0.4517008066177368,0.4275504946708679,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987670898437,0.9550786018371582,0.4192583262920379,0.2933115363121032,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987060546875,0.9070644378662108,0.3656942844390869,0.3466650247573852,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79852294921875,0.8005034327507019,0.249281108379364,1.1245412826538086,286.7987976074219,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.23834228515625,286.7996826171875,1.0,0.5556535124778748,1.0,1.0,0.0,1.0,-3.044578790664673,3.0445711612701416,7.452924364770297e-06,2.351687431335449,0.8254730105400085,0.8254730105400085,0.0,118.80572509765624,106.0,17684.55078125,-0.0,2230.02783203125,1.0,283.1499938964844,284.9597473144531,290.1271057128906,291.3336486816406,293.1499938964844,293.1499938964844,283.1499938964844,18226.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232373714447021,1.0,0.0,0.0,2.33348035812378,2.33349084854126,3.633303720107506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.050048828125,0.0,417.4151306152344,1895.4371337890625,0.0,1065.6934814453125,0.585512638092041,1.0,0.0,3.0,1.0,0.0
12315840,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046875,0.93651020526886,0.382085233926773,0.3440318703651428,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.80474853515625,0.990215003490448,0.4526054859161377,0.4283092021942138,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8047180175781,0.9687111377716064,0.4201177358627319,0.2938412129878998,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046569824219,0.921489953994751,0.3666998147964477,0.3475216329097748,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8044738769531,0.8121581077575684,0.2502762079238891,1.128587007522583,286.80474853515625,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2448425292969,286.8055114746094,1.0,0.554301917552948,1.0,1.0,0.0,1.0,-3.052581548690796,3.052574157714844,7.492380973417312e-06,2.3579630851745605,0.8248950242996216,0.8248950242996216,0.0,114.78756713867188,109.0,17708.20703125,-0.0,2223.51220703125,1.0,283.1499938964844,284.96435546875,290.1317749023437,291.3399963378906,293.1499938964844,293.1499938964844,283.1499938964844,18222.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235296130180359,1.0,0.0,0.0,2.330850124359131,2.330860376358032,3.625117130923172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.3798828125,0.0,416.1784973144531,1895.4371337890625,0.0,1067.5074462890625,0.5849266648292542,1.0,0.0,3.0,1.0,0.0
12315900,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8128356933594,0.9503143429756165,0.3828868865966797,0.3446871936321258,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8128662109375,0.9990000128746032,0.4538602232933044,0.428634375333786,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8128662109375,0.9807079434394836,0.4212897419929504,0.2946111857891083,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.81280517578125,0.936086654663086,0.3680920302867889,0.348778486251831,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8126525878906,0.8230323791503906,0.2516343593597412,1.1344720125198364,286.8128662109375,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.25250244140625,286.8135070800781,1.0,0.5539907813072205,1.0,1.0,0.0,1.0,-3.0632317066192627,3.0632240772247314,7.545232165284688e-06,2.36639142036438,0.8240025043487549,0.8240025043487549,0.0,111.46183776855467,109.0,17737.974609375,-0.0,2225.37158203125,1.0,283.1499938964844,284.9707946777344,290.1386413574219,291.34942626953125,293.1499938964844,293.1499938964844,283.1499938964844,18215.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241646409034729,1.0,0.0,0.0,2.326833724975586,2.326843976974488,3.612634600358433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.6015625,0.0,414.29876708984375,1895.4371337890625,0.0,1071.45751953125,0.584033191204071,1.0,0.0,3.0,1.0,0.0
