time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315960,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8174743652344,0.9551411271095276,0.3835336863994598,0.3452841341495514,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8175048828125,0.9990000128746032,0.4552918672561645,0.4242382645606994,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8174743652344,0.9848666787147522,0.4222995042800903,0.2953291535377502,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8174743652344,0.9416897892951964,0.3693074285984039,0.349951684474945,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8173828125,0.8273705840110779,0.2527834773063659,1.1398258209228516,286.8175048828125,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2578430175781,286.8177795410156,1.0,0.553996741771698,1.0,1.0,0.0,1.0,-3.067445516586304,3.0674378871917725,7.5663247116608545e-06,2.369780302047729,0.8230778574943542,0.8230778574943542,0.0,110.45144653320312,127.0,17742.353515625,-0.0,2227.642333984375,1.0,283.1499938964844,284.9748229980469,290.1444091796875,291.3570251464844,293.1499938964844,293.1499938964844,283.1499938964844,18211.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248618960380554,1.0,0.0,0.0,2.3228862285614014,2.322896718978882,3.600387685764872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.5107421875,0.0,412.4674072265625,1895.4371337890625,0.0,1075.8062744140625,0.5831577777862549,1.0,0.0,3.0,1.0,0.0
12316020,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8333740234375,0.9476428627967834,0.3846567571163177,0.346423327922821,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8334655761719,0.999000608921051,0.4577391445636749,0.433052510023117,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8334350585937,0.9790977835655212,0.4241383969783783,0.2967132329940796,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8333740234375,0.935040295124054,0.3715158700942993,0.3521901667118072,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331298828125,0.823195219039917,0.2547662854194641,1.1496177911758425,286.8334655761719,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2644958496094,286.83447265625,1.0,0.5605688691139221,1.0,1.0,0.0,1.0,-3.095637083053589,3.0956294536590576,7.705591997364536e-06,2.391373634338379,0.821345329284668,0.821345329284668,0.0,114.04351806640624,145.0,17821.388671875,-0.0,2297.886474609375,1.0,283.1499938964844,284.9879455566406,290.1537170410156,291.3699645996094,293.1499938964844,293.1499938964844,283.1499938964844,18202.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626045823097229,1.0,0.0,0.0,2.315183162689209,2.3151934146881104,3.576548408545932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.948486328125,0.0,408.907470703125,1895.4371337890625,0.0,1083.2196044921875,0.5814522504806519,1.0,0.0,3.0,1.0,0.0
12316080,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8333740234375,0.9476428627967834,0.3846567571163177,0.346423327922821,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8334655761719,0.999000608921051,0.4577391445636749,0.433052510023117,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8334350585937,0.9790977835655212,0.4241383969783783,0.2967132329940796,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8333740234375,0.935040295124054,0.3715158700942993,0.3521901667118072,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8331298828125,0.823195219039917,0.2547662854194641,1.1496177911758425,286.8334655761719,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2644958496094,286.83447265625,1.0,0.5605688691139221,1.0,1.0,0.0,1.0,-3.095637083053589,3.0956294536590576,7.705591997364536e-06,2.391373634338379,0.821345329284668,0.821345329284668,0.0,114.04351806640624,145.0,17821.388671875,-0.0,2297.886474609375,1.0,283.1499938964844,284.9879455566406,290.1537170410156,291.3699645996094,293.1499938964844,293.1499938964844,283.1499938964844,18202.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626045823097229,1.0,0.0,0.0,2.315183162689209,2.3151934146881104,3.576548408545932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.948486328125,0.0,408.907470703125,1895.4371337890625,0.0,1083.2196044921875,0.5814522504806519,1.0,0.0,3.0,1.0,0.0
12316140,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84832763671875,0.9146165251731871,0.3855671882629394,0.3476842641830444,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8483581542969,0.9742560982704164,0.4590675234794616,0.4350449442863464,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8483581542969,0.9495983719825744,0.4257684051990509,0.2981899976730346,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.84832763671875,0.9038697481155396,0.3734601438045501,0.3544984757900238,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8481750488281,0.7999580502510071,0.2563522458076477,1.1591354608535769,286.8483581542969,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.26593017578125,286.84893798828125,1.0,0.570224404335022,1.0,1.0,0.0,1.0,-3.1154184341430664,3.115410566329956,7.805239874869585e-06,2.4070074558258057,0.8197104334831238,0.8197104334831238,0.0,125.5616683959961,163.0,17873.455078125,-0.0,2395.861083984375,1.0,283.1499938964844,284.99981689453125,290.1640014648437,291.38427734375,293.1499938964844,293.1499938964844,283.1499938964844,18192.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272139549255371,1.0,0.0,0.0,2.307926177978516,2.307936429977417,3.5541614806788857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.24169921875,0.0,405.5651550292969,1895.4371337890625,0.0,1090.5693359375,0.5798417329788208,1.0,0.0,3.0,1.0,0.0
12316200,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84832763671875,0.9146165251731871,0.3855671882629394,0.3476842641830444,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8483581542969,0.9742560982704164,0.4590675234794616,0.4350449442863464,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8483581542969,0.9495983719825744,0.4257684051990509,0.2981899976730346,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.84832763671875,0.9038697481155396,0.3734601438045501,0.3544984757900238,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8481750488281,0.7999580502510071,0.2563522458076477,1.1591354608535769,286.8483581542969,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.26593017578125,286.84893798828125,1.0,0.570224404335022,1.0,1.0,0.0,1.0,-3.1154184341430664,3.115410566329956,7.805239874869585e-06,2.4070074558258057,0.8197104334831238,0.8197104334831238,0.0,125.5616683959961,163.0,17873.455078125,-0.0,2395.861083984375,1.0,283.1499938964844,284.99981689453125,290.1640014648437,291.38427734375,293.1499938964844,293.1499938964844,283.1499938964844,18192.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272139549255371,1.0,0.0,0.0,2.307926177978516,2.307936429977417,3.5541614806788857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.24169921875,0.0,405.5651550292969,1895.4371337890625,0.0,1090.5693359375,0.5798417329788208,1.0,0.0,3.0,1.0,0.0
12316260,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8608093261719,0.8834819793701172,0.3863273561000824,0.3489100635051727,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.86083984375,0.9413203597068788,0.4604735374450683,0.4368928372859955,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8608093261719,0.9147459864616394,0.4272691905498504,0.2996527850627899,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607788085937,0.8746796250343323,0.3752411007881164,0.3567517101764679,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.86065673828125,0.7744501829147339,0.2576690316200256,1.1678848266601562,286.86083984375,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2649841308594,286.86138916015625,1.0,0.581429660320282,1.0,1.0,0.0,1.0,-3.1341023445129395,3.134094476699829,7.89950445323484e-06,2.421592235565185,0.8180954456329346,0.8180954456329346,0.0,140.2491912841797,181.0,17918.484375,-0.0,2509.783203125,1.0,283.1499938964844,285.0101928710937,290.1739807128906,291.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,18185.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281650066375732,1.0,0.0,0.0,2.300900936126709,2.3009111881256104,3.532557002472459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.858154296875,0.0,402.362548828125,1895.4371337890625,0.0,1096.5791015625,0.5782886743545532,1.0,0.0,3.0,1.0,0.0
12316320,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8608093261719,0.8834819793701172,0.3863273561000824,0.3489100635051727,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.86083984375,0.9413203597068788,0.4604735374450683,0.4368928372859955,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8608093261719,0.9147459864616394,0.4272691905498504,0.2996527850627899,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607788085937,0.8746796250343323,0.3752411007881164,0.3567517101764679,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.86065673828125,0.7744501829147339,0.2576690316200256,1.1678848266601562,286.86083984375,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2649841308594,286.86138916015625,1.0,0.581429660320282,1.0,1.0,0.0,1.0,-3.1341023445129395,3.134094476699829,7.89950445323484e-06,2.421592235565185,0.8180954456329346,0.8180954456329346,0.0,140.2491912841797,181.0,17918.484375,-0.0,2509.783203125,1.0,283.1499938964844,285.0101928710937,290.1739807128906,291.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,18185.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281650066375732,1.0,0.0,0.0,2.300900936126709,2.3009111881256104,3.532557002472459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.858154296875,0.0,402.362548828125,1895.4371337890625,0.0,1096.5791015625,0.5782886743545532,1.0,0.0,3.0,1.0,0.0
12316380,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.87274169921875,0.8568671941757202,0.3869965970516205,0.35011026263237,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8727722167969,0.9092280268669128,0.4618980288505554,0.4388434886932373,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8727722167969,0.8862919807434082,0.4286991059780121,0.3011098206043243,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87274169921875,0.849476158618927,0.3769232630729675,0.3589697778224945,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87261962890625,0.7522866725921631,0.2588033378124237,1.1760672330856323,286.872802734375,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2627258300781,286.8733215332031,1.0,0.5933560729026794,1.0,1.0,0.0,1.0,-3.1521477699279785,3.152139902114868,7.991092388692778e-06,2.435681104660034,0.8165150880813599,0.8165150880813599,0.0,156.68203735351562,199.0,17960.75390625,-0.0,2633.154052734375,1.0,283.1499938964844,285.0201416015625,290.1844787597656,291.4101867675781,293.1499938964844,293.1499938964844,283.1499938964844,18180.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288591027259827,1.0,0.0,0.0,2.294080972671509,2.29409122467041,3.51164715084451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.4931640625,0.0,399.2759399414063,1895.4371337890625,0.0,1100.97998046875,0.5767832398414612,1.0,0.0,3.0,1.0,0.0
12316440,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.87274169921875,0.8568671941757202,0.3869965970516205,0.35011026263237,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8727722167969,0.9092280268669128,0.4618980288505554,0.4388434886932373,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8727722167969,0.8862919807434082,0.4286991059780121,0.3011098206043243,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87274169921875,0.849476158618927,0.3769232630729675,0.3589697778224945,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87261962890625,0.7522866725921631,0.2588033378124237,1.1760672330856323,286.872802734375,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2627258300781,286.8733215332031,1.0,0.5933560729026794,1.0,1.0,0.0,1.0,-3.1521477699279785,3.152139902114868,7.991092388692778e-06,2.435681104660034,0.8165150880813599,0.8165150880813599,0.0,156.68203735351562,199.0,17960.75390625,-0.0,2633.154052734375,1.0,283.1499938964844,285.0201416015625,290.1844787597656,291.4101867675781,293.1499938964844,293.1499938964844,283.1499938964844,18180.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288591027259827,1.0,0.0,0.0,2.294080972671509,2.29409122467041,3.51164715084451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.4931640625,0.0,399.2759399414063,1895.4371337890625,0.0,1100.97998046875,0.5767832398414612,1.0,0.0,3.0,1.0,0.0
12316500,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8785400390625,0.8453776836395264,0.3873055577278137,0.3507007360458374,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8785705566406,0.8962079286575317,0.4626086056232452,0.4398355185985565,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8785705566406,0.8739926218986511,0.4293961524963379,0.3018363416194916,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8785400390625,0.8386290073394775,0.3777351677417755,0.3600655794143677,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.87841796875,0.7427341938018799,0.2593157291412353,1.1799697875976562,286.8785705566406,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.26129150390625,286.87908935546875,1.0,0.5994458794593811,1.0,1.0,0.0,1.0,-3.160936117172241,3.160928010940552,8.035888640733901e-06,2.442543268203736,0.8157374858856201,0.8157374858856201,0.0,165.30947875976562,199.0,17980.921875,-0.0,2697.100341796875,1.0,283.1499938964844,285.0249938964844,290.19012451171875,291.4169921875,293.1499938964844,293.1499938964844,283.1499938964844,18177.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291318535804749,1.0,0.0,0.0,2.290740728378296,2.290750741958618,3.501428125218809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.872802734375,0.0,397.77191162109375,1895.4371337890625,0.0,1102.7127685546875,0.5760466456413269,1.0,0.0,3.0,1.0,0.0
12316560,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8350121974945068,0.3876019716262817,0.3512854278087616,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842468261719,0.8844438195228577,0.4633161425590515,0.4408318698406219,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842468261719,0.8628310561180115,0.4300854206085205,0.3025617003440857,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8288013935089111,0.3785324096679687,0.3611531555652618,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.7341009378433228,0.2598004341125488,1.1837711334228516,286.8842468261719,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2597351074219,286.884765625,1.0,0.605559229850769,1.0,1.0,0.0,1.0,-3.169588327407837,3.1695802211761475,8.080114639597014e-06,2.4492993354797363,0.8149676322937012,0.8149676322937012,0.0,174.1029052734375,202.0,18000.556640625,-0.0,2762.015380859375,1.0,283.1499938964844,285.02978515625,290.196044921875,291.4240417480469,293.1499938964844,293.1499938964844,283.1499938964844,18175.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293738484382629,1.0,0.0,0.0,2.287439107894897,2.28744912147522,3.491342397410335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.298583984375,0.0,396.2901306152344,1895.4371337890625,0.0,1104.2515869140625,0.5753190517425537,1.0,0.0,3.0,1.0,0.0
12316620,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.8234509229660034,0.3881872296333313,0.3522091507911682,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8714858293533325,0.4647324383258819,0.4425796270370483,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.8507034778594971,0.4314615130424499,0.3038265705108642,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.8179661631584167,0.3801078498363495,0.3630613684654236,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941955566406,0.7245995402336121,0.260725736618042,1.1899844408035278,286.8943176269531,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.256591796875,286.89471435546875,1.0,0.6134304404258728,1.0,1.0,0.0,1.0,-3.184088468551636,3.184080123901367,8.154653187375516e-06,2.4606821537017822,0.8134260773658752,0.8134260773658752,0.0,185.428955078125,205.0,18029.634765625,-0.0,2853.04345703125,1.0,283.1499938964844,285.0383605957031,290.2084045410156,291.4383544921875,293.1499938964844,293.1499938964844,283.1499938964844,18172.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297740340232849,1.0,0.0,0.0,2.2808964252471924,2.280906438827514,3.4713985996859265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.890869140625,0.0,393.3700256347656,1895.4371337890625,0.0,1106.7996826171875,0.5738788843154907,1.0,0.0,3.0,1.0,0.0
12316680,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.8234509229660034,0.3881872296333313,0.3522091507911682,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8714858293533325,0.4647324383258819,0.4425796270370483,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.8507034778594971,0.4314615130424499,0.3038265705108642,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.8179661631584167,0.3801078498363495,0.3630613684654236,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941955566406,0.7245995402336121,0.260725736618042,1.1899844408035278,286.8943176269531,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.256591796875,286.89471435546875,1.0,0.6134304404258728,1.0,1.0,0.0,1.0,-3.184088468551636,3.184080123901367,8.154653187375516e-06,2.4606821537017822,0.8134260773658752,0.8134260773658752,0.0,185.428955078125,205.0,18029.634765625,-0.0,2853.04345703125,1.0,283.1499938964844,285.0383605957031,290.2084045410156,291.4383544921875,293.1499938964844,293.1499938964844,283.1499938964844,18172.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6297740340232849,1.0,0.0,0.0,2.2808964252471924,2.280906438827514,3.4713985996859265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.890869140625,0.0,393.3700256347656,1895.4371337890625,0.0,1106.7996826171875,0.5738788843154907,1.0,0.0,3.0,1.0,0.0
12316740,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90313720703125,0.8166119456291199,0.388787180185318,0.3530018329620361,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031677246094,0.8641774654388428,0.466168999671936,0.4441972076892853,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90313720703125,0.8439247608184814,0.4328590929508209,0.3049945533275604,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90313720703125,0.8117072582244873,0.3816797733306885,0.3648137748241424,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9030456542969,0.7190895080566406,0.2616158425807953,1.1953012943267822,286.9031677246094,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2537841796875,286.9035339355469,1.0,0.6191660761833191,1.0,1.0,0.0,1.0,-3.196892261505127,3.196884155273437,8.220704330597073e-06,2.470712184906006,0.8118821382522583,0.8118821382522583,0.0,192.9967803955078,193.0,18052.107421875,-0.0,2920.810546875,1.0,283.1499938964844,285.0461730957031,290.22137451171875,291.4527587890625,293.1499938964844,293.1499938964844,283.1499938964844,18170.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300145387649536,1.0,0.0,0.0,2.274410486221313,2.274420499801636,3.451684165156621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.29736328125,0.0,390.4971618652344,1895.4371337890625,0.0,1108.3330078125,0.5724541544914246,1.0,0.0,3.0,1.0,0.0
12316800,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90313720703125,0.8166119456291199,0.388787180185318,0.3530018329620361,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031677246094,0.8641774654388428,0.466168999671936,0.4441972076892853,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90313720703125,0.8439247608184814,0.4328590929508209,0.3049945533275604,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90313720703125,0.8117072582244873,0.3816797733306885,0.3648137748241424,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9030456542969,0.7190895080566406,0.2616158425807953,1.1953012943267822,286.9031677246094,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2537841796875,286.9035339355469,1.0,0.6191660761833191,1.0,1.0,0.0,1.0,-3.196892261505127,3.196884155273437,8.220704330597073e-06,2.470712184906006,0.8118821382522583,0.8118821382522583,0.0,192.9967803955078,193.0,18052.107421875,-0.0,2920.810546875,1.0,283.1499938964844,285.0461730957031,290.22137451171875,291.4527587890625,293.1499938964844,293.1499938964844,283.1499938964844,18170.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300145387649536,1.0,0.0,0.0,2.274410486221313,2.274420499801636,3.451684165156621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.29736328125,0.0,390.4971618652344,1895.4371337890625,0.0,1108.3330078125,0.5724541544914246,1.0,0.0,3.0,1.0,0.0
12316860,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104309082031,0.8184632658958435,0.3894192576408386,0.3535004556179046,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91046142578125,0.8666829466819763,0.4676330387592315,0.4455041289329529,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104309082031,0.846304178237915,0.434291273355484,0.3059368431568146,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104309082031,0.814241886138916,0.3832644820213318,0.3662398755550384,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9103698730469,0.7210930585861206,0.2624988257884979,1.1989682912826538,286.91046142578125,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.25146484375,286.9107360839844,1.0,0.6193863749504089,1.0,1.0,0.0,1.0,-3.2063252925872803,3.206317186355591,8.269699719676282e-06,2.478167057037353,0.8103224635124207,0.8103224635124207,0.0,191.9737701416016,181.0,18062.677734375,-0.0,2934.95849609375,1.0,283.1499938964844,285.0528564453125,290.23492431640625,291.46728515625,293.1499938964844,293.1499938964844,283.1499938964844,18170.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300855875015259,1.0,0.0,0.0,2.2679367065429688,2.267946720123291,3.432062669617153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.38037109375,0.0,387.65081787109375,1895.4371337890625,0.0,1108.7861328125,0.5710346102714539,1.0,0.0,3.0,1.0,0.0
12316920,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104309082031,0.8184632658958435,0.3894192576408386,0.3535004556179046,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91046142578125,0.8666829466819763,0.4676330387592315,0.4455041289329529,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104309082031,0.846304178237915,0.434291273355484,0.3059368431568146,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9104309082031,0.814241886138916,0.3832644820213318,0.3662398755550384,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9103698730469,0.7210930585861206,0.2624988257884979,1.1989682912826538,286.91046142578125,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.25146484375,286.9107360839844,1.0,0.6193863749504089,1.0,1.0,0.0,1.0,-3.2063252925872803,3.206317186355591,8.269699719676282e-06,2.478167057037353,0.8103224635124207,0.8103224635124207,0.0,191.9737701416016,181.0,18062.677734375,-0.0,2934.95849609375,1.0,283.1499938964844,285.0528564453125,290.23492431640625,291.46728515625,293.1499938964844,293.1499938964844,283.1499938964844,18170.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300855875015259,1.0,0.0,0.0,2.2679367065429688,2.267946720123291,3.432062669617153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.38037109375,0.0,387.65081787109375,1895.4371337890625,0.0,1108.7861328125,0.5710346102714539,1.0,0.0,3.0,1.0,0.0
12316980,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9151916503906,0.8235681056976318,0.3899432420730591,0.3537821173667907,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91522216796875,0.8728266954421997,0.4687781035900116,0.44638592004776,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91522216796875,0.8520814180374146,0.435419499874115,0.3065756261348724,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9151916503906,0.819859504699707,0.384495347738266,0.3672056496143341,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9151306152344,0.7258003354072571,0.2631895840167999,1.201156735420227,286.91522216796875,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.25006103515625,286.9154968261719,1.0,0.6176124215126038,1.0,1.0,0.0,1.0,-3.212286233901977,3.212277889251709,8.30070348456502e-06,2.4828648567199707,0.8091214895248413,0.8091214895248413,0.0,187.5982666015625,181.0,18066.23046875,-0.0,2923.49267578125,1.0,283.1499938964844,285.0574035644531,290.2455749511719,291.478271484375,293.1499938964844,293.1499938964844,283.1499938964844,18171.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6299983859062195,1.0,0.0,0.0,2.2629871368408203,2.2629971504211426,3.4170986396020453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.334228515625,0.0,385.4888610839844,1895.4371337890625,0.0,1108.229736328125,0.5699511766433716,1.0,0.0,3.0,1.0,0.0
12317040,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9166564941406,0.825608491897583,0.3901156783103943,0.353863924741745,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91668701171875,0.8752849102020264,0.4691445529460907,0.4466548860073089,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.91668701171875,0.8543968796730042,0.4357817471027374,0.3067711293697357,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9166564941406,0.8220492601394653,0.3848882019519806,0.3675003945827484,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9165954589844,0.7276538014411926,0.2634114027023315,1.201796293258667,286.91668701171875,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.24969482421875,286.9169311523437,1.0,0.6168435215950012,1.0,1.0,0.0,1.0,-3.214066743850708,3.2140583992004395,8.309974873554893e-06,2.4842679500579834,0.8087409734725952,0.8087409734725952,0.0,185.8487701416016,169.0,18067.041015625,-0.0,2917.630859375,1.0,283.1499938964844,285.058837890625,290.2490234375,291.4817810058594,293.1499938964844,293.1499938964844,283.1499938964844,18171.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629948079586029,1.0,0.0,0.0,2.261418342590332,2.2614283561706543,3.412362730159657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.273193359375,0.0,384.8056640625,1895.4371337890625,0.0,1107.9091796875,0.5696079730987549,1.0,0.0,3.0,1.0,0.0
12317100,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.919677734375,0.8305708169937134,0.3904859125614166,0.3540253043174743,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9197082519531,0.8812676072120667,0.4699160158634186,0.4472023248672485,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.919677734375,0.8600488901138306,0.436546266078949,0.3071703016757965,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.919677734375,0.8273002505302429,0.3857136070728302,0.368100494146347,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91961669921875,0.7321268916130066,0.2638799846172333,1.203059196472168,286.9197082519531,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2490234375,286.9199523925781,1.0,0.6149360537528992,1.0,1.0,0.0,1.0,-3.217639684677124,3.2176313400268555,8.32859495858429e-06,2.487083196640014,0.807946503162384,0.807946503162384,0.0,181.6658477783203,169.0,18068.349609375,-0.0,2902.1552734375,1.0,283.1499938964844,285.0617370605469,290.2563781738281,291.4892272949219,293.1499938964844,293.1499938964844,283.1499938964844,18171.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298090815544128,1.0,0.0,0.0,2.2581398487091064,2.2581496238708496,3.4024756701001024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.2578125,0.0,383.3808288574219,1895.4371337890625,0.0,1107.02294921875,0.5688908696174622,1.0,0.0,3.0,1.0,0.0
12317160,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9226989746094,0.836322009563446,0.3908665478229522,0.3541798889636993,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9226989746094,0.8881909847259521,0.4706953167915344,0.4477397501468658,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9226989746094,0.8666284084320068,0.4373206794261932,0.3075635135173797,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9226989746094,0.8333141803741455,0.3865458965301513,0.3686895370483398,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9226379394531,0.7372824549674988,0.2643553614616394,1.2042683362960815,286.9226989746094,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.24853515625,286.9229736328125,1.0,0.6127635836601257,1.0,1.0,0.0,1.0,-3.221107006072998,3.221098661422729,8.346683898707852e-06,2.489814758300781,0.8071522116661072,0.8071522116661072,0.0,177.0171661376953,157.0,18069.47265625,-0.0,2883.8623046875,1.0,283.1499938964844,285.0646667480469,290.26397705078125,291.49688720703125,293.1499938964844,293.1499938964844,283.1499938964844,18172.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296371817588806,1.0,0.0,0.0,2.2548506259918213,2.254860639572144,3.3925707043636066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.296875,0.0,381.9549255371094,1895.4371337890625,0.0,1105.9278564453125,0.568171501159668,1.0,0.0,3.0,1.0,0.0
12317220,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9288024902344,0.8501880168914795,0.3916491270065307,0.3544774651527405,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9288330078125,0.9046345353126526,0.4722699820995331,0.4487966299057007,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9288330078125,0.8824350833892822,0.4388904273509979,0.308340311050415,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9288024902344,0.8476667404174805,0.388224184513092,0.3698473274707794,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9287414550781,0.7496653199195862,0.2653210759162903,1.206593632698059,286.9288330078125,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.247802734375,286.9290771484375,1.0,0.6079009771347046,1.0,1.0,0.0,1.0,-3.227858304977417,3.2278499603271484,8.381956831726711e-06,2.4951319694519043,0.8055723309516907,0.8055723309516907,0.0,166.82008361816406,145.0,18071.794921875,-0.0,2841.8125,1.0,283.1499938964844,285.07049560546875,290.2799377441406,291.512939453125,293.1499938964844,293.1499938964844,283.1499938964844,18173.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292322278022766,1.0,0.0,0.0,2.2482564449310303,2.2482664585113525,3.372757362285484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.567138671875,0.0,379.1057434082031,1895.4371337890625,0.0,1103.3507080078125,0.5667293667793274,1.0,0.0,3.0,1.0,0.0
12317280,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9288024902344,0.8501880168914795,0.3916491270065307,0.3544774651527405,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9288330078125,0.9046345353126526,0.4722699820995331,0.4487966299057007,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9288330078125,0.8824350833892822,0.4388904273509979,0.308340311050415,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9288024902344,0.8476667404174805,0.388224184513092,0.3698473274707794,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9287414550781,0.7496653199195862,0.2653210759162903,1.206593632698059,286.9288330078125,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.247802734375,286.9290771484375,1.0,0.6079009771347046,1.0,1.0,0.0,1.0,-3.227858304977417,3.2278499603271484,8.381956831726711e-06,2.4951319694519043,0.8055723309516907,0.8055723309516907,0.0,166.82008361816406,145.0,18071.794921875,-0.0,2841.8125,1.0,283.1499938964844,285.07049560546875,290.2799377441406,291.512939453125,293.1499938964844,293.1499938964844,283.1499938964844,18173.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292322278022766,1.0,0.0,0.0,2.2482564449310303,2.2482664585113525,3.372757362285484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.567138671875,0.0,379.1057434082031,1895.4371337890625,0.0,1103.3507080078125,0.5667293667793274,1.0,0.0,3.0,1.0,0.0
12317340,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351501464844,0.8677321076393127,0.3924506306648254,0.3547652065753937,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351501464844,0.9266418218612672,0.4738573133945465,0.4498369395732879,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351501464844,0.9019712209701538,0.4404789507389068,0.3091093003749847,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351501464844,0.8657130599021912,0.3899142146110534,0.3709868788719177,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350891113281,0.7653098106384277,0.2663012444972992,1.2088440656661987,286.9351501464844,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2473449707031,286.9354248046875,1.0,0.6025680899620056,1.0,1.0,0.0,1.0,-3.2344565391540527,3.234448194503784,8.416496712015942e-06,2.500326633453369,0.8040189146995544,0.8040189146995544,0.0,155.82180786132812,133.0,18074.849609375,-0.0,2794.838134765625,1.0,283.1499938964844,285.0764465332031,290.2969055175781,291.5300598144531,293.1499938964844,293.1499938964844,283.1499938964844,18172.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287944912910461,1.0,0.0,0.0,2.241677761077881,2.241687536239624,3.353047475229687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.132080078125,0.0,376.2735290527344,1895.4371337890625,0.0,1100.5699462890625,0.5652896761894226,1.0,0.0,3.0,1.0,0.0
12317400,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351501464844,0.8677321076393127,0.3924506306648254,0.3547652065753937,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351501464844,0.9266418218612672,0.4738573133945465,0.4498369395732879,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351501464844,0.9019712209701538,0.4404789507389068,0.3091093003749847,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9351501464844,0.8657130599021912,0.3899142146110534,0.3709868788719177,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9350891113281,0.7653098106384277,0.2663012444972992,1.2088440656661987,286.9351501464844,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2473449707031,286.9354248046875,1.0,0.6025680899620056,1.0,1.0,0.0,1.0,-3.2344565391540527,3.234448194503784,8.416496712015942e-06,2.500326633453369,0.8040189146995544,0.8040189146995544,0.0,155.82180786132812,133.0,18074.849609375,-0.0,2794.838134765625,1.0,283.1499938964844,285.0764465332031,290.2969055175781,291.5300598144531,293.1499938964844,293.1499938964844,283.1499938964844,18172.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287944912910461,1.0,0.0,0.0,2.241677761077881,2.241687536239624,3.353047475229687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.132080078125,0.0,376.2735290527344,1895.4371337890625,0.0,1100.5699462890625,0.5652896761894226,1.0,0.0,3.0,1.0,0.0
12317460,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.94171142578125,0.88966965675354,0.3932600319385528,0.3550463318824768,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9417419433594,0.9534707069396972,0.4754464030265808,0.4508644938468933,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9417419433594,0.9277469515800476,0.4420741498470306,0.3098724782466888,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94171142578125,0.8882274627685547,0.3916083872318268,0.3721152544021606,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.941650390625,0.7848750352859497,0.2672888040542602,1.2110552787780762,286.9417419433594,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2470397949219,286.9420166015625,1.0,0.5969714522361755,1.0,1.0,0.0,1.0,-3.240963935852051,3.240955352783203,8.450625500699971e-06,2.5054473876953125,0.8025113344192505,0.8025113344192505,0.0,144.397216796875,121.0,18079.173828125,-0.0,2745.1181640625,1.0,283.1499938964844,285.08251953125,290.31475830078125,291.5481872558594,293.1499938964844,293.1499938964844,283.1499938964844,18170.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628363311290741,1.0,0.0,0.0,2.2351720333099365,2.235182046890259,3.333614131406648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.9814453125,0.0,373.481201171875,1895.4371337890625,0.0,1097.83544921875,0.563864529132843,1.0,0.0,3.0,1.0,0.0
12317520,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.94171142578125,0.88966965675354,0.3932600319385528,0.3550463318824768,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9417419433594,0.9534707069396972,0.4754464030265808,0.4508644938468933,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9417419433594,0.9277469515800476,0.4420741498470306,0.3098724782466888,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94171142578125,0.8882274627685547,0.3916083872318268,0.3721152544021606,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.941650390625,0.7848750352859497,0.2672888040542602,1.2110552787780762,286.9417419433594,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2470397949219,286.9420166015625,1.0,0.5969714522361755,1.0,1.0,0.0,1.0,-3.240963935852051,3.240955352783203,8.450625500699971e-06,2.5054473876953125,0.8025113344192505,0.8025113344192505,0.0,144.397216796875,121.0,18079.173828125,-0.0,2745.1181640625,1.0,283.1499938964844,285.08251953125,290.31475830078125,291.5481872558594,293.1499938964844,293.1499938964844,283.1499938964844,18170.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628363311290741,1.0,0.0,0.0,2.2351720333099365,2.235182046890259,3.333614131406648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.9814453125,0.0,373.481201171875,1895.4371337890625,0.0,1097.83544921875,0.563864529132843,1.0,0.0,3.0,1.0,0.0
12317580,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485778808594,0.9179149270057678,0.3940708041191101,0.3553214371204376,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486083984375,0.9818592071533204,0.4770303070545196,0.4518796503543854,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486083984375,0.9594164490699768,0.4436684548854828,0.3106295466423034,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485778808594,0.9170323014259338,0.3933006823062897,0.373234212398529,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485168457031,0.8090707063674927,0.2682789266109466,1.213240385055542,286.9486083984375,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.246826171875,286.9488830566406,1.0,0.5912203192710876,1.0,1.0,0.0,1.0,-3.2473981380462646,3.247389554977417,8.484432328259572e-06,2.5105082988739014,0.8010690808296204,0.8010690808296204,0.0,132.74417114257812,124.0,18085.220703125,-0.0,2693.77587890625,1.0,283.1499938964844,285.08868408203125,290.3334045410156,291.56719970703125,293.1499938964844,293.1499938964844,283.1499938964844,18167.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627953052520752,1.0,0.0,0.0,2.2288057804107666,2.2288155555725098,3.314650882657588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.109375,0.0,370.75482177734375,1895.4371337890625,0.0,1095.23779296875,0.5624678730964661,1.0,0.0,3.0,1.0,0.0
12317640,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485778808594,0.9179149270057678,0.3940708041191101,0.3553214371204376,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486083984375,0.9818592071533204,0.4770303070545196,0.4518796503543854,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486083984375,0.9594164490699768,0.4436684548854828,0.3106295466423034,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485778808594,0.9170323014259338,0.3933006823062897,0.373234212398529,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485168457031,0.8090707063674927,0.2682789266109466,1.213240385055542,286.9486083984375,287.0591125488281,292.4490966796875,287.33544921875,292.4491577148437,297.246826171875,286.9488830566406,1.0,0.5912203192710876,1.0,1.0,0.0,1.0,-3.2473981380462646,3.247389554977417,8.484432328259572e-06,2.5105082988739014,0.8010690808296204,0.8010690808296204,0.0,132.74417114257812,124.0,18085.220703125,-0.0,2693.77587890625,1.0,283.1499938964844,285.08868408203125,290.3334045410156,291.56719970703125,293.1499938964844,293.1499938964844,283.1499938964844,18167.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627953052520752,1.0,0.0,0.0,2.2288057804107666,2.2288155555725098,3.314650882657588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.109375,0.0,370.75482177734375,1895.4371337890625,0.0,1095.23779296875,0.5624678730964661,1.0,0.0,3.0,1.0,0.0
12317700,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9524230957031,0.928440809249878,0.3944732844829559,0.3555504381656647,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.95245361328125,0.9901309609413148,0.4778188169002533,0.4524819850921631,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95245361328125,0.9692782759666444,0.4444629251956939,0.3110788762569427,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9524230957031,0.9279358983039856,0.3941445052623749,0.3738895058631897,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.95233154296875,0.8169539570808411,0.2687731981277466,1.214794635772705,286.95245361328125,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2467041015625,286.95281982421875,1.0,0.5901699066162109,1.0,1.0,0.0,1.0,-3.2515931129455566,3.251584529876709,8.506383892381564e-06,2.5137581825256348,0.8003807067871094,0.8003807067871094,0.0,129.41934204101562,124.0,18092.21484375,-0.0,2683.89990234375,1.0,283.1499938964844,285.092041015625,290.3429870605469,291.5770568847656,293.1499938964844,293.1499938964844,283.1499938964844,18164.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277551054954529,1.0,0.0,0.0,2.2256901264190674,2.2256999015808105,3.305390805508069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.8740234375,0.0,369.4219665527344,1895.4371337890625,0.0,1093.986083984375,0.5617833733558655,1.0,0.0,3.0,1.0,0.0
12317760,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9568176269531,0.9353185892105104,0.394862413406372,0.3558233380317688,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95684814453125,0.9951622486114502,0.4785965085029602,0.4531319439411163,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.95684814453125,0.9754125475883484,0.4452461302280426,0.3115633130073547,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9568176269531,0.935216188430786,0.3949778378009796,0.3745930194854736,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95672607421875,0.8220236897468567,0.2692573964595794,1.2165814638137815,286.95684814453125,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2464904785156,286.9572448730469,1.0,0.5897977352142334,1.0,1.0,0.0,1.0,-3.256279468536377,3.2562708854675293,8.53101028042147e-06,2.517416477203369,0.7997285723686218,0.7997285723686218,0.0,127.50143432617188,127.0,18102.0,-0.0,2682.815673828125,1.0,283.1499938964844,285.095703125,290.3528747558594,291.58740234375,293.1499938964844,293.1499938964844,283.1499938964844,18160.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275826692581177,1.0,0.0,0.0,2.22265887260437,2.2226686477661133,3.296393060736591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.877685546875,0.0,368.1232299804688,1895.4371337890625,0.0,1092.896728515625,0.5611158609390259,1.0,0.0,3.0,1.0,0.0
