time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317820,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9659729003906,0.9416947960853576,0.3955975472927093,0.3564237654209137,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.96600341796875,0.9990000128746032,0.4801452457904815,0.4538910686969757,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96600341796875,0.9811120629310608,0.4467737376689911,0.3125781416893005,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9659729003906,0.9423927068710328,0.3966065645217895,0.3760634660720825,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96588134765625,0.8269462585449219,0.270187109708786,1.2204551696777344,286.9660339355469,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.24578857421875,286.9664001464844,1.0,0.5903881192207336,1.0,1.0,0.0,1.0,-3.265676259994507,3.265667676925659,8.580558642279357e-06,2.524775505065918,0.7985292077064514,0.7985292077064514,0.0,126.1121826171875,130.0,18124.037109375,-0.0,2694.218505859375,1.0,283.1499938964844,285.1031494140625,290.3734436035156,291.6092529296875,293.1499938964844,293.1499938964844,283.1499938964844,18151.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273459196090698,1.0,0.0,0.0,2.216890811920166,2.21690034866333,3.279305929027032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.23046875,0.0,365.6489562988281,1895.4371337890625,0.0,1091.402099609375,0.5598417520523071,1.0,0.0,3.0,1.0,0.0
12317880,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9659729003906,0.9416947960853576,0.3955975472927093,0.3564237654209137,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.96600341796875,0.9990000128746032,0.4801452457904815,0.4538910686969757,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96600341796875,0.9811120629310608,0.4467737376689911,0.3125781416893005,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9659729003906,0.9423927068710328,0.3966065645217895,0.3760634660720825,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96588134765625,0.8269462585449219,0.270187109708786,1.2204551696777344,286.9660339355469,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.24578857421875,286.9664001464844,1.0,0.5903881192207336,1.0,1.0,0.0,1.0,-3.265676259994507,3.265667676925659,8.580558642279357e-06,2.524775505065918,0.7985292077064514,0.7985292077064514,0.0,126.1121826171875,130.0,18124.037109375,-0.0,2694.218505859375,1.0,283.1499938964844,285.1031494140625,290.3734436035156,291.6092529296875,293.1499938964844,293.1499938964844,283.1499938964844,18151.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273459196090698,1.0,0.0,0.0,2.216890811920166,2.21690034866333,3.279305929027032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.23046875,0.0,365.6489562988281,1895.4371337890625,0.0,1091.402099609375,0.5598417520523071,1.0,0.0,3.0,1.0,0.0
12317940,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.9418436288833618,0.3962788879871368,0.3570466041564941,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.9990000128746032,0.4817577004432678,0.4549498558044433,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.9816809296607972,0.4482508301734924,0.3136132359504699,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.9433383345603944,0.3981844782829284,0.3775614500045776,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9752502441406,0.8274442553520203,0.2710640132427215,1.2244515419006348,286.9753723144531,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2449035644531,286.9757995605469,1.0,0.5920999646186829,1.0,1.0,0.0,1.0,-3.2753584384918213,3.2753498554229736,8.631665878056083e-06,2.532320737838745,0.7974868416786194,0.7974868416786194,0.0,126.68365478515624,133.0,18150.046875,-0.0,2717.477783203125,1.0,283.1499938964844,285.110595703125,290.3946838378906,291.6320495605469,293.1499938964844,293.1499938964844,283.1499938964844,18139.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272366046905518,1.0,0.0,0.0,2.2116003036499023,2.211610078811645,3.2636734204061213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.908447265625,0.0,363.3740539550781,1895.4371337890625,0.0,1090.71240234375,0.5586681365966797,1.0,0.0,3.0,1.0,0.0
12318000,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.9418436288833618,0.3962788879871368,0.3570466041564941,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9753723144531,0.9990000128746032,0.4817577004432678,0.4549498558044433,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.9816809296607972,0.4482508301734924,0.3136132359504699,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.9433383345603944,0.3981844782829284,0.3775614500045776,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9752502441406,0.8274442553520203,0.2710640132427215,1.2244515419006348,286.9753723144531,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2449035644531,286.9757995605469,1.0,0.5920999646186829,1.0,1.0,0.0,1.0,-3.2753584384918213,3.2753498554229736,8.631665878056083e-06,2.532320737838745,0.7974868416786194,0.7974868416786194,0.0,126.68365478515624,133.0,18150.046875,-0.0,2717.477783203125,1.0,283.1499938964844,285.110595703125,290.3946838378906,291.6320495605469,293.1499938964844,293.1499938964844,283.1499938964844,18139.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272366046905518,1.0,0.0,0.0,2.2116003036499023,2.211610078811645,3.2636734204061213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.908447265625,0.0,363.3740539550781,1895.4371337890625,0.0,1090.71240234375,0.5586681365966797,1.0,0.0,3.0,1.0,0.0
12318060,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859313964844,0.9393469095230104,0.3969276547431946,0.3576670885086059,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859619140625,0.9988367557525636,0.4831915497779846,0.4573065936565399,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859619140625,0.9801198244094848,0.4496949911117553,0.3146468102931976,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859313964844,0.9416426420211792,0.3997264504432678,0.3790551722049713,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98583984375,0.8260440230369568,0.2719032168388366,1.2284187078475952,286.9859619140625,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2435302734375,286.9864196777344,1.0,0.5945469737052917,1.0,1.0,0.0,1.0,-3.2868740558624268,3.286865472793579,8.692642040841747e-06,2.5412919521331787,0.7966545224189758,0.7966545224189758,0.0,128.16236877441406,136.0,18186.56640625,-0.0,2749.49462890625,1.0,283.1499938964844,285.11865234375,290.41668701171875,291.6561584472656,293.1499938964844,293.1499938964844,283.1499938964844,18123.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272585988044739,1.0,0.0,0.0,2.206948757171631,2.206958532333374,3.2499590929546684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.26171875,0.0,361.3582458496094,1895.4371337890625,0.0,1090.8511962890625,0.5576285123825073,1.0,0.0,3.0,1.0,0.0
12318120,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859313964844,0.9393469095230104,0.3969276547431946,0.3576670885086059,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859619140625,0.9988367557525636,0.4831915497779846,0.4573065936565399,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859619140625,0.9801198244094848,0.4496949911117553,0.3146468102931976,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859313964844,0.9416426420211792,0.3997264504432678,0.3790551722049713,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98583984375,0.8260440230369568,0.2719032168388366,1.2284187078475952,286.9859619140625,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2435302734375,286.9864196777344,1.0,0.5945469737052917,1.0,1.0,0.0,1.0,-3.2868740558624268,3.286865472793579,8.692642040841747e-06,2.5412919521331787,0.7966545224189758,0.7966545224189758,0.0,128.16236877441406,136.0,18186.56640625,-0.0,2749.49462890625,1.0,283.1499938964844,285.11865234375,290.41668701171875,291.6561584472656,293.1499938964844,293.1499938964844,283.1499938964844,18123.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272585988044739,1.0,0.0,0.0,2.206948757171631,2.206958532333374,3.2499590929546684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.26171875,0.0,361.3582458496094,1895.4371337890625,0.0,1090.8511962890625,0.5576285123825073,1.0,0.0,3.0,1.0,0.0
12318180,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945678710937,0.9349788427352904,0.3974426388740539,0.3581910133361816,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99462890625,0.9962347149848938,0.4843012690544128,0.4585661292076111,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945983886719,0.9769296646118164,0.4508772194385528,0.3155165314674377,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945678710937,0.9379528760910034,0.4009886980056762,0.3803096711635589,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9944763183594,0.8232598304748535,0.2725755870342254,1.231749415397644,286.99462890625,287.0521850585937,292.4546813964844,287.43511962890625,292.45465087890625,297.2420654296875,286.9950256347656,1.0,0.5968335866928101,1.0,1.0,0.0,1.0,-3.295542001724243,3.2955331802368164,8.738767974136863e-06,2.548079013824463,0.7961258888244629,0.7961258888244629,0.0,130.0994415283203,136.0,18217.2265625,-0.0,2778.476318359375,1.0,283.1499938964844,285.1250305175781,290.4356994628906,291.6771545410156,293.1499938964844,293.1499938964844,283.1499938964844,18107.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6273797154426575,1.0,0.0,0.0,2.203630447387696,2.20363998413086,3.240193109377288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.621826171875,0.0,359.9053955078125,1895.4371337890625,0.0,1091.6153564453125,0.5568800568580627,1.0,0.0,3.0,1.0,0.0
12318240,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9961853027344,0.9340505599975586,0.3975381255149841,0.3582897186279297,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9962158203125,0.9956499338150024,0.4845128655433655,0.4587774872779846,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9962158203125,0.9762338399887084,0.4510997235774994,0.3156812787055969,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9961853027344,0.9371532201766968,0.401226282119751,0.3805472254753113,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99609375,0.8226622343063354,0.2727009952068329,1.2323777675628662,286.9962158203125,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2417907714844,286.99664306640625,1.0,0.5972806215286255,1.0,1.0,0.0,1.0,-3.297148466110229,3.297139883041382,8.74732359079644e-06,2.549334049224853,0.7960413098335266,0.7960413098335266,0.0,130.5011444091797,139.0,18223.205078125,-0.0,2784.10302734375,1.0,283.1499938964844,285.1261901855469,290.4393615722656,291.6811828613281,293.1499938964844,293.1499938964844,283.1499938964844,18104.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274080276489258,1.0,0.0,0.0,2.203054666519165,2.203064441680908,3.2385003123636125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.8447265625,0.0,359.6517639160156,1895.4371337890625,0.0,1091.7938232421875,0.5567495226860046,1.0,0.0,3.0,1.0,0.0
12318300,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0011901855469,0.930997371673584,0.3978295028209686,0.3585937917232513,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.001220703125,0.9936929941177368,0.4851734340190887,0.4594393968582153,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.001220703125,0.9739068746566772,0.4517876505851745,0.3161925673484802,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0011901855469,0.9344986081123352,0.4019611179828644,0.3812844753265381,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0010986328125,0.8206852674484253,0.2730857729911804,1.234319090843201,287.001220703125,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.24090576171875,287.00164794921875,1.0,0.5987042784690857,1.0,1.0,0.0,1.0,-3.3021399974823,3.302131414413452,8.773924491833895e-06,2.553230762481689,0.7958265542984009,0.7958265542984009,0.0,131.81527709960938,139.0,18242.689453125,-0.0,2801.98046875,1.0,283.1499938964844,285.1297912597656,290.45086669921875,291.6939392089844,293.1499938964844,293.1499938964844,283.1499938964844,18093.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275121569633484,1.0,0.0,0.0,2.2014338970184326,2.2014434337615967,3.233736833863077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.724365234375,0.0,358.9314270019531,1895.4371337890625,0.0,1092.4515380859375,0.5563797354698181,1.0,0.0,3.0,1.0,0.0
12318360,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061950683594,0.9278425574302672,0.3981136977672577,0.3588931858539581,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062255859375,0.9916175007820128,0.4858309924602508,0.4601017534732818,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062255859375,0.9714481234550476,0.4524678885936737,0.3166998922824859,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0061950683594,0.9317343235015868,0.4026878774166107,0.3820160031318664,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.006103515625,0.8186280727386475,0.2734632790088653,1.236236333847046,287.0062255859375,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.239990234375,287.00665283203125,1.0,0.60014808177948,1.0,1.0,0.0,1.0,-3.3070921897888184,3.307083368301392,8.800355317362119e-06,2.5570969581604004,0.7956708073616028,0.7956708073616028,0.0,133.1814727783203,142.0,18263.185546875,-0.0,2820.114501953125,1.0,283.1499938964844,285.13330078125,290.4625244140625,291.7068786621094,293.1499938964844,293.1499938964844,283.1499938964844,18082.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276262998580933,1.0,0.0,0.0,2.2000200748443604,2.2000298500061035,3.229584990549484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.681640625,0.0,358.2949523925781,1895.4371337890625,0.0,1093.1722412109375,0.5560540556907654,1.0,0.0,3.0,1.0,0.0
12318420,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0161437988281,0.9213778376579284,0.3986592590808868,0.3594759702682495,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01617431640625,0.9871729612350464,0.4871299266815185,0.4614186584949493,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01617431640625,0.9662237763404846,0.4538034200668335,0.3177006840705871,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0161437988281,0.92601078748703,0.4041153490543365,0.3834591507911682,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160522460937,0.8143375515937805,0.2741954624652862,1.2399898767471311,287.0162048339844,287.0357360839844,292.46795654296875,287.4850158691406,292.4678649902344,297.2381286621094,287.0166015625,1.0,0.603071928024292,1.0,1.0,0.0,1.0,-3.3168303966522217,3.316821575164795,8.852447535900865e-06,2.564699172973633,0.7955712676048279,0.7955712676048279,0.0,136.03616333007812,145.0,18307.701171875,-0.0,2856.8759765625,1.0,283.1499938964844,285.1400451660156,290.486328125,291.7333984375,293.1499938964844,293.1499938964844,283.1499938964844,18058.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278946995735168,1.0,0.0,0.0,2.1979548931121826,2.1979644298553467,3.223523776796356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.893310546875,0.0,357.3293151855469,1895.4371337890625,0.0,1094.8690185546875,0.5555655360221863,1.0,0.0,3.0,1.0,0.0
12318480,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0161437988281,0.9213778376579284,0.3986592590808868,0.3594759702682495,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01617431640625,0.9871729612350464,0.4871299266815185,0.4614186584949493,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01617431640625,0.9662237763404846,0.4538034200668335,0.3177006840705871,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0161437988281,0.92601078748703,0.4041153490543365,0.3834591507911682,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0160522460937,0.8143375515937805,0.2741954624652862,1.2399898767471311,287.0162048339844,287.0357360839844,292.46795654296875,287.4850158691406,292.4678649902344,297.2381286621094,287.0166015625,1.0,0.603071928024292,1.0,1.0,0.0,1.0,-3.3168303966522217,3.316821575164795,8.852447535900865e-06,2.564699172973633,0.7955712676048279,0.7955712676048279,0.0,136.03616333007812,145.0,18307.701171875,-0.0,2856.8759765625,1.0,283.1499938964844,285.1400451660156,290.486328125,291.7333984375,293.1499938964844,293.1499938964844,283.1499938964844,18058.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278946995735168,1.0,0.0,0.0,2.1979548931121826,2.1979644298553467,3.223523776796356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.893310546875,0.0,357.3293151855469,1895.4371337890625,0.0,1094.8690185546875,0.5555655360221863,1.0,0.0,3.0,1.0,0.0
12318540,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260009765625,0.9149817824363708,0.3991771340370178,0.3600377142429352,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260314941406,0.9824727773666382,0.4884026348590851,0.4627168476581573,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260009765625,0.9607706665992736,0.4551081359386444,0.3186830282211303,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260009765625,0.9202749133110046,0.4055109024047851,0.3848762214183807,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0259094238281,0.8099253177642822,0.274900883436203,1.2436408996582031,287.0260314941406,287.0248107910156,292.4767761230469,287.50927734375,292.4766540527344,297.2362365722656,287.02642822265625,1.0,0.6060089468955994,1.0,1.0,0.0,1.0,-3.326343774795532,3.326334953308105,8.903481102606747e-06,2.572124481201172,0.7957664132118225,0.7957664132118225,0.0,138.9904327392578,148.0,18357.064453125,-0.0,2893.92578125,1.0,283.1499938964844,285.1463623046875,290.5108947753906,291.7609558105469,293.1499938964844,293.1499938964844,283.1499938964844,18030.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282200217247009,1.0,0.0,0.0,2.196956157684326,2.1969656944274902,3.2205952038566465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.520751953125,0.0,356.79302978515625,1895.4371337890625,0.0,1096.927734375,0.5553050637245178,1.0,0.0,3.0,1.0,0.0
12318600,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260009765625,0.9149817824363708,0.3991771340370178,0.3600377142429352,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260314941406,0.9824727773666382,0.4884026348590851,0.4627168476581573,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260009765625,0.9607706665992736,0.4551081359386444,0.3186830282211303,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260009765625,0.9202749133110046,0.4055109024047851,0.3848762214183807,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0259094238281,0.8099253177642822,0.274900883436203,1.2436408996582031,287.0260314941406,287.0248107910156,292.4767761230469,287.50927734375,292.4766540527344,297.2362365722656,287.02642822265625,1.0,0.6060089468955994,1.0,1.0,0.0,1.0,-3.326343774795532,3.326334953308105,8.903481102606747e-06,2.572124481201172,0.7957664132118225,0.7957664132118225,0.0,138.9904327392578,148.0,18357.064453125,-0.0,2893.92578125,1.0,283.1499938964844,285.1463623046875,290.5108947753906,291.7609558105469,293.1499938964844,293.1499938964844,283.1499938964844,18030.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282200217247009,1.0,0.0,0.0,2.196956157684326,2.1969656944274902,3.2205952038566465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.520751953125,0.0,356.79302978515625,1895.4371337890625,0.0,1096.927734375,0.5553050637245178,1.0,0.0,3.0,1.0,0.0
12318660,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0356750488281,0.9088717103004456,0.3996683657169342,0.3605779707431793,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357360839844,0.9776163697242736,0.4896459281444549,0.4639907479286194,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.03570556640625,0.9552206993103028,0.4563827812671661,0.3196463882923126,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0356750488281,0.9147089123725892,0.4068756401538849,0.3862667083740234,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0355834960937,0.8054385781288147,0.2755817174911499,1.247192144393921,287.0357360839844,287.0116271972656,292.4873962402344,287.5343017578125,292.4872436523437,297.2343139648437,287.0361022949219,1.0,0.6089354157447815,1.0,1.0,0.0,1.0,-3.335627555847168,3.335618734359741,8.953420547186397e-06,2.57936954498291,0.7962839603424072,0.7962839603424072,0.0,142.0013427734375,151.0,18411.794921875,-0.0,2931.003662109375,1.0,283.1499938964844,285.1522216796875,290.5362548828125,291.7896423339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286162734031677,1.0,0.0,0.0,2.197133779525757,2.197143316268921,3.221115889573412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.6025390625,0.0,356.72967529296875,1895.4371337890625,0.0,1099.4388427734375,0.5552965402603149,1.0,0.0,3.0,1.0,0.0
12318720,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0356750488281,0.9088717103004456,0.3996683657169342,0.3605779707431793,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357360839844,0.9776163697242736,0.4896459281444549,0.4639907479286194,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.03570556640625,0.9552206993103028,0.4563827812671661,0.3196463882923126,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0356750488281,0.9147089123725892,0.4068756401538849,0.3862667083740234,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0355834960937,0.8054385781288147,0.2755817174911499,1.247192144393921,287.0357360839844,287.0116271972656,292.4873962402344,287.5343017578125,292.4872436523437,297.2343139648437,287.0361022949219,1.0,0.6089354157447815,1.0,1.0,0.0,1.0,-3.335627555847168,3.335618734359741,8.953420547186397e-06,2.57936954498291,0.7962839603424072,0.7962839603424072,0.0,142.0013427734375,151.0,18411.794921875,-0.0,2931.003662109375,1.0,283.1499938964844,285.1522216796875,290.5362548828125,291.7896423339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286162734031677,1.0,0.0,0.0,2.197133779525757,2.197143316268921,3.221115889573412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.6025390625,0.0,356.72967529296875,1895.4371337890625,0.0,1099.4388427734375,0.5552965402603149,1.0,0.0,3.0,1.0,0.0
12318780,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0451965332031,0.9032020568847656,0.4001334905624389,0.3610964119434356,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04522705078125,0.972668468952179,0.4908580183982849,0.4652373790740967,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04522705078125,0.94965922832489,0.4576275944709778,0.3205901980400085,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0451965332031,0.9094306826591492,0.4082101583480835,0.38763028383255,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04510498046875,0.8009806275367737,0.2762394845485687,1.250646471977234,287.04522705078125,286.99609375,292.4999389648437,287.56005859375,292.499755859375,297.2323608398437,287.0456237792969,1.0,0.6118381023406982,1.0,1.0,0.0,1.0,-3.344680070877075,3.3446710109710693,9.002247679745778e-06,2.586432695388794,0.7971537709236145,0.7971537709236145,0.0,145.04428100585938,154.0,18472.3984375,-0.0,2967.957275390625,1.0,283.1499938964844,285.15753173828125,290.5624389648437,291.8194580078125,293.1499938964844,293.1499938964844,283.1499938964844,17966.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290984153747559,1.0,0.0,0.0,2.198602199554444,2.1986117362976074,3.2254231996375893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.16650390625,0.0,357.1865539550781,1895.4371337890625,0.0,1102.5001220703125,0.5555650591850281,1.0,0.0,3.0,1.0,0.0
12318840,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0451965332031,0.9032020568847656,0.4001334905624389,0.3610964119434356,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04522705078125,0.972668468952179,0.4908580183982849,0.4652373790740967,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04522705078125,0.94965922832489,0.4576275944709778,0.3205901980400085,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0451965332031,0.9094306826591492,0.4082101583480835,0.38763028383255,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04510498046875,0.8009806275367737,0.2762394845485687,1.250646471977234,287.04522705078125,286.99609375,292.4999389648437,287.56005859375,292.499755859375,297.2323608398437,287.0456237792969,1.0,0.6118381023406982,1.0,1.0,0.0,1.0,-3.344680070877075,3.3446710109710693,9.002247679745778e-06,2.586432695388794,0.7971537709236145,0.7971537709236145,0.0,145.04428100585938,154.0,18472.3984375,-0.0,2967.957275390625,1.0,283.1499938964844,285.15753173828125,290.5624389648437,291.8194580078125,293.1499938964844,293.1499938964844,283.1499938964844,17966.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290984153747559,1.0,0.0,0.0,2.198602199554444,2.1986117362976074,3.2254231996375893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.16650390625,0.0,357.1865539550781,1895.4371337890625,0.0,1102.5001220703125,0.5555650591850281,1.0,0.0,3.0,1.0,0.0
12318900,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04986572265625,0.9005335569381714,0.4003565311431885,0.3613475263118744,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498962402344,0.9701744914054872,0.4914524257183075,0.4658502340316772,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498962402344,0.9468929171562196,0.4582390189170837,0.3210548460483551,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.04986572265625,0.9069255590438844,0.4088663756847381,0.3883021473884582,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0497741699219,0.7988001108169556,0.2765601873397827,1.2523387670516968,287.0498962402344,286.9873962402344,292.5069580078125,287.5732421875,292.5067443847656,297.2313842773437,287.05029296875,1.0,0.613278329372406,1.0,1.0,0.0,1.0,-3.349120855331421,3.349111795425415,9.026247425936162e-06,2.5898971557617188,0.7977272272109985,0.7977272272109985,0.0,146.57325744628906,154.0,18504.978515625,-0.0,2986.3623046875,1.0,283.1499938964844,285.15997314453125,290.5758361816406,291.8348388671875,293.1499938964844,293.1499938964844,283.1499938964844,17949.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293743848800659,1.0,0.0,0.0,2.1998438835144043,2.1998536586761475,3.22906771543785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.1318359375,0.0,357.62030029296875,1895.4371337890625,0.0,1104.2550048828125,0.5558083653450012,1.0,0.0,3.0,1.0,0.0
12318960,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8979098200798035,0.4005732238292694,0.3615931868553161,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545349121094,0.9676735997200012,0.4920388758182525,0.4664559364318847,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545349121094,0.9441447257995604,0.4588431119918823,0.3215145468711853,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.9045212268829346,0.409515231847763,0.3889672756195068,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544128417969,0.7966548204421997,0.2768755555152893,1.2540080547332764,287.0545349121094,286.9780578613281,292.51446533203125,287.5865783691406,292.5142517089844,297.2304077148437,287.0549011230469,1.0,0.61471027135849,1.0,1.0,0.0,1.0,-3.3535048961639404,3.3534960746765137,9.049973414221311e-06,2.5933172702789307,0.7983986735343933,0.7983986735343933,0.0,148.10537719726562,157.0,18539.240234375,-0.0,3004.707275390625,1.0,283.1499938964844,285.16229248046875,290.58941650390625,291.8504943847656,293.1499938964844,293.1499938964844,283.1499938964844,17930.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629675567150116,1.0,0.0,0.0,2.201444625854492,2.201454162597656,3.23376809774345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.2265625,0.0,358.1997375488281,1895.4371337890625,0.0,1106.1722412109375,0.5561288595199585,1.0,0.0,3.0,1.0,0.0
12319020,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636291503906,0.8927980065345764,0.4009889662265777,0.3620692193508148,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.06365966796875,0.962666928768158,0.4931898117065429,0.4676471650600433,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636291503906,0.9387226700782776,0.4600308239459991,0.3224201202392578,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636291503906,0.8999851942062378,0.4107925593852997,0.3902787566184997,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.06353759765625,0.7924745678901672,0.2774916887283325,1.2572829723358154,287.06365966796875,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2284240722656,287.06402587890625,1.0,0.617549479007721,1.0,1.0,0.0,1.0,-3.3621153831481934,3.3621063232421875,9.096656867768615e-06,2.6000335216522217,0.8000335097312927,0.8000335097312927,0.0,151.17620849609375,160.0,18612.810546875,-0.0,3041.22314453125,1.0,283.1499938964844,285.1664428710937,290.6171875,291.8826904296875,293.1499938964844,293.1499938964844,283.1499938964844,17891.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303495764732361,1.0,0.0,0.0,2.2057034969329834,2.2057130336761475,3.246292408221052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.8017578125,0.0,359.7906494140625,1895.4371337890625,0.0,1110.471435546875,0.5569977760314941,1.0,0.0,3.0,1.0,0.0
12319080,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636291503906,0.8927980065345764,0.4009889662265777,0.3620692193508148,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.06365966796875,0.962666928768158,0.4931898117065429,0.4676471650600433,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636291503906,0.9387226700782776,0.4600308239459991,0.3224201202392578,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636291503906,0.8999851942062378,0.4107925593852997,0.3902787566184997,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.06353759765625,0.7924745678901672,0.2774916887283325,1.2572829723358154,287.06365966796875,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2284240722656,287.06402587890625,1.0,0.617549479007721,1.0,1.0,0.0,1.0,-3.3621153831481934,3.3621063232421875,9.096656867768615e-06,2.6000335216522217,0.8000335097312927,0.8000335097312927,0.0,151.17620849609375,160.0,18612.810546875,-0.0,3041.22314453125,1.0,283.1499938964844,285.1664428710937,290.6171875,291.8826904296875,293.1499938964844,293.1499938964844,283.1499938964844,17891.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303495764732361,1.0,0.0,0.0,2.2057034969329834,2.2057130336761475,3.246292408221052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.8017578125,0.0,359.7906494140625,1895.4371337890625,0.0,1110.471435546875,0.5569977760314941,1.0,0.0,3.0,1.0,0.0
12319140,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0723876953125,0.8878639340400696,0.4013769328594208,0.362521082162857,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0724182128906,0.957668125629425,0.4943055808544159,0.4688062071800232,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0724182128906,0.9334206581115724,0.4611860513687134,0.3233036696910858,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0723876953125,0.8956265449523926,0.4120376110076904,0.3915606141090393,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07232666015625,0.7884382605552673,0.2780852913856506,1.2604596614837646,287.0724182128906,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2264404296875,287.0727844238281,1.0,0.6203487515449524,1.0,1.0,0.0,1.0,-3.37047815322876,3.370469093322754,9.14210977498442e-06,2.606555700302124,0.8021501302719116,0.8021501302719116,0.0,154.2514190673828,163.0,18694.12109375,-0.0,3077.391845703125,1.0,283.1499938964844,285.1698303222656,290.6458740234375,291.916259765625,293.1499938964844,293.1499938964844,283.1499938964844,17848.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311618089675903,1.0,0.0,0.0,2.2117300033569336,2.2117395401000977,3.2640559766150545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.97216796875,0.0,362.11029052734375,1895.4371337890625,0.0,1115.667236328125,0.5582482814788818,1.0,0.0,3.0,1.0,0.0
12319200,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0723876953125,0.8878639340400696,0.4013769328594208,0.362521082162857,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0724182128906,0.957668125629425,0.4943055808544159,0.4688062071800232,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0724182128906,0.9334206581115724,0.4611860513687134,0.3233036696910858,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0723876953125,0.8956265449523926,0.4120376110076904,0.3915606141090393,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.07232666015625,0.7884382605552673,0.2780852913856506,1.2604596614837646,287.0724182128906,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2264404296875,287.0727844238281,1.0,0.6203487515449524,1.0,1.0,0.0,1.0,-3.37047815322876,3.370469093322754,9.14210977498442e-06,2.606555700302124,0.8021501302719116,0.8021501302719116,0.0,154.2514190673828,163.0,18694.12109375,-0.0,3077.391845703125,1.0,283.1499938964844,285.1698303222656,290.6458740234375,291.916259765625,293.1499938964844,293.1499938964844,283.1499938964844,17848.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311618089675903,1.0,0.0,0.0,2.2117300033569336,2.2117395401000977,3.2640559766150545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.97216796875,0.0,362.11029052734375,1895.4371337890625,0.0,1115.667236328125,0.5582482814788818,1.0,0.0,3.0,1.0,0.0
12319260,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08056640625,0.883105456829071,0.4017397165298462,0.3629515171051025,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805969238281,0.9526975750923156,0.4953897893428802,0.4699367582798004,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805969238281,0.9282659888267516,0.4623120725154876,0.324167788028717,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08056640625,0.8914231061935425,0.4132541120052337,0.3928165733814239,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805053710937,0.7845447063446045,0.2786593437194824,1.26355242729187,287.0805969238281,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.22442626953125,287.0809020996094,1.0,0.6231123805046082,1.0,1.0,0.0,1.0,-3.37862515449524,3.3786158561706543,9.186481292999815e-06,2.612902402877808,0.8046791553497314,0.8046791553497314,0.0,157.3307342529297,166.0,18780.748046875,-0.0,3113.272216796875,1.0,283.1499938964844,285.17236328125,290.6736145019531,291.9499206542969,293.1499938964844,293.1499938964844,283.1499938964844,17804.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325353980064392,1.0,0.0,0.0,2.219318628311157,2.2193284034729004,3.286492926690699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.15625,0.0,365.09033203125,1895.4371337890625,0.0,1124.492431640625,0.5598386526107788,1.0,0.0,3.0,1.0,0.0
12319320,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08056640625,0.883105456829071,0.4017397165298462,0.3629515171051025,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805969238281,0.9526975750923156,0.4953897893428802,0.4699367582798004,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805969238281,0.9282659888267516,0.4623120725154876,0.324167788028717,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08056640625,0.8914231061935425,0.4132541120052337,0.3928165733814239,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805053710937,0.7845447063446045,0.2786593437194824,1.26355242729187,287.0805969238281,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.22442626953125,287.0809020996094,1.0,0.6231123805046082,1.0,1.0,0.0,1.0,-3.37862515449524,3.3786158561706543,9.186481292999815e-06,2.612902402877808,0.8046791553497314,0.8046791553497314,0.0,157.3307342529297,166.0,18780.748046875,-0.0,3113.272216796875,1.0,283.1499938964844,285.17236328125,290.6736145019531,291.9499206542969,293.1499938964844,293.1499938964844,283.1499938964844,17804.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325353980064392,1.0,0.0,0.0,2.219318628311157,2.2193284034729004,3.286492926690699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.15625,0.0,365.09033203125,1895.4371337890625,0.0,1124.492431640625,0.5598386526107788,1.0,0.0,3.0,1.0,0.0
12319380,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870361328125,0.878869354724884,0.4020455777645111,0.3633243143558502,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9481542706489564,0.4963534772396087,0.4709468185901642,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.9236639142036438,0.4633162915706634,0.3249420523643493,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870361328125,0.8876796364784241,0.4143431782722473,0.3939451575279236,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08697509765625,0.7810772657394409,0.2791669368743896,1.2663114070892334,287.0870666503906,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2225341796875,287.0873107910156,1.0,0.6256192922592163,1.0,1.0,0.0,1.0,-3.3858954906463623,3.3858861923217773,9.22613799048122e-06,2.6185548305511475,0.8073684573173523,0.8073684573173523,0.0,160.16761779785156,166.0,18863.1328125,-0.0,3145.9443359375,1.0,283.1499938964844,285.1736755371094,290.6940612792969,291.9771423339844,293.1499938964844,293.1499938964844,283.1499938964844,17763.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346405148506165,1.0,0.0,0.0,2.2277612686157227,2.227771043777466,3.3115449582510337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.27001953125,0.0,368.4679260253906,1895.4371337890625,0.0,1138.109130859375,0.561623215675354,1.0,0.0,3.0,1.0,0.0
12319440,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0875549316406,0.8785070180892944,0.4020708799362182,0.3633556067943573,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08758544921875,0.9477607011795044,0.4964357018470764,0.4710332453250885,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0875549316406,0.9232704639434814,0.46340212225914,0.3250083923339844,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0875549316406,0.8873593807220459,0.4144364893436432,0.3940420746803283,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0874938964844,0.7807806730270386,0.2792101204395294,1.266547441482544,287.08758544921875,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2223815917969,287.0878295898437,1.0,0.625835657119751,1.0,1.0,0.0,1.0,-3.386517286300659,3.386507987976074,9.229532224708237e-06,2.6190378665924072,0.8076173067092896,0.8076173067092896,0.0,160.41456604003906,169.0,18870.400390625,-0.0,3148.76953125,1.0,283.1499938964844,285.1737365722656,290.695556640625,291.9792175292969,293.1499938964844,293.1499938964844,283.1499938964844,17760.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348534822463989,1.0,0.0,0.0,2.228556156158448,2.2285659313201904,3.313908791824361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.99072265625,0.0,368.7886962890625,1895.4371337890625,0.0,1139.4930419921875,0.5617918372154236,1.0,0.0,3.0,1.0,0.0
12319500,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0905456542969,0.8762621283531189,0.4022224545478821,0.3635458052158355,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.090576171875,0.9453054666519164,0.4969419836997986,0.4715665280818939,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.090576171875,0.9208349585533142,0.4639313220977783,0.3254182636737823,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0905456542969,0.8853742480278015,0.4150129556655884,0.3946415781974792,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.09051513671875,0.778942346572876,0.2794754803180694,1.2680025100708008,287.090576171875,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2213134765625,287.0908203125,1.0,0.6271803975105286,1.0,1.0,0.0,1.0,-3.3903515338897705,3.390342235565185,9.250473340216558e-06,2.622014045715332,0.8092427253723145,0.8092427253723145,0.0,161.9586639404297,169.0,18916.298828125,-0.0,3166.337890625,1.0,283.1499938964844,285.1739501953125,290.7033996582031,291.9909973144531,293.1499938964844,293.1499938964844,283.1499938964844,17738.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636262834072113,1.0,0.0,0.0,2.23380970954895,2.2338194847106934,3.3295518164777604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.154296875,0.0,370.9204406738281,1895.4371337890625,0.0,1148.6785888671875,0.562908947467804,1.0,0.0,3.0,1.0,0.0
12319560,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09326171875,0.8740525841712952,0.4023649990558624,0.363728255033493,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0932922363281,0.9428616166114808,0.4974373281002044,0.4720900356769562,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.09326171875,0.9184452295303344,0.4644502997398376,0.3258213102817535,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09326171875,0.8834195733070374,0.4155799448490143,0.3952325582504272,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0932312011719,0.777132511138916,0.2797344028949737,1.269430160522461,287.0932922363281,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2202453613281,287.093505859375,1.0,0.6285141110420227,1.0,1.0,0.0,1.0,-3.394113302230835,3.394104242324829,9.271032467950135e-06,2.6249308586120605,0.8109617829322815,0.8109617829322815,0.0,163.5043487548828,172.0,18962.814453125,-0.0,3183.78857421875,1.0,283.1499938964844,285.17388916015625,290.7093200683594,292.0008239746094,293.1499938964844,293.1499938964844,283.1499938964844,17717.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6377721428871155,1.0,0.0,0.0,2.239442110061645,2.2394518852233887,3.346363257605845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.84228515625,0.0,373.2250061035156,1895.4371337890625,0.0,1158.56982421875,0.5641101598739624,1.0,0.0,3.0,1.0,0.0
12319620,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0978088378906,0.8697364926338196,0.4026219844818115,0.3640688359737396,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.09783935546875,0.9380157589912416,0.4983939826488495,0.4731059372425079,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09783935546875,0.9138146042823792,0.4654560685157776,0.3266057670116424,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0978088378906,0.8795983791351318,0.4166844487190246,0.3963875770568847,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0977783203125,0.7735956907272339,0.2802322208881378,1.2721993923187256,287.09783935546875,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.2179870605469,287.0980224609375,1.0,0.6311471462249756,1.0,1.0,0.0,1.0,-3.401408433914185,3.4013991355896,9.310942914453337e-06,2.63057827949524,0.8146779537200928,0.8146779537200928,0.0,166.59962463378906,175.0,19057.595703125,-0.0,3218.302734375,1.0,283.1499938964844,285.1729431152344,290.71551513671875,292.0147399902344,293.1499938964844,293.1499938964844,283.1499938964844,17676.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409462094306946,1.0,0.0,0.0,2.251821994781494,2.2518317699432373,3.383463536010823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.837890625,0.0,378.353515625,1895.4371337890625,0.0,1179.55322265625,0.5667615532875061,1.0,0.0,3.0,1.0,0.0
