time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319680,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0978088378906,0.8697364926338196,0.4026219844818115,0.3640688359737396,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.09783935546875,0.9380157589912416,0.4983939826488495,0.4731059372425079,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09783935546875,0.9138146042823792,0.4654560685157776,0.3266057670116424,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0978088378906,0.8795983791351318,0.4166844487190246,0.3963875770568847,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0977783203125,0.7735956907272339,0.2802322208881378,1.2721993923187256,287.09783935546875,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.2179870605469,287.0980224609375,1.0,0.6311471462249756,1.0,1.0,0.0,1.0,-3.401408433914185,3.4013991355896,9.310942914453337e-06,2.63057827949524,0.8146779537200928,0.8146779537200928,0.0,166.59962463378906,175.0,19057.595703125,-0.0,3218.302734375,1.0,283.1499938964844,285.1729431152344,290.71551513671875,292.0147399902344,293.1499938964844,293.1499938964844,283.1499938964844,17676.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409462094306946,1.0,0.0,0.0,2.251821994781494,2.2518317699432373,3.383463536010823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.837890625,0.0,378.353515625,1895.4371337890625,0.0,1179.55322265625,0.5667615532875061,1.0,0.0,3.0,1.0,0.0
12319740,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.10125732421875,0.8655532598495483,0.4028400480747223,0.3643755614757538,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.10125732421875,0.9332395195961,0.4993032813072204,0.4740784764289856,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.10125732421875,0.9094040393829346,0.4664170145988464,0.3273599147796631,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.10125732421875,0.8758904933929443,0.4177480638027191,0.3975051641464233,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1012268066406,0.7701653838157654,0.2807022333145141,1.274848699569702,287.10125732421875,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2156677246094,287.1014099121094,1.0,0.6337319016456604,1.0,1.0,0.0,1.0,-3.4083850383758545,3.408375740051269,9.34915806283243e-06,2.6359663009643555,0.8187618255615234,0.8187618255615234,0.0,169.6986083984375,178.0,19154.54296875,-0.0,3252.2490234375,1.0,283.1499938964844,285.1709289550781,290.71490478515625,292.0215759277344,293.1499938964844,293.1499938964844,283.1499938964844,17637.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441672444343567,1.0,0.0,0.0,2.2656540870666504,2.2656638622283936,3.425157615311037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.17529296875,0.0,384.1768798828125,1895.4371337890625,0.0,1201.096435546875,0.5697380900382996,1.0,0.0,3.0,1.0,0.0
12319800,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.10125732421875,0.8655532598495483,0.4028400480747223,0.3643755614757538,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.10125732421875,0.9332395195961,0.4993032813072204,0.4740784764289856,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.10125732421875,0.9094040393829346,0.4664170145988464,0.3273599147796631,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.10125732421875,0.8758904933929443,0.4177480638027191,0.3975051641464233,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1012268066406,0.7701653838157654,0.2807022333145141,1.274848699569702,287.10125732421875,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2156677246094,287.1014099121094,1.0,0.6337319016456604,1.0,1.0,0.0,1.0,-3.4083850383758545,3.408375740051269,9.34915806283243e-06,2.6359663009643555,0.8187618255615234,0.8187618255615234,0.0,169.6986083984375,178.0,19154.54296875,-0.0,3252.2490234375,1.0,283.1499938964844,285.1709289550781,290.71490478515625,292.0215759277344,293.1499938964844,293.1499938964844,283.1499938964844,17637.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441672444343567,1.0,0.0,0.0,2.2656540870666504,2.2656638622283936,3.425157615311037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.17529296875,0.0,384.1768798828125,1895.4371337890625,0.0,1201.096435546875,0.5697380900382996,1.0,0.0,3.0,1.0,0.0
12319860,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036376953125,0.8614977598190308,0.4030183851718902,0.3646475970745086,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036376953125,0.9285510182380676,0.5001639127731323,0.4750062823295593,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036376953125,0.9052409529685974,0.4673317968845367,0.3280827403068542,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036376953125,0.8722914457321167,0.4187697172164917,0.3985841274261474,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036071777344,0.7668377757072449,0.2811439037322998,1.2773747444152832,287.1036376953125,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2132568359375,287.1037292480469,1.0,0.6362666487693787,1.0,1.0,0.0,1.0,-3.41503381729126,3.415024518966675,9.385615157952998e-06,2.641088485717773,0.823203980922699,0.823203980922699,0.0,172.7998504638672,181.0,19253.400390625,-0.0,3285.585205078125,1.0,283.1499938964844,285.1679077148437,290.70867919921875,292.02252197265625,293.1499938964844,293.1499938964844,283.1499938964844,17601.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473434567451477,1.0,0.0,0.0,2.280860662460327,2.2808706760406494,3.471289744538808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.14990234375,0.0,390.6831665039063,1895.4371337890625,0.0,1222.58203125,0.573024332523346,1.0,0.0,3.0,1.0,0.0
12319920,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036376953125,0.8614977598190308,0.4030183851718902,0.3646475970745086,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036376953125,0.9285510182380676,0.5001639127731323,0.4750062823295593,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036376953125,0.9052409529685974,0.4673317968845367,0.3280827403068542,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036376953125,0.8722914457321167,0.4187697172164917,0.3985841274261474,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036071777344,0.7668377757072449,0.2811439037322998,1.2773747444152832,287.1036376953125,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2132568359375,287.1037292480469,1.0,0.6362666487693787,1.0,1.0,0.0,1.0,-3.41503381729126,3.415024518966675,9.385615157952998e-06,2.641088485717773,0.823203980922699,0.823203980922699,0.0,172.7998504638672,181.0,19253.400390625,-0.0,3285.585205078125,1.0,283.1499938964844,285.1679077148437,290.70867919921875,292.02252197265625,293.1499938964844,293.1499938964844,283.1499938964844,17601.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473434567451477,1.0,0.0,0.0,2.280860662460327,2.2808706760406494,3.471289744538808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.14990234375,0.0,390.6831665039063,1895.4371337890625,0.0,1222.58203125,0.573024332523346,1.0,0.0,3.0,1.0,0.0
12319980,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1050109863281,0.8575652837753296,0.4031567573547363,0.364884614944458,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1050109863281,0.9239695072174072,0.5009752511978149,0.475888580083847,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1050109863281,0.901339590549469,0.4681997299194336,0.3287736177444458,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1050109863281,0.8687973022460938,0.4197488725185394,0.3996238708496094,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1050109863281,0.7636092901229858,0.281557023525238,1.2797763347625732,287.1050109863281,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.21075439453125,287.1050720214844,1.0,0.6387506723403931,1.0,1.0,0.0,1.0,-3.421350479125977,3.421341180801392,9.420281458005776e-06,2.6459410190582275,0.8279946446418762,0.8279946446418762,0.0,175.90199279785156,184.0,19353.896484375,-0.0,3318.280517578125,1.0,283.1499938964844,285.1639709472656,290.69775390625,292.0185241699219,293.1499938964844,293.1499938964844,283.1499938964844,17567.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650468647480011,1.0,0.0,0.0,2.2973551750183105,2.297365427017212,3.521678308970877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.97705078125,0.0,397.856689453125,1895.4371337890625,0.0,1243.9541015625,0.5766029357910156,1.0,0.0,3.0,1.0,0.0
12320040,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1050109863281,0.8575652837753296,0.4031567573547363,0.364884614944458,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1050109863281,0.9239695072174072,0.5009752511978149,0.475888580083847,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1050109863281,0.901339590549469,0.4681997299194336,0.3287736177444458,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1050109863281,0.8687973022460938,0.4197488725185394,0.3996238708496094,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1050109863281,0.7636092901229858,0.281557023525238,1.2797763347625732,287.1050109863281,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.21075439453125,287.1050720214844,1.0,0.6387506723403931,1.0,1.0,0.0,1.0,-3.421350479125977,3.421341180801392,9.420281458005776e-06,2.6459410190582275,0.8279946446418762,0.8279946446418762,0.0,175.90199279785156,184.0,19353.896484375,-0.0,3318.280517578125,1.0,283.1499938964844,285.1639709472656,290.69775390625,292.0185241699219,293.1499938964844,293.1499938964844,283.1499938964844,17567.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650468647480011,1.0,0.0,0.0,2.2973551750183105,2.297365427017212,3.521678308970877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.97705078125,0.0,397.856689453125,1895.4371337890625,0.0,1243.9541015625,0.5766029357910156,1.0,0.0,3.0,1.0,0.0
12320100,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053466796875,0.8556432723999023,0.403210699558258,0.364989697933197,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053466796875,0.9217248558998108,0.5013619661331177,0.4763121306896209,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053466796875,0.8994408845901489,0.468615710735321,0.3291067481040954,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053466796875,0.8670880794525146,0.4202221035957336,0.4001286327838897,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1053466796875,0.7620308995246887,0.2817526757717132,1.280929446220398,287.1053466796875,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.20947265625,287.1054077148437,1.0,0.6399731040000916,1.0,1.0,0.0,1.0,-3.424381256103516,3.424371719360352,9.436922482564114e-06,2.648263931274414,0.8305203318595886,0.8305203318595886,0.0,177.45297241210938,184.0,19404.693359375,-0.0,3334.374267578125,1.0,283.1499938964844,285.16168212890625,290.690673828125,292.014892578125,293.1499938964844,293.1499938964844,283.1499938964844,17550.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520147323608398,1.0,0.0,0.0,2.3060665130615234,2.306076765060425,3.5484367799654137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.5009765625,0.0,401.6923828125,1895.4371337890625,0.0,1254.6112060546875,0.578498125076294,1.0,0.0,3.0,1.0,0.0
12320160,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1054992675781,0.8537503480911255,0.4032551348209381,0.3650864362716675,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1054992675781,0.9195149540901184,0.5017367601394653,0.4767247140407562,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1054992675781,0.8975640535354614,0.4690204262733459,0.3294322192668915,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1054992675781,0.8654038906097412,0.4206851124763489,0.4006239473819732,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1054992675781,0.7604761719703674,0.2819415628910064,1.2820528745651243,287.1054992675781,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.20819091796875,287.10552978515625,1.0,0.6411832571029663,1.0,1.0,0.0,1.0,-3.4273324012756348,3.42732310295105,9.453131497139111e-06,2.650522470474243,0.8331259489059448,0.8331259489059448,0.0,179.00396728515625,187.0,19455.77734375,-0.0,3350.31005859375,1.0,283.1499938964844,285.1591796875,290.6827087402344,292.0102844238281,293.1499938964844,293.1499938964844,283.1499938964844,17535.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535590887069702,1.0,0.0,0.0,2.3150522708892822,2.315062522888184,3.576143683403643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.802734375,0.0,405.6822814941406,1895.4371337890625,0.0,1265.3116455078125,0.5804561972618103,1.0,0.0,3.0,1.0,0.0
12320220,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051330566406,0.8500471115112305,0.4033133387565613,0.3652528822422027,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051330566406,0.9152078032493592,0.5024476051330566,0.4775139391422272,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051330566406,0.8938730359077454,0.469793289899826,0.3300580084323883,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051330566406,0.8621066808700562,0.4215778410434723,0.4015836715698242,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051330566406,0.7574343681335449,0.2822974324226379,1.2842037677764893,287.1051330566406,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.20556640625,287.1051330566406,1.0,0.6435640454292297,1.0,1.0,0.0,1.0,-3.432976722717285,3.432967185974121,9.484137081017252e-06,2.654829502105713,0.8385933041572571,0.8385933041572571,0.0,182.1046905517578,190.0,19558.80078125,-0.0,3381.647216796875,1.0,283.1499938964844,285.15362548828125,290.6640319824219,291.9983215332031,293.1499938964844,293.1499938964844,283.1499938964844,17506.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656624972820282,1.0,0.0,0.0,2.333868980407715,2.333879232406616,3.634513916495053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.736328125,0.0,414.1454772949219,1895.4371337890625,0.0,1286.7144775390625,0.5845668315887451,1.0,0.0,3.0,1.0,0.0
12320280,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051330566406,0.8500471115112305,0.4033133387565613,0.3652528822422027,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051330566406,0.9152078032493592,0.5024476051330566,0.4775139391422272,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051330566406,0.8938730359077454,0.469793289899826,0.3300580084323883,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051330566406,0.8621066808700562,0.4215778410434723,0.4015836715698242,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051330566406,0.7574343681335449,0.2822974324226379,1.2842037677764893,287.1051330566406,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.20556640625,287.1051330566406,1.0,0.6435640454292297,1.0,1.0,0.0,1.0,-3.432976722717285,3.432967185974121,9.484137081017252e-06,2.654829502105713,0.8385933041572571,0.8385933041572571,0.0,182.1046905517578,190.0,19558.80078125,-0.0,3381.647216796875,1.0,283.1499938964844,285.15362548828125,290.6640319824219,291.9983215332031,293.1499938964844,293.1499938964844,283.1499938964844,17506.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656624972820282,1.0,0.0,0.0,2.333868980407715,2.333879232406616,3.634513916495053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.736328125,0.0,414.1454772949219,1895.4371337890625,0.0,1286.7144775390625,0.5845668315887451,1.0,0.0,3.0,1.0,0.0
12320340,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1040954589844,0.8464533090591431,0.403337299823761,0.3653891086578369,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1040954589844,0.9110748767852784,0.5031149983406067,0.4782628715038299,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1040954589844,0.8902691602706909,0.4705251157283783,0.3306556940078735,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1040954589844,0.8589059114456177,0.4224331378936767,0.4025086760520935,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1040954589844,0.7544835805892944,0.2826288044452667,1.2862471342086792,287.1040954589844,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20294189453125,287.10406494140625,1.0,0.6458998322486877,1.0,1.0,0.0,1.0,-3.438330173492432,3.438320636749268,9.513554687146096e-06,2.658900022506714,0.8443459272384644,0.8443459272384644,0.0,185.20538330078125,193.0,19662.4765625,-0.0,3412.39990234375,1.0,283.1499938964844,285.1474304199219,290.6424865722656,291.9833984375,293.1499938964844,293.1499938964844,283.1499938964844,17479.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597067713737488,1.0,0.0,0.0,2.353569984436035,2.353580474853516,3.696133319408546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.9580078125,0.0,423.1618347167969,1895.4371337890625,0.0,1308.4422607421875,0.5888828635215759,1.0,0.0,3.0,1.0,0.0
12320400,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1040954589844,0.8464533090591431,0.403337299823761,0.3653891086578369,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1040954589844,0.9110748767852784,0.5031149983406067,0.4782628715038299,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1040954589844,0.8902691602706909,0.4705251157283783,0.3306556940078735,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1040954589844,0.8589059114456177,0.4224331378936767,0.4025086760520935,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1040954589844,0.7544835805892944,0.2826288044452667,1.2862471342086792,287.1040954589844,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20294189453125,287.10406494140625,1.0,0.6458998322486877,1.0,1.0,0.0,1.0,-3.438330173492432,3.438320636749268,9.513554687146096e-06,2.658900022506714,0.8443459272384644,0.8443459272384644,0.0,185.20538330078125,193.0,19662.4765625,-0.0,3412.39990234375,1.0,283.1499938964844,285.1474304199219,290.6424865722656,291.9833984375,293.1499938964844,293.1499938964844,283.1499938964844,17479.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597067713737488,1.0,0.0,0.0,2.353569984436035,2.353580474853516,3.696133319408546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.9580078125,0.0,423.1618347167969,1895.4371337890625,0.0,1308.4422607421875,0.5888828635215759,1.0,0.0,3.0,1.0,0.0
12320460,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024169921875,0.842960774898529,0.4033244252204895,0.3654927313327789,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024169921875,0.907136619091034,0.5037352442741394,0.4789678752422333,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024169921875,0.886748731136322,0.4712125062942505,0.331222802400589,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024169921875,0.8557954430580139,0.423247754573822,0.4033958315849304,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024475097656,0.7516181468963623,0.2829337418079376,1.2881741523742676,287.1024169921875,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.2002868652344,287.1023864746094,1.0,0.6481871008872986,1.0,1.0,0.0,1.0,-3.44337010383606,3.4433605670928955,9.541244253341574e-06,2.662715196609497,0.850406289100647,0.850406289100647,0.0,188.30377197265625,196.0,19766.755859375,-0.0,3442.488037109375,1.0,283.1499938964844,285.1406555175781,290.6181030273437,291.96551513671875,293.1499938964844,293.1499938964844,283.1499938964844,17455.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627590656280518,1.0,0.0,0.0,2.374155282974243,2.374165773391724,3.761071525332227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.4658203125,0.0,432.7502136230469,1895.4371337890625,0.0,1330.169921875,0.593405544757843,1.0,0.0,3.0,1.0,0.0
12320520,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024169921875,0.842960774898529,0.4033244252204895,0.3654927313327789,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024169921875,0.907136619091034,0.5037352442741394,0.4789678752422333,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024169921875,0.886748731136322,0.4712125062942505,0.331222802400589,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024169921875,0.8557954430580139,0.423247754573822,0.4033958315849304,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1024475097656,0.7516181468963623,0.2829337418079376,1.2881741523742676,287.1024169921875,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.2002868652344,287.1023864746094,1.0,0.6481871008872986,1.0,1.0,0.0,1.0,-3.44337010383606,3.4433605670928955,9.541244253341574e-06,2.662715196609497,0.850406289100647,0.850406289100647,0.0,188.30377197265625,196.0,19766.755859375,-0.0,3442.488037109375,1.0,283.1499938964844,285.1406555175781,290.6181030273437,291.96551513671875,293.1499938964844,293.1499938964844,283.1499938964844,17455.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627590656280518,1.0,0.0,0.0,2.374155282974243,2.374165773391724,3.761071525332227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.4658203125,0.0,432.7502136230469,1895.4371337890625,0.0,1330.169921875,0.593405544757843,1.0,0.0,3.0,1.0,0.0
12320580,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1002197265625,0.8395639061927795,0.403277575969696,0.3655662834644317,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1002197265625,0.9034183621406556,0.5043115019798279,0.4796319305896759,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1002197265625,0.8833117485046387,0.4718586802482605,0.3317614793777466,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1002197265625,0.8527727723121643,0.424024373292923,0.4042476117610931,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1002502441406,0.7488352656364441,0.2832142114639282,1.289993405342102,287.1002197265625,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1976318359375,287.10015869140625,1.0,0.6504290699958801,1.0,1.0,0.0,1.0,-3.448118209838867,3.448108673095703,9.567321285430808e-06,2.666292428970337,0.8567534685134888,0.8567534685134888,0.0,191.4000396728516,199.0,19871.337890625,-0.0,3471.95458984375,1.0,283.1499938964844,285.1334228515625,290.59149169921875,291.9452514648437,293.1499938964844,293.1499938964844,283.1499938964844,17433.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657692790031433,1.0,0.0,0.0,2.3954875469207764,2.395498275756836,3.828963315299916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.40380859375,0.0,442.8667907714844,1895.4371337890625,0.0,1351.796875,0.59810471534729,1.0,0.0,3.0,1.0,0.0
12320640,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1002197265625,0.8395639061927795,0.403277575969696,0.3655662834644317,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1002197265625,0.9034183621406556,0.5043115019798279,0.4796319305896759,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1002197265625,0.8833117485046387,0.4718586802482605,0.3317614793777466,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1002197265625,0.8527727723121643,0.424024373292923,0.4042476117610931,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1002502441406,0.7488352656364441,0.2832142114639282,1.289993405342102,287.1002197265625,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1976318359375,287.10015869140625,1.0,0.6504290699958801,1.0,1.0,0.0,1.0,-3.448118209838867,3.448108673095703,9.567321285430808e-06,2.666292428970337,0.8567534685134888,0.8567534685134888,0.0,191.4000396728516,199.0,19871.337890625,-0.0,3471.95458984375,1.0,283.1499938964844,285.1334228515625,290.59149169921875,291.9452514648437,293.1499938964844,293.1499938964844,283.1499938964844,17433.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657692790031433,1.0,0.0,0.0,2.3954875469207764,2.395498275756836,3.828963315299916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.40380859375,0.0,442.8667907714844,1895.4371337890625,0.0,1351.796875,0.59810471534729,1.0,0.0,3.0,1.0,0.0
12320700,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09893798828125,0.8378977179527283,0.4032400548458099,0.3655905723571777,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989074707031,0.9016383290290833,0.5045812726020813,0.4799467921257019,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989074707031,0.8816224932670593,0.4721645712852478,0.3320189714431762,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09893798828125,0.8512915372848511,0.4243967533111572,0.4046586155891418,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09893798828125,0.7474721670150757,0.2833442687988281,1.290858030319214,287.0989074707031,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1963195800781,287.0988464355469,1.0,0.6515312790870667,1.0,1.0,0.0,1.0,-3.4503703117370605,3.4503605365753174,9.579684046912009e-06,2.667982339859009,0.8600475788116455,0.8600475788116455,0.0,192.94683837890625,199.0,19923.70703125,-0.0,3486.418701171875,1.0,283.1499938964844,285.1296081542969,290.57745361328125,291.934326171875,293.1499938964844,293.1499938964844,283.1499938964844,17423.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672394275665283,1.0,0.0,0.0,2.4064478874206543,2.406458616256714,3.8640814636892173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.18603515625,0.0,448.1352844238281,1895.4371337890625,0.0,1362.4307861328125,0.6005235314369202,1.0,0.0,3.0,1.0,0.0
12320760,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975036621094,0.8362523913383484,0.4031942188739776,0.3656075000762939,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975036621094,0.8998786807060242,0.5048400163650513,0.4802514314651489,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975036621094,0.8799532055854797,0.4724602401256561,0.3322694599628448,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975036621094,0.8498303890228271,0.4247595965862274,0.4050607979297638,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975341796875,0.7461278438568115,0.2834683060646057,1.2916961908340454,287.0975036621094,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.19500732421875,287.097412109375,1.0,0.6526222825050354,1.0,1.0,0.0,1.0,-3.452550172805786,3.452540636062622,9.591645721229725e-06,2.6696133613586426,0.863413393497467,0.863413393497467,0.0,194.4930419921875,202.0,19976.0703125,-0.0,3500.725341796875,1.0,283.1499938964844,285.1257019042969,290.5630798339844,291.9230041503906,293.1499938964844,293.1499938964844,283.1499938964844,17414.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686909198760986,1.0,0.0,0.0,2.417567253112793,2.417578220367432,3.8998732065920194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.88134765625,0.0,453.5297546386719,1895.4371337890625,0.0,1372.974853515625,0.6029803156852722,1.0,0.0,3.0,1.0,0.0
12320820,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09442138671875,0.8330220580101013,0.4030804336071014,0.3656216561794281,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0943908691406,0.8964136242866516,0.5053282380104065,0.4808333218097687,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0943908691406,0.8766757845878601,0.4730243980884552,0.3327515721321106,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0943908691406,0.8469683527946472,0.4254597127437591,0.4058412313461303,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09442138671875,0.7434950470924377,0.2837002277374267,1.293300986289978,287.0943908691406,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1924133300781,287.09429931640625,1.0,0.6547741889953613,1.0,1.0,0.0,1.0,-3.456716060638428,3.456706523895264,9.61449131864356e-06,2.672717332839966,0.8703407049179077,0.8703407049179077,0.0,197.58401489257807,205.0,20080.6484375,-0.0,3528.91748046875,1.0,283.1499938964844,285.1176452636719,290.5336303710937,291.8995666503906,293.1499938964844,293.1499938964844,283.1499938964844,17397.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715444922447205,1.0,0.0,0.0,2.440189838409424,2.4402008056640625,3.973201501139556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.07177734375,0.0,464.6596374511719,1895.4371337890625,0.0,1393.833984375,0.6079875826835632,1.0,0.0,3.0,1.0,0.0
12320880,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09442138671875,0.8330220580101013,0.4030804336071014,0.3656216561794281,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0943908691406,0.8964136242866516,0.5053282380104065,0.4808333218097687,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0943908691406,0.8766757845878601,0.4730243980884552,0.3327515721321106,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0943908691406,0.8469683527946472,0.4254597127437591,0.4058412313461303,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09442138671875,0.7434950470924377,0.2837002277374267,1.293300986289978,287.0943908691406,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1924133300781,287.09429931640625,1.0,0.6547741889953613,1.0,1.0,0.0,1.0,-3.456716060638428,3.456706523895264,9.61449131864356e-06,2.672717332839966,0.8703407049179077,0.8703407049179077,0.0,197.58401489257807,205.0,20080.6484375,-0.0,3528.91748046875,1.0,283.1499938964844,285.1176452636719,290.5336303710937,291.8995666503906,293.1499938964844,293.1499938964844,283.1499938964844,17397.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715444922447205,1.0,0.0,0.0,2.440189838409424,2.4402008056640625,3.973201501139556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.07177734375,0.0,464.6596374511719,1895.4371337890625,0.0,1393.833984375,0.6079875826835632,1.0,0.0,3.0,1.0,0.0
12320940,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0909729003906,0.8298634886741638,0.4029354751110077,0.3656080663204193,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0909729003906,0.8930184245109558,0.5057746767997742,0.4813761413097381,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0909729003906,0.8734768629074097,0.4735499918460846,0.3332069814205169,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0909729003906,0.84418123960495,0.4261233508586883,0.4065875709056854,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.09100341796875,0.7409312129020691,0.2839092016220093,1.2948044538497925,287.0909729003906,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1898498535156,287.0908508300781,1.0,0.656883180141449,1.0,1.0,0.0,1.0,-3.460606575012207,3.460597038269043,9.635800779506098e-06,2.675597667694092,0.8775513768196106,0.8775513768196106,0.0,200.67166137695312,208.0,20184.935546875,-0.0,3556.492431640625,1.0,283.1499938964844,285.1093444824219,290.50347900390625,291.8752746582031,293.1499938964844,293.1499938964844,283.1499938964844,17383.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743012070655823,1.0,0.0,0.0,2.4633123874664307,2.4633235931396484,4.048856396821066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.06884765625,0.0,476.24908447265625,1895.4371337890625,0.0,1414.1470947265625,0.6131170392036438,1.0,0.0,3.0,1.0,0.0
12321000,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0909729003906,0.8298634886741638,0.4029354751110077,0.3656080663204193,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0909729003906,0.8930184245109558,0.5057746767997742,0.4813761413097381,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0909729003906,0.8734768629074097,0.4735499918460846,0.3332069814205169,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0909729003906,0.84418123960495,0.4261233508586883,0.4065875709056854,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.09100341796875,0.7409312129020691,0.2839092016220093,1.2948044538497925,287.0909729003906,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1898498535156,287.0908508300781,1.0,0.656883180141449,1.0,1.0,0.0,1.0,-3.460606575012207,3.460597038269043,9.635800779506098e-06,2.675597667694092,0.8775513768196106,0.8775513768196106,0.0,200.67166137695312,208.0,20184.935546875,-0.0,3556.492431640625,1.0,283.1499938964844,285.1093444824219,290.50347900390625,291.8752746582031,293.1499938964844,293.1499938964844,283.1499938964844,17383.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743012070655823,1.0,0.0,0.0,2.4633123874664307,2.4633235931396484,4.048856396821066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.06884765625,0.0,476.24908447265625,1895.4371337890625,0.0,1414.1470947265625,0.6131170392036438,1.0,0.0,3.0,1.0,0.0
12321060,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0872802734375,0.8267678022384644,0.4027609527111053,0.3655681014060974,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0872802734375,0.8896926045417786,0.5061810612678528,0.4818813502788543,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0872802734375,0.870354950428009,0.4740387499332428,0.3336368799209595,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0872802734375,0.8414649963378906,0.4267517328262329,0.4073008894920349,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873107910156,0.7384318709373474,0.2840962409973144,1.296210527420044,287.0872802734375,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1873474121094,287.087158203125,1.0,0.6589510440826416,1.0,1.0,0.0,1.0,-3.4642326831817627,3.4642229080200195,9.655635039962362e-06,2.678264141082764,0.8850421905517578,0.8850421905517578,0.0,203.7559814453125,211.0,20288.73046875,-0.0,3583.46826171875,1.0,283.1499938964844,285.10076904296875,290.4732360839844,291.8506774902344,293.1499938964844,293.1499938964844,283.1499938964844,17371.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769460439682007,1.0,0.0,0.0,2.486845254898072,2.486856698989868,4.1265860772909946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.009765625,0.0,488.2671813964844,1895.4371337890625,0.0,1433.7833251953125,0.6183484196662903,1.0,0.0,3.0,1.0,0.0
12321120,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0872802734375,0.8267678022384644,0.4027609527111053,0.3655681014060974,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0872802734375,0.8896926045417786,0.5061810612678528,0.4818813502788543,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0872802734375,0.870354950428009,0.4740387499332428,0.3336368799209595,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0872802734375,0.8414649963378906,0.4267517328262329,0.4073008894920349,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0873107910156,0.7384318709373474,0.2840962409973144,1.296210527420044,287.0872802734375,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1873474121094,287.087158203125,1.0,0.6589510440826416,1.0,1.0,0.0,1.0,-3.4642326831817627,3.4642229080200195,9.655635039962362e-06,2.678264141082764,0.8850421905517578,0.8850421905517578,0.0,203.7559814453125,211.0,20288.73046875,-0.0,3583.46826171875,1.0,283.1499938964844,285.10076904296875,290.4732360839844,291.8506774902344,293.1499938964844,293.1499938964844,283.1499938964844,17371.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769460439682007,1.0,0.0,0.0,2.486845254898072,2.486856698989868,4.1265860772909946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.009765625,0.0,488.2671813964844,1895.4371337890625,0.0,1433.7833251953125,0.6183484196662903,1.0,0.0,3.0,1.0,0.0
12321180,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0833740234375,0.8237239718437195,0.4025557935237884,0.3655008673667907,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0833435058594,0.8864333033561707,0.5065452456474304,0.4823471307754516,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0833435058594,0.867306649684906,0.4744892716407776,0.3340402543544769,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0833740234375,0.8388134241104126,0.4273428916931152,0.4079793691635132,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0834045410156,0.7359907031059265,0.2842603921890259,1.297515034675598,287.0833435058594,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1849060058594,287.0832214355469,1.0,0.6609761118888855,1.0,1.0,0.0,1.0,-3.4675827026367188,3.467572927474976,9.673925887909718e-06,2.680708885192871,0.8928365707397461,0.8928365707397461,0.0,206.8360595703125,214.0,20391.896484375,-0.0,3609.803466796875,1.0,283.1499938964844,285.092041015625,290.4434814453125,291.8263854980469,293.1499938964844,293.1499938964844,283.1499938964844,17361.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794639229774475,1.0,0.0,0.0,2.510741949081421,2.5107533931732178,4.206273729323584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.04931640625,0.0,500.7003173828125,1895.4371337890625,0.0,1452.60888671875,0.623671293258667,1.0,0.0,3.0,1.0,0.0
12321240,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0833740234375,0.8237239718437195,0.4025557935237884,0.3655008673667907,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0833435058594,0.8864333033561707,0.5065452456474304,0.4823471307754516,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0833435058594,0.867306649684906,0.4744892716407776,0.3340402543544769,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0833740234375,0.8388134241104126,0.4273428916931152,0.4079793691635132,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0834045410156,0.7359907031059265,0.2842603921890259,1.297515034675598,287.0833435058594,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1849060058594,287.0832214355469,1.0,0.6609761118888855,1.0,1.0,0.0,1.0,-3.4675827026367188,3.467572927474976,9.673925887909718e-06,2.680708885192871,0.8928365707397461,0.8928365707397461,0.0,206.8360595703125,214.0,20391.896484375,-0.0,3609.803466796875,1.0,283.1499938964844,285.092041015625,290.4434814453125,291.8263854980469,293.1499938964844,293.1499938964844,283.1499938964844,17361.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794639229774475,1.0,0.0,0.0,2.510741949081421,2.5107533931732178,4.206273729323584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.04931640625,0.0,500.7003173828125,1895.4371337890625,0.0,1452.60888671875,0.623671293258667,1.0,0.0,3.0,1.0,0.0
12321300,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08135986328125,0.8222191333770752,0.4024435579776764,0.3654586374759674,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0813293457031,0.8848294019699097,0.5067139267921448,0.4825673997402191,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0813293457031,0.8658105731010437,0.474702388048172,0.3342335224151611,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0813293457031,0.8375114798545837,0.4276265799999237,0.4083074331283569,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0813903808594,0.7347910404205322,0.284335196018219,1.2981351613998413,287.0813293457031,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1836853027344,287.0812072753906,1.0,0.6619749069213867,1.0,1.0,0.0,1.0,-3.4691696166992188,3.469159841537476,9.682580639491787e-06,2.6818606853485107,0.8968335390090942,0.8968335390090942,0.0,208.37518310546875,214.0,20443.14453125,-0.0,3622.770263671875,1.0,283.1499938964844,285.087646484375,290.42889404296875,291.81451416015625,293.1499938964844,293.1499938964844,283.1499938964844,17357.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806747913360596,1.0,0.0,0.0,2.522783041000366,2.522794485092163,4.2467152638892003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.630859375,0.0,507.0551452636719,1895.4371337890625,0.0,1461.707763671875,0.6263566613197327,1.0,0.0,3.0,1.0,0.0
12321360,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0793151855469,0.8207241892814636,0.4023253321647644,0.3654108941555023,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07928466796875,0.8832428455352783,0.5068737864494324,0.4827794134616852,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07928466796875,0.8643330931663513,0.4749076068401336,0.334421306848526,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07928466796875,0.8362249135971069,0.4279023706912994,0.4086281657218933,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.079345703125,0.7336047887802124,0.2844052612781524,1.298734188079834,287.07928466796875,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1824951171875,287.07916259765625,1.0,0.6629647612571716,1.0,1.0,0.0,1.0,-3.4706993103027344,3.470689535140991,9.690915248938836e-06,2.682966947555542,0.9008976221084596,0.9008976221084596,0.0,209.9134521484375,217.0,20494.193359375,-0.0,3635.604248046875,1.0,283.1499938964844,285.0832214355469,290.41461181640625,291.8028869628906,293.1499938964844,293.1499938964844,283.1499938964844,17353.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818498373031616,1.0,0.0,0.0,2.53486704826355,2.534878730773926,4.287496153665417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.28125,0.0,513.4931640625,1895.4371337890625,0.0,1470.5654296875,0.629054605960846,1.0,0.0,3.0,1.0,0.0
12321420,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751647949219,0.8177598118782043,0.4020734429359436,0.3653008937835693,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751647949219,0.8801206946372986,0.5071661472320557,0.4831777215003967,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751647949219,0.8614329695701599,0.4752937853336334,0.3347799479961395,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751647949219,0.833695113658905,0.4284296035766601,0.4092466235160827,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751953125,0.7312692403793335,0.2845308780670166,1.299867033958435,287.0751647949219,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1800842285156,287.07501220703125,1.0,0.6649169325828552,1.0,1.0,0.0,1.0,-3.473584175109864,3.473574638366699,9.706610399007332e-06,2.6850411891937256,0.9092419147491456,0.9092419147491456,0.0,212.986572265625,220.0,20595.591796875,-0.0,3660.858154296875,1.0,283.1499938964844,285.0743713378906,290.3873291015625,291.7807312011719,293.1499938964844,293.1499938964844,283.1499938964844,17348.677734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840863823890686,1.0,0.0,0.0,2.5591354370117188,2.5591471195220947,4.369984196728184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.8837890625,0.0,526.6046142578125,1895.4371337890625,0.0,1487.5003662109375,0.6374807357788086,1.0,0.0,3.0,1.0,0.0
12321480,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751647949219,0.8177598118782043,0.4020734429359436,0.3653008937835693,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751647949219,0.8801206946372986,0.5071661472320557,0.4831777215003967,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751647949219,0.8614329695701599,0.4752937853336334,0.3347799479961395,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751647949219,0.833695113658905,0.4284296035766601,0.4092466235160827,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751953125,0.7312692403793335,0.2845308780670166,1.299867033958435,287.0751647949219,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1800842285156,287.07501220703125,1.0,0.6649169325828552,1.0,1.0,0.0,1.0,-3.473584175109864,3.473574638366699,9.706610399007332e-06,2.6850411891937256,0.9092419147491456,0.9092419147491456,0.0,212.986572265625,220.0,20595.591796875,-0.0,3660.858154296875,1.0,283.1499938964844,285.0743713378906,290.3873291015625,291.7807312011719,293.1499938964844,293.1499938964844,283.1499938964844,17348.677734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840863823890686,1.0,0.0,0.0,2.5591354370117188,2.5591471195220947,4.369984196728184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.8837890625,0.0,526.6046142578125,1895.4371337890625,0.0,1487.5003662109375,0.6374807357788086,1.0,0.0,3.0,1.0,0.0
