time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321540,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546569824219,0.8147245645523071,0.4017167389392853,0.3651279807090759,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545959472656,0.876970648765564,0.5073531270027161,0.4835058748722076,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545959472656,0.8585096001625061,0.4755719602108001,0.3350862860679626,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.8311366438865662,0.4288651347160339,0.4098042249679565,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0547790527344,0.7289056777954102,0.2845940291881561,1.3008122444152832,287.0545959472656,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1771850585937,287.0540466308594,1.0,0.6668197512626648,1.0,1.0,0.0,1.0,-3.475947618484497,3.475937843322754,9.71942426986061e-06,2.686720371246338,0.9174769520759584,0.9174769520759584,0.0,216.10841369628903,223.0,20759.365234375,-0.0,3685.16259765625,1.0,283.1499938964844,285.0486145019531,290.3641967773437,291.7658996582031,293.1499938964844,293.1499938964844,283.1499938964844,17796.48828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866154670715332,1.0,0.0,0.0,2.6158363819122314,2.6158485412597656,4.565774816001067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.03955078125,0.0,560.6221313476562,1895.4371337890625,0.0,1506.768310546875,0.651259183883667,1.0,0.0,3.0,1.0,0.0
12321600,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546569824219,0.8147245645523071,0.4017167389392853,0.3651279807090759,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545959472656,0.876970648765564,0.5073531270027161,0.4835058748722076,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545959472656,0.8585096001625061,0.4755719602108001,0.3350862860679626,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.8311366438865662,0.4288651347160339,0.4098042249679565,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0547790527344,0.7289056777954102,0.2845940291881561,1.3008122444152832,287.0545959472656,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1771850585937,287.0540466308594,1.0,0.6668197512626648,1.0,1.0,0.0,1.0,-3.475947618484497,3.475937843322754,9.71942426986061e-06,2.686720371246338,0.9174769520759584,0.9174769520759584,0.0,216.10841369628903,223.0,20759.365234375,-0.0,3685.16259765625,1.0,283.1499938964844,285.0486145019531,290.3641967773437,291.7658996582031,293.1499938964844,293.1499938964844,283.1499938964844,17796.48828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866154670715332,1.0,0.0,0.0,2.6158363819122314,2.6158485412597656,4.565774816001067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.03955078125,0.0,560.6221313476562,1895.4371337890625,0.0,1506.768310546875,0.651259183883667,1.0,0.0,3.0,1.0,0.0
12321660,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0258483886719,0.8115019202232361,0.4012096524238586,0.3648275732994079,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257568359375,0.8736931085586548,0.5073845386505127,0.4836971759796142,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257873535156,0.8554649353027344,0.475693017244339,0.3352898061275482,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0258178710937,0.8284566402435303,0.4291634857654571,0.4102419912815094,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260314941406,0.7264257669448853,0.2845568060874939,1.3013540506362915,287.0257568359375,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1735534667969,287.0249938964844,1.0,0.6686216592788696,1.0,1.0,0.0,1.0,-3.477240562438965,3.4772307872772217,9.726258213049732e-06,2.687572717666626,0.925598919391632,0.925598919391632,0.0,219.31298828125,226.0,20943.107421875,-0.0,3707.358154296875,1.0,283.1499938964844,285.0147399902344,290.344482421875,291.75604248046875,293.1499938964844,293.1499938964844,283.1499938964844,18465.931640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895973086357117,1.0,0.0,0.0,2.6877145767211914,2.687727451324463,4.820140020456165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.84619140625,0.0,606.3441162109375,1895.4371337890625,0.0,1529.643798828125,0.6687071919441223,1.0,0.0,3.0,1.0,0.0
12321720,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0258483886719,0.8115019202232361,0.4012096524238586,0.3648275732994079,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257568359375,0.8736931085586548,0.5073845386505127,0.4836971759796142,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257873535156,0.8554649353027344,0.475693017244339,0.3352898061275482,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0258178710937,0.8284566402435303,0.4291634857654571,0.4102419912815094,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0260314941406,0.7264257669448853,0.2845568060874939,1.3013540506362915,287.0257568359375,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1735534667969,287.0249938964844,1.0,0.6686216592788696,1.0,1.0,0.0,1.0,-3.477240562438965,3.4772307872772217,9.726258213049732e-06,2.687572717666626,0.925598919391632,0.925598919391632,0.0,219.31298828125,226.0,20943.107421875,-0.0,3707.358154296875,1.0,283.1499938964844,285.0147399902344,290.344482421875,291.75604248046875,293.1499938964844,293.1499938964844,283.1499938964844,18465.931640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895973086357117,1.0,0.0,0.0,2.6877145767211914,2.687727451324463,4.820140020456165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.84619140625,0.0,606.3441162109375,1895.4371337890625,0.0,1529.643798828125,0.6687071919441223,1.0,0.0,3.0,1.0,0.0
12321780,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925842285156,0.8081157207489014,0.4005707800388336,0.3644075989723205,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924621582031,0.8703407049179077,0.5072714686393738,0.4837524890899658,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99249267578125,0.8523505926132202,0.4756717085838318,0.3353936672210693,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925537109375,0.8256927132606506,0.4293321967124939,0.410558670759201,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927978515625,0.7238541841506958,0.2844208478927612,1.3014638423919678,286.9924621582031,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1692810058594,286.9915771484375,1.0,0.6703013777732849,1.0,1.0,0.0,1.0,-3.47744083404541,3.477431058883667,9.726977623358836e-06,2.687579393386841,0.9335757493972778,0.9335757493972778,0.0,222.5596618652344,229.0,21133.904296875,-0.0,3727.126953125,1.0,283.1499938964844,284.9765930175781,290.3272399902344,291.7492370605469,293.1499938964844,293.1499938964844,283.1499938964844,19287.470703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928622722625732,1.0,0.0,0.0,2.7692131996154785,2.769226789474488,5.116890520184825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.50927734375,0.0,661.401611328125,1895.4371337890625,0.0,1554.8848876953125,0.6884753704071045,1.0,0.0,3.0,1.0,0.0
12321840,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925842285156,0.8081157207489014,0.4005707800388336,0.3644075989723205,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9924621582031,0.8703407049179077,0.5072714686393738,0.4837524890899658,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99249267578125,0.8523505926132202,0.4756717085838318,0.3353936672210693,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925537109375,0.8256927132606506,0.4293321967124939,0.410558670759201,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9927978515625,0.7238541841506958,0.2844208478927612,1.3014638423919678,286.9924621582031,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1692810058594,286.9915771484375,1.0,0.6703013777732849,1.0,1.0,0.0,1.0,-3.47744083404541,3.477431058883667,9.726977623358836e-06,2.687579393386841,0.9335757493972778,0.9335757493972778,0.0,222.5596618652344,229.0,21133.904296875,-0.0,3727.126953125,1.0,283.1499938964844,284.9765930175781,290.3272399902344,291.7492370605469,293.1499938964844,293.1499938964844,283.1499938964844,19287.470703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928622722625732,1.0,0.0,0.0,2.7692131996154785,2.769226789474488,5.116890520184825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.50927734375,0.0,661.401611328125,1895.4371337890625,0.0,1554.8848876953125,0.6884753704071045,1.0,0.0,3.0,1.0,0.0
12321900,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97198486328125,0.8063781261444092,0.4002098739147186,0.3641622364521026,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718322753906,0.8686623573303223,0.5071675777435303,0.4837371110916137,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.97186279296875,0.8507925868034363,0.4756153523921966,0.3354149758815765,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.971923828125,0.8242988586425781,0.4293721616268158,0.4106771647930145,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9722595214844,0.7225499749183655,0.2843201160430908,1.3013758659362793,286.9718322753906,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1670227050781,286.9707336425781,1.0,0.6710955500602722,1.0,1.0,0.0,1.0,-3.477190017700196,3.477180242538452,9.725374184199607e-06,2.6873116493225098,0.9374648928642272,0.9374648928642272,0.0,224.182846069336,229.0,21244.740234375,-0.0,3736.145751953125,1.0,283.1499938964844,284.953369140625,290.3197937011719,291.7477722167969,293.1499938964844,293.1499938964844,283.1499938964844,19854.10546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945366263389587,1.0,0.0,0.0,2.8204028606414795,2.8204166889190674,5.307812784849375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.126953125,0.0,697.8777465820312,1895.4371337890625,0.0,1567.906494140625,0.698126494884491,1.0,0.0,3.0,1.0,0.0
12321960,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.95758056640625,0.8046058416366577,0.3998286426067352,0.3638903796672821,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9574584960937,0.8669794201850891,0.5070381164550781,0.4836905300617218,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9574890136719,0.8492305874824524,0.4755352437496185,0.3354139029979706,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.95751953125,0.8228920102119446,0.4293868541717529,0.4107658863067627,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.7212291955947876,0.2842010855674743,1.30118727684021,286.9574584960937,286.36358642578125,293.010009765625,287.2963562011719,293.0097045898437,297.1647033691406,286.9565124511719,1.0,0.671857476234436,1.0,1.0,0.0,1.0,-3.4766857624053955,3.4766759872436523,9.72235375229502e-06,2.6868481636047363,0.9414023160934448,0.9414023160934448,0.0,225.8070678710937,217.0,21323.734375,-0.0,3744.5439453125,1.0,283.1499938964844,284.9368896484375,290.3125,291.74481201171875,293.1499938964844,293.1499938964844,283.1499938964844,20209.923828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961358785629272,1.0,0.0,0.0,2.8562710285186768,2.856285572052002,5.443674808702781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.71435546875,0.0,723.9513549804688,1895.4371337890625,0.0,1580.392578125,0.7095813751220703,1.0,0.0,3.0,1.0,0.0
12322020,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92108154296875,0.8072749972343445,0.3990267515182495,0.3630546331405639,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92095947265625,0.8702302575111389,0.5067192912101746,0.4832727015018463,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9209899902344,0.8523414731025696,0.4753222167491913,0.3351764976978302,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9210510253906,0.8258890509605408,0.429360032081604,0.4106204509735107,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9213256835937,0.7236283421516418,0.2839265763759613,1.2993594408035278,286.92095947265625,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1600952148437,286.919921875,1.0,0.6691111326217651,1.0,1.0,0.0,1.0,-3.4725236892700195,3.4725141525268555,9.698824214865454e-06,2.683533191680908,0.9490658044815063,0.9490658044815063,0.0,222.1428985595703,205.0,21498.01953125,-0.0,3712.548828125,1.0,283.1499938964844,284.89617919921875,290.3008728027344,291.7427062988281,293.1499938964844,293.1499938964844,283.1499938964844,21208.26953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991709470748901,1.0,0.0,0.0,2.946835517883301,2.946850776672364,5.794354933641443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.017578125,0.0,793.187744140625,1895.4371337890625,0.0,1604.21630859375,0.7315244674682617,1.0,0.0,3.0,1.0,0.0
12322080,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92108154296875,0.8072749972343445,0.3990267515182495,0.3630546331405639,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92095947265625,0.8702302575111389,0.5067192912101746,0.4832727015018463,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9209899902344,0.8523414731025696,0.4753222167491913,0.3351764976978302,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9210510253906,0.8258890509605408,0.429360032081604,0.4106204509735107,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9213256835937,0.7236283421516418,0.2839265763759613,1.2993594408035278,286.92095947265625,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1600952148437,286.919921875,1.0,0.6691111326217651,1.0,1.0,0.0,1.0,-3.4725236892700195,3.4725141525268555,9.698824214865454e-06,2.683533191680908,0.9490658044815063,0.9490658044815063,0.0,222.1428985595703,205.0,21498.01953125,-0.0,3712.548828125,1.0,283.1499938964844,284.89617919921875,290.3008728027344,291.7427062988281,293.1499938964844,293.1499938964844,283.1499938964844,21208.26953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991709470748901,1.0,0.0,0.0,2.946835517883301,2.946850776672364,5.794354933641443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.017578125,0.0,793.187744140625,1895.4371337890625,0.0,1604.21630859375,0.7315244674682617,1.0,0.0,3.0,1.0,0.0
12322140,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846130371094,0.8135724067687988,0.3982196152210235,0.3620613515377044,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8844909667969,0.8776450753211975,0.5063616037368774,0.4826577007770538,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.884521484375,0.8594053387641907,0.4750826060771942,0.3348017036914825,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88458251953125,0.8324801325798035,0.4293010234832763,0.4102835059165954,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.72910475730896,0.2836461961269378,1.2967393398284912,286.8844909667969,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.156005859375,286.8834533691406,1.0,0.6643521189689636,1.0,1.0,0.0,1.0,-3.466582775115967,3.466572999954224,9.665292054705787e-06,2.6788034439086914,0.9565725326538086,0.9565725326538086,0.0,214.5461883544922,193.0,21659.03125,-0.0,3653.00390625,1.0,283.1499938964844,284.85595703125,290.2930908203125,291.7432556152344,293.1499938964844,293.1499938964844,283.1499938964844,22254.38671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70174640417099,1.0,0.0,0.0,3.038767576217652,3.0387837886810303,6.161526471260004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.6416015625,0.0,867.9080200195312,1895.4371337890625,0.0,1624.5626220703125,0.7537925243377686,1.0,0.0,3.0,1.0,0.0
12322200,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846130371094,0.8135724067687988,0.3982196152210235,0.3620613515377044,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8844909667969,0.8776450753211975,0.5063616037368774,0.4826577007770538,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.884521484375,0.8594053387641907,0.4750826060771942,0.3348017036914825,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88458251953125,0.8324801325798035,0.4293010234832763,0.4102835059165954,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.72910475730896,0.2836461961269378,1.2967393398284912,286.8844909667969,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.156005859375,286.8834533691406,1.0,0.6643521189689636,1.0,1.0,0.0,1.0,-3.466582775115967,3.466572999954224,9.665292054705787e-06,2.6788034439086914,0.9565725326538086,0.9565725326538086,0.0,214.5461883544922,193.0,21659.03125,-0.0,3653.00390625,1.0,283.1499938964844,284.85595703125,290.2930908203125,291.7432556152344,293.1499938964844,293.1499938964844,283.1499938964844,22254.38671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70174640417099,1.0,0.0,0.0,3.038767576217652,3.0387837886810303,6.161526471260004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.6416015625,0.0,867.9080200195312,1895.4371337890625,0.0,1624.5626220703125,0.7537925243377686,1.0,0.0,3.0,1.0,0.0
12322260,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.849365234375,0.8220206499099731,0.397416740655899,0.360997200012207,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8492431640625,0.8879260420799255,0.5059806108474731,0.4819407761096954,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8492736816406,0.8692574501037598,0.4748302102088928,0.3343593180179596,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.84930419921875,0.8415497541427612,0.4292254149913788,0.4098509848117828,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8495788574219,0.7366465330123901,0.2833748459815979,1.293781280517578,286.8492431640625,286.2892150878906,293.07000732421875,287.28033447265625,293.0697021484375,297.15252685546875,286.8482666015625,1.0,0.6584692001342773,1.0,1.0,0.0,1.0,-3.4598302841186523,3.4598207473754883,9.627308827475645e-06,2.6734490394592285,0.9639482498168944,0.9639482498168944,0.0,204.9486846923828,181.0,21809.552734375,-0.0,3579.87841796875,1.0,283.1499938964844,284.817138671875,290.2904357910156,291.7480163574219,293.1499938964844,293.1499938964844,283.1499938964844,23331.650390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037907838821411,1.0,0.0,0.0,3.1309151649475098,3.130932331085205,6.540876142935304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.10693359375,0.0,947.4022827148438,1895.4371337890625,0.0,1640.7969970703125,0.7761062979698181,1.0,0.0,3.0,1.0,0.0
12322320,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.849365234375,0.8220206499099731,0.397416740655899,0.360997200012207,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8492431640625,0.8879260420799255,0.5059806108474731,0.4819407761096954,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8492736816406,0.8692574501037598,0.4748302102088928,0.3343593180179596,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.84930419921875,0.8415497541427612,0.4292254149913788,0.4098509848117828,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8495788574219,0.7366465330123901,0.2833748459815979,1.293781280517578,286.8492431640625,286.2892150878906,293.07000732421875,287.28033447265625,293.0697021484375,297.15252685546875,286.8482666015625,1.0,0.6584692001342773,1.0,1.0,0.0,1.0,-3.4598302841186523,3.4598207473754883,9.627308827475645e-06,2.6734490394592285,0.9639482498168944,0.9639482498168944,0.0,204.9486846923828,181.0,21809.552734375,-0.0,3579.87841796875,1.0,283.1499938964844,284.817138671875,290.2904357910156,291.7480163574219,293.1499938964844,293.1499938964844,283.1499938964844,23331.650390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037907838821411,1.0,0.0,0.0,3.1309151649475098,3.130932331085205,6.540876142935304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.10693359375,0.0,947.4022827148438,1895.4371337890625,0.0,1640.7969970703125,0.7761062979698181,1.0,0.0,3.0,1.0,0.0
12322380,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.832270085811615,0.3966196179389953,0.3598990142345428,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.815673828125,0.9006025195121765,0.5055825114250183,0.4811655580997467,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.815673828125,0.8815351724624634,0.4745697975158691,0.3338803648948669,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.81573486328125,0.8528592586517334,0.4291388094425201,0.4093659818172455,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81597900390625,0.7460459470748901,0.2831164598464966,1.2906829118728638,286.8156433105469,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1495666503906,286.8147277832031,1.0,0.6519610285758972,1.0,1.0,0.0,1.0,-3.452690839767456,3.452681303024292,9.58727741817711e-06,2.6678059101104736,0.9712190628051758,0.9712190628051758,0.0,194.28466796875,169.0,21950.916015625,-0.0,3499.81884765625,1.0,283.1499938964844,284.78009033203125,290.2939147949219,291.7581481933594,293.1499938964844,293.1499938964844,283.1499938964844,24428.908203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705329418182373,1.0,0.0,0.0,3.2225594520568848,3.2225775718688965,6.929392952770286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.7587890625,0.0,1031.1484375,1895.4371337890625,0.0,1653.06298828125,0.7982936501502991,1.0,0.0,3.0,1.0,0.0
12322440,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.832270085811615,0.3966196179389953,0.3598990142345428,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.815673828125,0.9006025195121765,0.5055825114250183,0.4811655580997467,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.815673828125,0.8815351724624634,0.4745697975158691,0.3338803648948669,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.81573486328125,0.8528592586517334,0.4291388094425201,0.4093659818172455,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81597900390625,0.7460459470748901,0.2831164598464966,1.2906829118728638,286.8156433105469,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1495666503906,286.8147277832031,1.0,0.6519610285758972,1.0,1.0,0.0,1.0,-3.452690839767456,3.452681303024292,9.58727741817711e-06,2.6678059101104736,0.9712190628051758,0.9712190628051758,0.0,194.28466796875,169.0,21950.916015625,-0.0,3499.81884765625,1.0,283.1499938964844,284.78009033203125,290.2939147949219,291.7581481933594,293.1499938964844,293.1499938964844,283.1499938964844,24428.908203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705329418182373,1.0,0.0,0.0,3.2225594520568848,3.2225775718688965,6.929392952770286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.7587890625,0.0,1031.1484375,1895.4371337890625,0.0,1653.06298828125,0.7982936501502991,1.0,0.0,3.0,1.0,0.0
12322500,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7971496582031,0.8381243944168091,0.396222174167633,0.3593446612358093,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7970275878906,0.9079473614692688,0.5053772926330566,0.4807648658752441,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.79705810546875,0.8885642886161804,0.4744363725185394,0.3336335122585296,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.8593906164169312,0.4290914535522461,0.4091121256351471,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7973937988281,0.7514855265617371,0.282991886138916,1.289116144180298,286.7970275878906,286.25201416015625,293.1000061035156,287.291748046875,293.0997009277344,297.1482849121094,286.7959899902344,1.0,0.6485607624053955,1.0,1.0,0.0,1.0,-3.4490551948547363,3.4490456581115723,9.56694293563487e-06,2.6649394035339355,0.9747892022132874,0.9747892022132874,0.0,188.7164764404297,169.0,22030.328125,-0.0,3458.36328125,1.0,283.1499938964844,284.759521484375,290.29840087890625,291.7663269042969,293.1499938964844,293.1499938964844,283.1499938964844,25104.984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059417963027954,1.0,0.0,0.0,3.27601170539856,3.276030302047729,7.161173698477796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.943359375,0.0,1082.367919921875,1895.4371337890625,0.0,1657.9564208984375,0.8084626197814941,1.0,0.0,3.0,1.0,0.0
12322560,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841796875,0.8445277214050293,0.3958285450935364,0.3587843477725982,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840576171875,0.916412353515625,0.5051705837249756,0.480353832244873,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840881347656,0.8961889147758484,0.4743037223815918,0.3333802223205566,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841491699219,0.8665439486503601,0.4290435314178467,0.4088496267795563,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78436279296875,0.7574614882469177,0.2828715443611145,1.2875373363494873,286.7840576171875,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.1471252441406,286.783203125,1.0,0.6450894474983215,1.0,1.0,0.0,1.0,-3.4453673362731934,3.4453577995300293,9.546352885081433e-06,2.662036657333374,0.97841215133667,0.97841215133667,0.0,183.04803466796875,157.0,22083.546875,-0.0,3416.28076171875,1.0,283.1499938964844,284.7450561523437,290.3042297363281,291.7745666503906,293.1499938964844,293.1499938964844,283.1499938964844,25533.876953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064087986946106,1.0,0.0,0.0,3.3129782676696777,3.312997341156006,7.323699264816241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.8173828125,0.0,1118.4666748046875,1895.4371337890625,0.0,1661.69287109375,0.8201792240142822,1.0,0.0,3.0,1.0,0.0
12322620,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7542724609375,0.8592888712882996,0.39504274725914,0.3576640486717224,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7541809082031,0.9361570477485656,0.5047466158866882,0.4795193374156952,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75421142578125,0.913946568965912,0.4740329384803772,0.3328684866428375,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7542419433594,0.8829111456871033,0.4289406836032867,0.4083147346973419,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.75445556640625,0.7712312936782837,0.2826390266418457,1.284394383430481,286.7541809082031,286.2148132324219,293.1300048828125,287.318603515625,293.12969970703125,297.14508056640625,286.7533569335937,1.0,0.6380019783973694,1.0,1.0,0.0,1.0,-3.437976837158203,3.437967300415039,9.505200068815611e-06,2.656235694885254,0.9855505228042604,0.9855505228042604,0.0,171.5136260986328,145.0,22208.947265625,-0.0,3331.185791015625,1.0,283.1499938964844,284.7117614746094,290.3218078613281,291.7977600097656,293.1499938964844,293.1499938964844,283.1499938964844,26650.740234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070618867874146,1.0,0.0,0.0,3.402516365051269,3.402536392211914,7.724916031293105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.45263671875,0.0,1209.657958984375,1895.4371337890625,0.0,1666.923583984375,0.8418463468551636,1.0,0.0,3.0,1.0,0.0
12322680,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7542724609375,0.8592888712882996,0.39504274725914,0.3576640486717224,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7541809082031,0.9361570477485656,0.5047466158866882,0.4795193374156952,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75421142578125,0.913946568965912,0.4740329384803772,0.3328684866428375,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7542419433594,0.8829111456871033,0.4289406836032867,0.4083147346973419,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.75445556640625,0.7712312936782837,0.2826390266418457,1.284394383430481,286.7541809082031,286.2148132324219,293.1300048828125,287.318603515625,293.12969970703125,297.14508056640625,286.7533569335937,1.0,0.6380019783973694,1.0,1.0,0.0,1.0,-3.437976837158203,3.437967300415039,9.505200068815611e-06,2.656235694885254,0.9855505228042604,0.9855505228042604,0.0,171.5136260986328,145.0,22208.947265625,-0.0,3331.185791015625,1.0,283.1499938964844,284.7117614746094,290.3218078613281,291.7977600097656,293.1499938964844,293.1499938964844,283.1499938964844,26650.740234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070618867874146,1.0,0.0,0.0,3.402516365051269,3.402536392211914,7.724916031293105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.45263671875,0.0,1209.657958984375,1895.4371337890625,0.0,1666.923583984375,0.8418463468551636,1.0,0.0,3.0,1.0,0.0
12322740,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7262268066406,0.8772382736206055,0.3942626118659973,0.3565421998500824,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72613525390625,0.9583935141563416,0.5043119192123413,0.4786677360534668,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7261657714844,0.9366477727890016,0.4737586379051208,0.3323491215705871,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7261962890625,0.9023860692977904,0.4288311302661896,0.4077666103839874,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.7878178358078003,0.2824184000492096,1.281273603439331,286.72613525390625,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1434326171875,286.7253723144531,1.0,0.6307704448699951,1.0,1.0,0.0,1.0,-3.430565595626831,3.430556058883667,9.46408272284316e-06,2.650442361831665,0.992658793926239,0.992658793926239,0.0,159.816650390625,133.0,22327.361328125,-0.0,3245.449462890625,1.0,283.1499938964844,284.6803283691406,290.3471984863281,291.8283386230469,293.1499938964844,293.1499938964844,283.1499938964844,27770.326171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073051333427429,1.0,0.0,0.0,3.4906790256500244,3.4907002449035645,8.130423339025583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.8388671875,0.0,1304.1468505859375,1895.4371337890625,0.0,1668.8740234375,0.8631768226623535,1.0,0.0,3.0,1.0,0.0
12322800,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7262268066406,0.8772382736206055,0.3942626118659973,0.3565421998500824,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72613525390625,0.9583935141563416,0.5043119192123413,0.4786677360534668,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7261657714844,0.9366477727890016,0.4737586379051208,0.3323491215705871,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7261962890625,0.9023860692977904,0.4288311302661896,0.4077666103839874,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.7878178358078003,0.2824184000492096,1.281273603439331,286.72613525390625,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1434326171875,286.7253723144531,1.0,0.6307704448699951,1.0,1.0,0.0,1.0,-3.430565595626831,3.430556058883667,9.46408272284316e-06,2.650442361831665,0.992658793926239,0.992658793926239,0.0,159.816650390625,133.0,22327.361328125,-0.0,3245.449462890625,1.0,283.1499938964844,284.6803283691406,290.3471984863281,291.8283386230469,293.1499938964844,293.1499938964844,283.1499938964844,27770.326171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073051333427429,1.0,0.0,0.0,3.4906790256500244,3.4907002449035645,8.130423339025583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.8388671875,0.0,1304.1468505859375,1895.4371337890625,0.0,1668.8740234375,0.8631768226623535,1.0,0.0,3.0,1.0,0.0
12322860,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.69989013671875,0.8991715312004089,0.3934888541698456,0.3554224967956543,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6997985839844,0.9814743995666504,0.5038683414459229,0.4778037369251251,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6998291015625,0.9623796939849854,0.4734822809696197,0.3318253755569458,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6998596191406,0.9277613759040833,0.428716093301773,0.4072094857692718,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7000427246094,0.807730495929718,0.2822095155715942,1.2781883478164673,286.6997985839844,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1421203613281,286.6990966796875,1.0,0.6234360933303833,1.0,1.0,0.0,1.0,-3.423168659210205,3.423159122467041,9.423183655599132e-06,2.6446783542633057,0.999747097492218,0.999747097492218,0.0,148.03138732910156,136.0,22439.36328125,-0.0,3159.593505859375,1.0,283.1499938964844,284.6506042480469,290.37969970703125,291.8661804199219,293.1499938964844,293.1499938964844,283.1499938964844,28891.841796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074663043022156,1.0,0.0,0.0,3.577409505844116,3.5774316787719727,8.539464602108637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.81103515625,0.0,1401.7711181640625,1895.4371337890625,0.0,1670.1666259765625,0.8841577768325806,1.0,0.0,3.0,1.0,0.0
12322920,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.69989013671875,0.8991715312004089,0.3934888541698456,0.3554224967956543,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6997985839844,0.9814743995666504,0.5038683414459229,0.4778037369251251,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6998291015625,0.9623796939849854,0.4734822809696197,0.3318253755569458,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6998596191406,0.9277613759040833,0.428716093301773,0.4072094857692718,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7000427246094,0.807730495929718,0.2822095155715942,1.2781883478164673,286.6997985839844,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1421203613281,286.6990966796875,1.0,0.6234360933303833,1.0,1.0,0.0,1.0,-3.423168659210205,3.423159122467041,9.423183655599132e-06,2.6446783542633057,0.999747097492218,0.999747097492218,0.0,148.03138732910156,136.0,22439.36328125,-0.0,3159.593505859375,1.0,283.1499938964844,284.6506042480469,290.37969970703125,291.8661804199219,293.1499938964844,293.1499938964844,283.1499938964844,28891.841796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074663043022156,1.0,0.0,0.0,3.577409505844116,3.5774316787719727,8.539464602108637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.81103515625,0.0,1401.7711181640625,1895.4371337890625,0.0,1670.1666259765625,0.8841577768325806,1.0,0.0,3.0,1.0,0.0
12322980,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773681640625,0.9100571274757384,0.3927083313465118,0.3545447587966919,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67730712890625,0.991146445274353,0.5034112334251404,0.4771848618984222,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67730712890625,0.9737280011177064,0.4731966853141784,0.3314864039421081,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773376464844,0.940705418586731,0.4285897016525268,0.4069001376628876,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8169919848442078,0.2820032238960266,1.2763479948043823,286.67730712890625,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1409606933594,286.6767883300781,1.0,0.6203246712684631,1.0,1.0,0.0,1.0,-3.4183709621429443,3.4183614253997803,9.396571840625256e-06,2.640890598297119,1.0,1.0,0.0,142.84307861328125,139.0,22551.57421875,-0.0,3118.43701171875,1.0,283.1499938964844,284.62457275390625,290.4158630371094,291.90838623046875,293.1499938964844,293.1499938964844,283.1499938964844,30160.521484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078995704650879,1.0,0.0,0.0,3.658053398132324,3.658076524734497,8.928805641517101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.61279296875,0.0,1498.3585205078125,1895.4371337890625,0.0,1673.6441650390625,0.9038161635398864,1.0,0.0,3.0,1.0,0.0
12323040,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773681640625,0.9100571274757384,0.3927083313465118,0.3545447587966919,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67730712890625,0.991146445274353,0.5034112334251404,0.4771848618984222,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67730712890625,0.9737280011177064,0.4731966853141784,0.3314864039421081,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773376464844,0.940705418586731,0.4285897016525268,0.4069001376628876,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8169919848442078,0.2820032238960266,1.2763479948043823,286.67730712890625,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1409606933594,286.6767883300781,1.0,0.6203246712684631,1.0,1.0,0.0,1.0,-3.4183709621429443,3.4183614253997803,9.396571840625256e-06,2.640890598297119,1.0,1.0,0.0,142.84307861328125,139.0,22551.57421875,-0.0,3118.43701171875,1.0,283.1499938964844,284.62457275390625,290.4158630371094,291.90838623046875,293.1499938964844,293.1499938964844,283.1499938964844,30160.521484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078995704650879,1.0,0.0,0.0,3.658053398132324,3.658076524734497,8.928805641517101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.61279296875,0.0,1498.3585205078125,1895.4371337890625,0.0,1673.6441650390625,0.9038161635398864,1.0,0.0,3.0,1.0,0.0
12323100,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.912089228630066,0.3923061192035675,0.3541571795940399,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66558837890625,0.9928359985351562,0.5031715035438538,0.4769294857978821,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66558837890625,0.9757673740386964,0.4730433225631714,0.331357479095459,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.943154513835907,0.4285150468349457,0.4067992269992828,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6658020019531,0.8186886310577393,0.2818911075592041,1.2756953239440918,286.66558837890625,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.140380859375,286.6650085449219,1.0,0.6195865869522095,1.0,1.0,0.0,1.0,-3.4165356159210205,3.4165263175964355,9.386440979142208e-06,2.639456272125244,1.0,1.0,0.0,141.83822631835938,139.0,22616.2890625,-0.0,3108.4375,1.0,283.1499938964844,284.6107177734375,290.4349060058594,291.9311218261719,293.1499938964844,293.1499938964844,283.1499938964844,30917.787109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082135081291199,1.0,0.0,0.0,3.703634262084961,3.703657865524292,9.15270504719956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.912109375,0.0,1555.0771484375,1895.4371337890625,0.0,1676.1658935546875,0.9121790528297424,1.0,0.0,3.0,1.0,0.0
12323160,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.65887451171875,0.9124038815498352,0.3918992578983307,0.3537853062152862,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6588134765625,0.9932107329368592,0.5029264092445374,0.4766910970211029,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6588439941406,0.9762558937072754,0.4728855788707733,0.3312413692474365,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6588439941406,0.943784236907959,0.428434282541275,0.4067152738571167,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6589660644531,0.8190820217132568,0.2817731201648712,1.2751306295394895,286.6588134765625,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1397399902344,286.65838623046875,1.0,0.619223415851593,1.0,1.0,0.0,1.0,-3.414881467819214,3.41487193107605,9.377323294756934e-06,2.638166904449463,1.0,1.0,0.0,141.50885009765625,142.0,22660.451171875,-0.0,3102.793701171875,1.0,283.1499938964844,284.6021728515625,290.4539489746094,291.952880859375,293.1499938964844,293.1499938964844,283.1499938964844,31393.28125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085279226303101,1.0,0.0,0.0,3.732006072998047,3.732030153274536,9.293471521232276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4280.88623046875,0.0,1591.08984375,1895.4371337890625,0.0,1678.6927490234375,0.9219369292259216,1.0,0.0,3.0,1.0,0.0
12323220,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6425476074219,0.909737229347229,0.3910674452781677,0.3530771136283874,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6424865722656,0.9914674758911132,0.5024163722991943,0.4762496650218963,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6425170898437,0.9742916226387024,0.4725523889064789,0.3310370445251465,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6425170898437,0.9415709972381592,0.4282520711421966,0.406581163406372,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6426086425781,0.8173761367797852,0.2815191745758056,1.2741669416427612,286.6424865722656,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1384582519531,286.64215087890625,1.0,0.6192122101783752,1.0,1.0,0.0,1.0,-3.4119319915771484,3.4119226932525635,9.36110609472962e-06,2.635878324508667,1.0,1.0,0.0,142.13217163085938,145.0,22765.658203125,-0.0,3099.794921875,1.0,283.1499938964844,284.58184814453125,290.4934387207031,291.9986877441406,293.1499938964844,293.1499938964844,283.1499938964844,32586.44921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092105150222778,1.0,0.0,0.0,3.802266120910645,3.802290916442871,9.646689704823077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.38037109375,0.0,1682.65576171875,1895.4371337890625,0.0,1684.185302734375,0.939166784286499,1.0,0.0,3.0,1.0,0.0
12323280,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6425476074219,0.909737229347229,0.3910674452781677,0.3530771136283874,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6424865722656,0.9914674758911132,0.5024163722991943,0.4762496650218963,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6425170898437,0.9742916226387024,0.4725523889064789,0.3310370445251465,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6425170898437,0.9415709972381592,0.4282520711421966,0.406581163406372,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6426086425781,0.8173761367797852,0.2815191745758056,1.2741669416427612,286.6424865722656,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1384582519531,286.64215087890625,1.0,0.6192122101783752,1.0,1.0,0.0,1.0,-3.4119319915771484,3.4119226932525635,9.36110609472962e-06,2.635878324508667,1.0,1.0,0.0,142.13217163085938,145.0,22765.658203125,-0.0,3099.794921875,1.0,283.1499938964844,284.58184814453125,290.4934387207031,291.9986877441406,293.1499938964844,293.1499938964844,283.1499938964844,32586.44921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092105150222778,1.0,0.0,0.0,3.802266120910645,3.802290916442871,9.646689704823077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.38037109375,0.0,1682.65576171875,1895.4371337890625,0.0,1684.185302734375,0.939166784286499,1.0,0.0,3.0,1.0,0.0
12323340,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6278991699219,0.9045341610908508,0.3902185261249542,0.3523924946784973,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6278686523437,0.9875279068946838,0.501883864402771,0.4758287668228149,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6278686523437,0.9697760939598083,0.4722007215023041,0.3308505117893219,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6278991699219,0.9364416003227234,0.4280465543270111,0.4064666628837585,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6279602050781,0.8135724067687988,0.2812455296516418,1.2733112573623655,286.6278686523437,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1371154785156,286.6275634765625,1.0,0.6198018789291382,1.0,1.0,0.0,1.0,-3.4092111587524414,3.4092018604278564,9.34618856263114e-06,2.6337790489196777,1.0,1.0,0.0,143.8506622314453,148.0,22866.87109375,-0.0,3103.68701171875,1.0,283.1499938964844,284.5631408691406,290.53424072265625,292.045654296875,293.1499938964844,293.1499938964844,283.04998779296875,33748.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098497748374939,1.0,0.0,0.0,3.869486331939697,3.86951208114624,9.990792477765351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.2373046875,0.0,1773.4862060546875,1895.4371337890625,0.0,1689.3360595703125,0.9546634554862976,1.0,0.0,3.0,1.0,0.0
