time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323400,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6278991699219,0.9045341610908508,0.3902185261249542,0.3523924946784973,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6278686523437,0.9875279068946838,0.501883864402771,0.4758287668228149,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6278686523437,0.9697760939598083,0.4722007215023041,0.3308505117893219,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6278991699219,0.9364416003227234,0.4280465543270111,0.4064666628837585,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6279602050781,0.8135724067687988,0.2812455296516418,1.2733112573623655,286.6278686523437,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1371154785156,286.6275634765625,1.0,0.6198018789291382,1.0,1.0,0.0,1.0,-3.4092111587524414,3.4092018604278564,9.34618856263114e-06,2.6337790489196777,1.0,1.0,0.0,143.8506622314453,148.0,22866.87109375,-0.0,3103.68701171875,1.0,283.1499938964844,284.5631408691406,290.53424072265625,292.045654296875,293.1499938964844,293.1499938964844,283.04998779296875,33748.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098497748374939,1.0,0.0,0.0,3.869486331939697,3.86951208114624,9.990792477765351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.2373046875,0.0,1773.4862060546875,1895.4371337890625,0.0,1689.3360595703125,0.9546634554862976,1.0,0.0,3.0,1.0,0.0
12323460,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5536193847656,0.897584080696106,0.3890105783939361,0.3515220582485199,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55352783203125,0.981616735458374,0.5010210275650024,0.4752313196659088,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5535583496094,0.9630287289619446,0.47149857878685,0.3305244743824005,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5535888671875,0.928995966911316,0.4275505840778351,0.4062004685401916,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.55377197265625,0.8080105185508728,0.2807654142379761,1.2719943523406982,286.55352783203125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1338195800781,286.5528869628906,1.0,0.6206279993057251,1.0,1.0,0.0,1.0,-3.4051527976989746,3.4051434993743896,9.324086931883356e-06,2.630695104598999,1.0,1.0,0.0,146.38658142089844,151.0,23170.556640625,-0.0,3109.317138671875,1.0,283.0521240234375,284.4647521972656,290.59820556640625,292.1397705078125,293.1499938964844,293.1499938964844,282.75,34712.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163480520248413,1.0,0.0,0.0,3.9243438243865967,3.924370527267456,1.0276078228343977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.51953125,0.0,1849.9888916015625,1895.4371337890625,0.0,1742.07958984375,0.9660463333129884,1.0,0.0,3.0,1.0,0.0
12323520,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5536193847656,0.897584080696106,0.3890105783939361,0.3515220582485199,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55352783203125,0.981616735458374,0.5010210275650024,0.4752313196659088,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5535583496094,0.9630287289619446,0.47149857878685,0.3305244743824005,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5535888671875,0.928995966911316,0.4275505840778351,0.4062004685401916,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.55377197265625,0.8080105185508728,0.2807654142379761,1.2719943523406982,286.55352783203125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1338195800781,286.5528869628906,1.0,0.6206279993057251,1.0,1.0,0.0,1.0,-3.4051527976989746,3.4051434993743896,9.324086931883356e-06,2.630695104598999,1.0,1.0,0.0,146.38658142089844,151.0,23170.556640625,-0.0,3109.317138671875,1.0,283.0521240234375,284.4647521972656,290.59820556640625,292.1397705078125,293.1499938964844,293.1499938964844,282.75,34712.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163480520248413,1.0,0.0,0.0,3.9243438243865967,3.924370527267456,1.0276078228343977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4608.51953125,0.0,1849.9888916015625,1895.4371337890625,0.0,1742.07958984375,0.9660463333129884,1.0,0.0,3.0,1.0,0.0
12323580,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3548278808594,0.8877664804458618,0.3867896497249603,0.3499531745910644,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3546447753906,0.9725771546363832,0.4992035329341888,0.4739509224891662,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3547058105469,0.9528146386146544,0.4697881042957306,0.329661875963211,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3547668457031,0.9183412194252014,0.4262116849422455,0.4053370952606201,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35516357421875,0.7997335195541382,0.2796648144721985,1.26866614818573,286.3546447753906,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.12457275390625,286.35333251953125,1.0,0.6212204694747925,1.0,1.0,0.0,1.0,-3.3956570625305176,3.3956477642059326,9.272467650589531e-06,2.623476982116699,1.0,1.0,0.0,149.90966796875,154.0,23869.908203125,-0.0,3108.4521484375,1.0,282.7562255859375,284.20220947265625,290.6856994628906,292.29833984375,293.1499938964844,293.1499938964844,282.45001220703125,35230.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346053123474121,1.0,0.0,0.0,3.953540325164795,3.9535672664642334,1.042955091179465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.2373046875,0.0,1891.5877685546875,1895.4371337890625,0.0,1893.8131103515625,0.9729924201965332,1.0,0.0,3.0,1.0,0.0
12323640,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3548278808594,0.8877664804458618,0.3867896497249603,0.3499531745910644,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3546447753906,0.9725771546363832,0.4992035329341888,0.4739509224891662,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3547058105469,0.9528146386146544,0.4697881042957306,0.329661875963211,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3547668457031,0.9183412194252014,0.4262116849422455,0.4053370952606201,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35516357421875,0.7997335195541382,0.2796648144721985,1.26866614818573,286.3546447753906,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.12457275390625,286.35333251953125,1.0,0.6212204694747925,1.0,1.0,0.0,1.0,-3.3956570625305176,3.3956477642059326,9.272467650589531e-06,2.623476982116699,1.0,1.0,0.0,149.90966796875,154.0,23869.908203125,-0.0,3108.4521484375,1.0,282.7562255859375,284.20220947265625,290.6856994628906,292.29833984375,293.1499938964844,293.1499938964844,282.45001220703125,35230.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346053123474121,1.0,0.0,0.0,3.953540325164795,3.9535672664642334,1.042955091179465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.2373046875,0.0,1891.5877685546875,1895.4371337890625,0.0,1893.8131103515625,0.9729924201965332,1.0,0.0,3.0,1.0,0.0
12323700,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.8822054266929626,0.3853818774223327,0.3489046096801758,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2037658691406,0.9671033024787904,0.4979833364486694,0.4730252027511596,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039489746094,0.9467368721961976,0.4686166942119598,0.3290146291255951,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043151855469,0.912388801574707,0.425260454416275,0.4046485126018524,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064514160156,0.7949586510658264,0.2788886427879333,1.2660436630249023,286.2037048339844,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1181945800781,286.1975402832031,1.0,0.6213143467903137,1.0,1.0,0.0,1.0,-3.388525485992432,3.3885161876678467,9.23365860217018e-06,2.618004083633423,1.0,1.0,0.0,151.88818359375,154.0,24547.82421875,-0.0,3103.93896484375,1.0,282.4937438964844,283.989990234375,290.74285888671875,292.44970703125,293.1499938964844,293.1499938964844,282.45001220703125,35406.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466453313827515,1.0,0.0,0.0,3.9633629322052,3.9633901119232178,1.0481440995135929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.66357421875,0.0,1905.721923828125,1895.4371337890625,0.0,1996.499755859375,0.975329041481018,1.0,0.0,3.0,1.0,0.0
12323760,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650085449219,0.8762125968933105,0.38386070728302,0.3476388454437256,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1648864746094,0.9609219431877136,0.4966245591640472,0.4718686044216156,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649169921875,0.9399824738502502,0.4673124551773071,0.3281918168067932,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649475097656,0.9061681628227234,0.4241794347763061,0.4037535488605499,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16522216796875,0.7897669076919556,0.2779965996742248,1.2626625299453735,286.1648864746094,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1109619140625,286.1640625,1.0,0.6212327480316162,1.0,1.0,0.0,1.0,-3.379481792449951,3.3794727325439453,9.184497685055248e-06,2.6110401153564453,1.0,1.0,0.0,154.01429748535156,157.0,24648.05078125,-0.0,3096.02587890625,1.0,282.45556640625,283.9412536621094,290.7288818359375,292.3960876464844,293.1499938964844,293.1499938964844,282.1499938964844,35541.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516545653343201,1.0,0.0,0.0,3.970944166183472,3.970971345901489,1.0521576996325166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.0927734375,0.0,1916.6788330078125,1895.4371337890625,0.0,2039.78271484375,0.9771323800086976,1.0,0.0,3.0,1.0,0.0
12323820,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.8653287291526794,0.3807531595230102,0.3450765907764435,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99566650390625,0.9489259123802184,0.4937677979469299,0.4694348275661468,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.9273173213005066,0.4645915627479553,0.3264814615249634,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.8954015970230103,0.4218800663948059,0.4018371403217315,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.7801714539527893,0.2760709524154663,1.2552027702331543,285.99566650390625,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.0966796875,285.9947814941406,1.0,0.6207647919654846,1.0,1.0,0.0,1.0,-3.3601419925689697,3.360132932662964,9.079708434001075e-06,2.596109628677368,1.0,1.0,0.0,157.9620819091797,160.0,25534.599609375,-0.0,3075.7685546875,1.0,282.1558837890625,283.6910400390625,290.7649230957031,292.4857177734375,293.1499938964844,293.1499938964844,281.8500061035156,35727.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660782933235168,1.0,0.0,0.0,3.981297016143799,3.981324195861816,1.057651047631225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.455078125,0.0,1931.708984375,1895.4371337890625,0.0,2166.093505859375,0.979594886302948,1.0,0.0,3.0,1.0,0.0
12323880,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.8653287291526794,0.3807531595230102,0.3450765907764435,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99566650390625,0.9489259123802184,0.4937677979469299,0.4694348275661468,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956970214844,0.9273173213005066,0.4645915627479553,0.3264814615249634,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957275390625,0.8954015970230103,0.4218800663948059,0.4018371403217315,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960021972656,0.7801714539527893,0.2760709524154663,1.2552027702331543,285.99566650390625,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.0966796875,285.9947814941406,1.0,0.6207647919654846,1.0,1.0,0.0,1.0,-3.3601419925689697,3.360132932662964,9.079708434001075e-06,2.596109628677368,1.0,1.0,0.0,157.9620819091797,160.0,25534.599609375,-0.0,3075.7685546875,1.0,282.1558837890625,283.6910400390625,290.7649230957031,292.4857177734375,293.1499938964844,293.1499938964844,281.8500061035156,35727.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660782933235168,1.0,0.0,0.0,3.981297016143799,3.981324195861816,1.057651047631225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.455078125,0.0,1931.708984375,1895.4371337890625,0.0,2166.093505859375,0.979594886302948,1.0,0.0,3.0,1.0,0.0
12323940,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421936035156,0.857234001159668,0.378115713596344,0.3429153263568878,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84197998046875,0.9394208788871764,0.4912884831428528,0.4673203229904175,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8420104980469,0.9177600741386414,0.4622405171394348,0.3250060677528381,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84210205078125,0.8873336315155029,0.4198655486106872,0.4001495242118835,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84259033203125,0.7729246616363525,0.2743757665157318,1.2485401630401611,285.84197998046875,285.9465026855469,293.34637451171875,287.7492370605469,293.3460388183594,297.085205078125,285.84033203125,1.0,0.6201354265213013,1.0,1.0,0.0,1.0,-3.34318470954895,3.3431758880615234,8.988321496872231e-06,2.583017587661743,0.9978304505348206,0.9978304505348206,0.0,160.9794158935547,160.0,26524.841796875,-0.0,3055.61572265625,1.0,281.86199951171875,283.45733642578125,290.8150634765625,292.6036376953125,293.1499938964844,293.1499938964844,281.8500061035156,35882.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789015173912048,1.0,0.0,0.0,3.984910011291504,3.9849371910095215,1.0595715593808563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.7421875,0.0,1937.7117919921875,1895.4371337890625,0.0,2280.283447265625,0.9805011749267578,1.0,0.0,3.0,1.0,0.0
12324000,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8370056152344,0.8554914593696594,0.3775629997253418,0.3424169421195984,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8369140625,0.9373206496238708,0.4907597303390503,0.4668277204036712,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8369445800781,0.9157137870788574,0.4617461264133453,0.3246623873710632,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.83697509765625,0.8855862021446228,0.4194357693195343,0.3997537791728973,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8371887207031,0.7713563442230225,0.2740080058574676,1.246978998184204,285.8369140625,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.0829162597656,285.8362731933594,1.0,0.6199674010276794,1.0,1.0,0.0,1.0,-3.3392255306243896,3.339216709136963,8.967017492977902e-06,2.5799479484558105,0.997568428516388,0.997568428516388,0.0,161.63671875,163.0,26554.751953125,-0.0,3050.6650390625,1.0,281.8558654785156,283.4502868652344,290.8080749511719,292.58648681640625,293.1499938964844,293.1499938964844,281.54998779296875,35904.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794194221496582,1.0,0.0,0.0,3.985273122787476,3.985300540924072,1.0597647133181454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.53369140625,0.0,1938.364990234375,1895.4371337890625,0.0,2284.92919921875,0.980600655078888,1.0,0.0,3.0,1.0,0.0
12324060,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.8465859889984131,0.3743252456188202,0.3397104442119598,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6823425292969,0.9263592958450316,0.4876545965671539,0.4641202390193939,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9055116772651672,0.4588243365287781,0.3227854073047638,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.8766018748283386,0.4169013500213623,0.3975750207901001,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825866699219,0.7632977366447449,0.271871268749237,1.238352656364441,285.6823425292969,285.9172058105469,293.3699951171875,287.8065490722656,293.3696594238281,297.0702819824219,285.6817626953125,1.0,0.6189587116241455,1.0,1.0,0.0,1.0,-3.3174638748168945,3.317455053329468,8.850514859659597e-06,2.563131093978882,0.9932789206504822,0.9932789206504822,0.0,165.0782012939453,166.0,27603.8125,-0.0,3022.64306640625,1.0,281.5555114746094,283.21343994140625,290.8585510253906,292.69903564453125,293.1499938964844,293.1499938964844,281.25,36065.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931958436965942,1.0,0.0,0.0,3.983288764953613,3.98331618309021,1.058709585777251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.173828125,0.0,1937.07470703125,1895.4371337890625,0.0,2409.38671875,0.980247974395752,1.0,0.0,3.0,1.0,0.0
12324120,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.8465859889984131,0.3743252456188202,0.3397104442119598,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6823425292969,0.9263592958450316,0.4876545965671539,0.4641202390193939,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9055116772651672,0.4588243365287781,0.3227854073047638,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.8766018748283386,0.4169013500213623,0.3975750207901001,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825866699219,0.7632977366447449,0.271871268749237,1.238352656364441,285.6823425292969,285.9172058105469,293.3699951171875,287.8065490722656,293.3696594238281,297.0702819824219,285.6817626953125,1.0,0.6189587116241455,1.0,1.0,0.0,1.0,-3.3174638748168945,3.317455053329468,8.850514859659597e-06,2.563131093978882,0.9932789206504822,0.9932789206504822,0.0,165.0782012939453,166.0,27603.8125,-0.0,3022.64306640625,1.0,281.5555114746094,283.21343994140625,290.8585510253906,292.69903564453125,293.1499938964844,293.1499938964844,281.25,36065.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931958436965942,1.0,0.0,0.0,3.983288764953613,3.98331618309021,1.058709585777251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.173828125,0.0,1937.07470703125,1895.4371337890625,0.0,2409.38671875,0.980247974395752,1.0,0.0,3.0,1.0,0.0
12324180,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343322753906,0.8396874070167542,0.3715462982654571,0.3374165296554565,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341186523437,0.917760133743286,0.4849621653556824,0.4617939591407776,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341796875,0.8980216383934021,0.4562906622886657,0.321176677942276,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53424072265625,0.8696038126945496,0.4146962463855743,0.3956953585147857,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346984863281,0.7570388317108154,0.2700292766094208,1.2309489250183103,285.5341186523437,285.8966064453125,293.3865966796875,287.8473815917969,293.38629150390625,297.06060791015625,285.53271484375,1.0,0.618006706237793,1.0,1.0,0.0,1.0,-3.2988104820251465,3.298801898956299,8.75128353072796e-06,2.5487260818481445,0.9881162643432616,0.9881162643432616,0.0,167.83421325683594,166.0,28639.623046875,-0.0,2997.759521484375,1.0,281.2616882324219,282.9869384765625,290.9140319824219,292.8277282714844,293.1499938964844,293.1499938964844,281.25,36199.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806523859500885,1.0,0.0,0.0,3.977284193038941,3.977311611175537,1.0555201015449711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.2958984375,0.0,1930.3140869140625,1895.4371337890625,0.0,2531.21923828125,0.9789667725563048,1.0,0.0,3.0,1.0,0.0
12324240,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301208496094,0.8382925391197205,0.3710058629512787,0.3369297385215759,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.530029296875,0.9160325527191162,0.4844319522380829,0.4612985849380493,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5300598144531,0.8965063691139221,0.4557971656322479,0.3208332061767578,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5300598144531,0.8681888580322266,0.4142622053623199,0.3952936232089996,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302734375,0.7557762861251831,0.2696631848812103,1.2293787002563477,285.530029296875,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.05889892578125,285.5294494628906,1.0,0.6177965402603149,1.0,1.0,0.0,1.0,-3.294844150543213,3.294835567474365,8.730225999897812e-06,2.54565167427063,0.9872972369194032,0.9872972369194032,0.0,168.39898681640625,169.0,28673.875,-0.0,2992.37841796875,1.0,281.25604248046875,282.9814453125,290.9085693359375,292.8134155273437,293.1499938964844,293.1499938964844,280.95001220703125,36215.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071466684341431,1.0,0.0,0.0,3.975722551345825,3.975749969482422,1.0546914381848185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.3486328125,0.0,1928.4019775390625,1895.4371337890625,0.0,2536.9423828125,0.9786275625228882,1.0,0.0,3.0,1.0,0.0
12324300,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41278076171875,0.8344433903694153,0.3693331182003021,0.3355555832386017,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4118957519531,0.9113107323646544,0.4827952980995178,0.4598880708217621,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120788574219,0.8923145532608032,0.454262912273407,0.3198633790016174,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4123840332031,0.8642855286598206,0.4129204452037811,0.3941515982151031,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41424560546875,0.7522888779640198,0.2685474753379822,1.224884271621704,285.4118957519531,285.8800048828125,293.3999938964844,287.880615234375,293.399658203125,297.0535888671875,285.40625,1.0,0.6171835660934448,1.0,1.0,0.0,1.0,-3.2835514545440674,3.28354287147522,8.670474016980734e-06,2.5369226932525635,0.9831539392471312,0.9831539392471312,0.0,169.97640991210938,169.0,29686.701171875,-0.0,2976.9404296875,1.0,280.9935302734375,282.7958068847656,290.9652709960937,292.974853515625,293.1499938964844,293.1499938964844,280.95001220703125,36299.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172006011009216,1.0,0.0,0.0,3.9699554443359375,3.969982624053955,1.0516338306842954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.78271484375,0.0,1921.5599365234373,1895.4371337890625,0.0,2629.654541015625,0.9773545265197754,1.0,0.0,3.0,1.0,0.0
12324360,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38043212890625,0.8304731845855713,0.3676278293132782,0.3340879380702972,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.9065743088722228,0.4811088144779205,0.4583788812160492,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38037109375,0.887976348400116,0.4526806473731994,0.3188166618347168,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3804016113281,0.8602752685546875,0.4115340411663055,0.3929247856140136,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38055419921875,0.7487221956253052,0.2674002945423126,1.2201365232467651,285.3803405761719,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.048095703125,285.3797912597656,1.0,0.6165210008621216,1.0,1.0,0.0,1.0,-3.271528720855713,3.271520137786865,8.607095878687687e-06,2.5276336669921875,0.9796775579452516,0.9796775579452516,0.0,171.63206481933594,172.0,29830.625,-0.0,2960.464111328125,1.0,280.9560546875,282.7568664550781,290.9612731933594,292.9358825683594,293.1499938964844,293.1499938964844,280.6499938964844,36365.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215806484222412,1.0,0.0,0.0,3.962658643722534,3.962685823440552,1.047771547746379e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.73681640625,0.0,1912.596923828125,1895.4371337890625,0.0,2670.218994140625,0.9757654666900636,1.0,0.0,3.0,1.0,0.0
12324420,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313232421875,0.8229573965072632,0.3641958236694336,0.3311982750892639,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23126220703125,0.8980589509010315,0.477672666311264,0.455353319644928,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23126220703125,0.8797864317893982,0.4494589865207672,0.3167279362678528,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312927246094,0.8527570962905884,0.4087058901786804,0.3904625475406647,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.7420316338539124,0.2650786638259887,1.2106304168701172,285.23126220703125,285.8428039550781,293.42999267578125,287.9556884765625,293.4296569824219,297.0379333496094,285.2307434082031,1.0,0.6151553988456726,1.0,1.0,0.0,1.0,-3.2475125789642334,3.2475039958953857,8.481182703690138e-06,2.509074687957764,0.9704040288925172,0.9704040288925172,0.0,174.82135009765625,175.0,30953.935546875,-0.0,2927.182861328125,1.0,280.6561584472656,282.5335693359375,291.01171875,293.0557556152344,293.1499938964844,293.1499938964844,280.3500061035156,36521.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361573815345764,1.0,0.0,0.0,3.943871021270752,3.9438982009887695,1.0378598744864576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.15087890625,0.0,1889.564697265625,1895.4371337890625,0.0,2805.8359375,0.9716179370880128,1.0,0.0,3.0,1.0,0.0
12324480,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313232421875,0.8229573965072632,0.3641958236694336,0.3311982750892639,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23126220703125,0.8980589509010315,0.477672666311264,0.455353319644928,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23126220703125,0.8797864317893982,0.4494589865207672,0.3167279362678528,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312927246094,0.8527570962905884,0.4087058901786804,0.3904625475406647,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.7420316338539124,0.2650786638259887,1.2106304168701172,285.23126220703125,285.8428039550781,293.42999267578125,287.9556884765625,293.4296569824219,297.0379333496094,285.2307434082031,1.0,0.6151553988456726,1.0,1.0,0.0,1.0,-3.2475125789642334,3.2475039958953857,8.481182703690138e-06,2.509074687957764,0.9704040288925172,0.9704040288925172,0.0,174.82135009765625,175.0,30953.935546875,-0.0,2927.182861328125,1.0,280.6561584472656,282.5335693359375,291.01171875,293.0557556152344,293.1499938964844,293.1499938964844,280.3500061035156,36521.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361573815345764,1.0,0.0,0.0,3.943871021270752,3.9438982009887695,1.0378598744864576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.15087890625,0.0,1889.564697265625,1895.4371337890625,0.0,2805.8359375,0.9716179370880128,1.0,0.0,3.0,1.0,0.0
12324540,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.8155790567398071,0.3606996536254883,0.3282532691955566,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.8898971676826477,0.4741379916667938,0.4522317349910736,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.8719159364700317,0.44613978266716,0.3145702481269836,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.8455867171287537,0.4057837724685669,0.3879104256629944,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7356390953063965,0.2627035975456238,1.2008779048919678,285.0830993652344,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.02850341796875,285.0826110839844,1.0,0.6137126088142395,1.0,1.0,0.0,1.0,-3.222827672958374,3.222819328308105,8.35272567201173e-06,2.489997625350952,0.9594929814338684,0.9594929814338684,0.0,177.98025512695312,178.0,32040.177734375,-0.0,2892.7216796875,1.0,280.3563842773437,282.3119201660156,291.0594482421875,293.1709289550781,293.1499938964844,293.1499938964844,280.04998779296875,36689.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501425981521606,1.0,0.0,0.0,3.918886661529541,3.9189133644104,1.0247517820971552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.0908203125,0.0,1858.9405517578125,1895.4371337890625,0.0,2936.6064453125,0.9660847783088684,1.0,0.0,3.0,1.0,0.0
12324600,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.8155790567398071,0.3606996536254883,0.3282532691955566,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.8898971676826477,0.4741379916667938,0.4522317349910736,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.8719159364700317,0.44613978266716,0.3145702481269836,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.8455867171287537,0.4057837724685669,0.3879104256629944,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7356390953063965,0.2627035975456238,1.2008779048919678,285.0830993652344,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.02850341796875,285.0826110839844,1.0,0.6137126088142395,1.0,1.0,0.0,1.0,-3.222827672958374,3.222819328308105,8.35272567201173e-06,2.489997625350952,0.9594929814338684,0.9594929814338684,0.0,177.98025512695312,178.0,32040.177734375,-0.0,2892.7216796875,1.0,280.3563842773437,282.3119201660156,291.0594482421875,293.1709289550781,293.1499938964844,293.1499938964844,280.04998779296875,36689.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501425981521606,1.0,0.0,0.0,3.918886661529541,3.9189133644104,1.0247517820971552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.0908203125,0.0,1858.9405517578125,1895.4371337890625,0.0,2936.6064453125,0.9660847783088684,1.0,0.0,3.0,1.0,0.0
12324660,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8081530928611755,0.3571423590183258,0.3252530395984649,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.882002592086792,0.470510721206665,0.4490224421024322,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8643592596054077,0.4427340030670166,0.3123500645160675,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.8387243151664734,0.4027739465236664,0.3852744400501251,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.7294763922691345,0.260280579328537,1.190903902053833,284.9354248046875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.0198059082031,284.9349670410156,1.0,0.6122041344642639,1.0,1.0,0.0,1.0,-3.197529554367065,3.197521448135376,8.222089491027873e-06,2.470444440841675,0.9469532370567322,0.9469532370567322,0.0,181.1142578125,181.0,33166.08984375,-0.0,2857.26806640625,1.0,280.056396484375,282.0965881347656,291.1070861816406,293.286376953125,293.1499938964844,293.1499938964844,279.75,36877.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634249567985535,1.0,0.0,0.0,3.8870246410369873,3.887051343917847,1.0081563459607423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.53515625,0.0,1820.193359375,1895.4371337890625,0.0,3061.130126953125,0.9590209126472472,1.0,0.0,3.0,1.0,0.0
12324720,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8081530928611755,0.3571423590183258,0.3252530395984649,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.882002592086792,0.470510721206665,0.4490224421024322,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8643592596054077,0.4427340030670166,0.3123500645160675,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.8387243151664734,0.4027739465236664,0.3852744400501251,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.7294763922691345,0.260280579328537,1.190903902053833,284.9354248046875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.0198059082031,284.9349670410156,1.0,0.6122041344642639,1.0,1.0,0.0,1.0,-3.197529554367065,3.197521448135376,8.222089491027873e-06,2.470444440841675,0.9469532370567322,0.9469532370567322,0.0,181.1142578125,181.0,33166.08984375,-0.0,2857.26806640625,1.0,280.056396484375,282.0965881347656,291.1070861816406,293.286376953125,293.1499938964844,293.1499938964844,279.75,36877.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634249567985535,1.0,0.0,0.0,3.8870246410369873,3.887051343917847,1.0081563459607423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.53515625,0.0,1820.193359375,1895.4371337890625,0.0,3061.130126953125,0.9590209126472472,1.0,0.0,3.0,1.0,0.0
12324780,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.8005660772323608,0.35352423787117,0.3221961259841919,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.8743666410446167,0.4667914807796478,0.4457253813743591,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.8571022152900696,0.4392486214637756,0.3100733160972595,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.8321128487586975,0.399678885936737,0.3825567960739136,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.7234500646591187,0.2578122615814209,1.180721879005432,284.7889099121094,285.7684020996094,293.489990234375,288.1065979003906,293.4896545410156,297.01171875,284.7884826660156,1.0,0.6106386184692383,1.0,1.0,0.0,1.0,-3.1716418266296387,3.1716339588165283,8.089468792604748e-06,2.4504330158233643,0.9327993988990784,0.9327993988990784,0.0,184.2314910888672,184.0,34271.32421875,-0.0,2820.9541015625,1.0,279.7567443847656,281.88702392578125,291.1557312011719,293.4039306640625,293.1499938964844,293.1499938964844,279.45001220703125,37088.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763706684112549,1.0,0.0,0.0,3.8473713397979736,3.847397565841675,9.876919193629874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.9560546875,0.0,1772.6239013671875,1895.4371337890625,0.0,3182.55908203125,0.9502310752868652,1.0,0.0,3.0,1.0,0.0
12324840,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.8005660772323608,0.35352423787117,0.3221961259841919,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.8743666410446167,0.4667914807796478,0.4457253813743591,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.8571022152900696,0.4392486214637756,0.3100733160972595,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.8321128487586975,0.399678885936737,0.3825567960739136,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.7234500646591187,0.2578122615814209,1.180721879005432,284.7889099121094,285.7684020996094,293.489990234375,288.1065979003906,293.4896545410156,297.01171875,284.7884826660156,1.0,0.6106386184692383,1.0,1.0,0.0,1.0,-3.1716418266296387,3.1716339588165283,8.089468792604748e-06,2.4504330158233643,0.9327993988990784,0.9327993988990784,0.0,184.2314910888672,184.0,34271.32421875,-0.0,2820.9541015625,1.0,279.7567443847656,281.88702392578125,291.1557312011719,293.4039306640625,293.1499938964844,293.1499938964844,279.45001220703125,37088.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763706684112549,1.0,0.0,0.0,3.8473713397979736,3.847397565841675,9.876919193629874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.9560546875,0.0,1772.6239013671875,1895.4371337890625,0.0,3182.55908203125,0.9502310752868652,1.0,0.0,3.0,1.0,0.0
12324900,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.7969218492507935,0.3517164885997772,0.3206919729709625,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752014160156,0.8707461953163147,0.4649185836315155,0.4440840482711792,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6753845214844,0.8536809682846069,0.4374974071979522,0.3089461326599121,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756896972656,0.8289707899093628,0.3981187343597412,0.3812018632888794,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6777038574219,0.7205316424369812,0.2565761506557464,1.1756575107574463,284.6751708984375,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.0080871582031,284.66925048828125,1.0,0.6098492741584778,1.0,1.0,0.0,1.0,-3.1587862968444824,3.158778190612793,8.023998816497624e-06,2.440490245819092,0.9246216416358948,0.9246216416358948,0.0,185.73587036132807,184.0,35240.13671875,-0.0,2802.8564453125,1.0,279.4966735839844,281.7146301269531,291.2071533203125,293.5612487792969,293.1499938964844,293.1499938964844,279.45001220703125,37216.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852388262748718,1.0,0.0,0.0,3.8244144916534415,3.824440479278565,9.759402246345417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.30615234375,0.0,1745.5440673828125,1895.4371337890625,0.0,3265.655029296875,0.9451252222061156,1.0,0.0,3.0,1.0,0.0
12324960,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.644775390625,0.7931345701217651,0.3498694896697998,0.3191021382808685,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6447448730469,0.8670172095298767,0.4629987478256225,0.4423553049564361,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6447448730469,0.8501567244529724,0.4357004761695862,0.3077505230903625,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.644775390625,0.8257153034210205,0.3965155780315399,0.3797712028026581,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6448669433594,0.7174715399742126,0.2553117871284485,1.1703795194625854,284.6447448730469,285.7435913085937,293.510009765625,288.15655517578125,293.5096435546875,297.0043334960937,284.64453125,1.0,0.6090279817581177,1.0,1.0,0.0,1.0,-3.145292997360229,3.14528489112854,7.955581168062054e-06,2.430060386657715,0.917078733444214,0.917078733444214,0.0,187.3213806152344,187.0,35329.94140625,-0.0,2784.019287109375,1.0,279.4565734863281,281.6803283691406,291.2033386230469,293.5177917480469,293.1499938964844,293.1499938964844,279.1499938964844,37327.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888731062412262,1.0,0.0,0.0,3.798855781555176,3.798881530761719,9.62939225246373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.708984375,0.0,1715.510498046875,1895.4371337890625,0.0,3298.338623046875,0.9394875168800354,1.0,0.0,3.0,1.0,0.0
12325020,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.50567626953125,0.7859065532684326,0.3461938798427582,0.3159803450107574,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5056457519531,0.8599545359611511,0.4591476619243622,0.438921570777893,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5056457519531,0.8435035347938538,0.4321034550666809,0.3053871095180511,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50567626953125,0.8194582462310791,0.3932981789112091,0.3769268095493316,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057373046875,0.7114090919494629,0.2527909278869629,1.1599174737930298,284.5056457519531,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,296.9976501464844,284.5055236816406,1.0,0.6073856353759766,1.0,1.0,0.0,1.0,-3.1185710430145264,3.118563175201416,7.820925020496361e-06,2.409393548965454,0.8998683094978333,0.8998683094978333,0.0,190.38580322265625,175.0,36320.4921875,-0.0,2746.68017578125,1.0,279.15740966796875,281.4792175292969,291.24822998046875,293.6254577636719,293.1499938964844,293.1499938964844,278.8500061035156,37597.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001322984695435,1.0,0.0,0.0,3.740297079086304,3.740322113037109,9.334809760730424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.3095703125,0.0,1648.2130126953125,1895.4371337890625,0.0,3404.817626953125,0.9265406727790833,1.0,0.0,3.0,1.0,0.0
12325080,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.50567626953125,0.7859065532684326,0.3461938798427582,0.3159803450107574,296.9205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5056457519531,0.8599545359611511,0.4591476619243622,0.438921570777893,296.9363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5056457519531,0.8435035347938538,0.4321034550666809,0.3053871095180511,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50567626953125,0.8194582462310791,0.3932981789112091,0.3769268095493316,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057373046875,0.7114090919494629,0.2527909278869629,1.1599174737930298,284.5056457519531,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,296.9976501464844,284.5055236816406,1.0,0.6073856353759766,1.0,1.0,0.0,1.0,-3.1185710430145264,3.118563175201416,7.820925020496361e-06,2.409393548965454,0.8998683094978333,0.8998683094978333,0.0,190.38580322265625,175.0,36320.4921875,-0.0,2746.68017578125,1.0,279.15740966796875,281.4792175292969,291.24822998046875,293.6254577636719,293.1499938964844,293.1499938964844,278.8500061035156,37597.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001322984695435,1.0,0.0,0.0,3.740297079086304,3.740322113037109,9.334809760730424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.3095703125,0.0,1648.2130126953125,1895.4371337890625,0.0,3404.817626953125,0.9265406727790833,1.0,0.0,3.0,1.0,0.0
12325140,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.37017822265625,0.785498321056366,0.3425458669662475,0.3126285076141357,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3701477050781,0.8601366877555847,0.4552770555019378,0.4352047145366668,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.37017822265625,0.8436945676803589,0.4284990429878235,0.3028224110603332,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.37017822265625,0.8196696043014526,0.3900640606880188,0.3738017678260803,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3702087402344,0.7111793160438538,0.2502844631671905,1.1482594013214111,284.3701477050781,285.6940002441406,293.54998779296875,288.2549133300781,293.5496520996094,296.9919738769531,284.3701171875,1.0,0.6013543009757996,1.0,1.0,0.0,1.0,-3.089219093322754,3.0892114639282227,7.674418156966567e-06,2.386725187301636,0.8812121152877808,0.8812121152877808,0.0,186.8929138183593,163.0,37222.703125,-0.0,2670.078857421875,1.0,278.85797119140625,281.2825622558594,291.2919921875,293.72711181640625,293.1499938964844,293.1499938964844,279.1499938964844,37899.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104543328285216,1.0,0.0,0.0,3.6703808307647705,3.670405387878418,8.989086381916422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.0498046875,0.0,1570.2520751953125,1895.4371337890625,0.0,3500.81982421875,0.9111205339431764,1.0,0.0,3.0,1.0,0.0
12325200,296.9089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.37017822265625,0.785498321056366,0.3425458669662475,0.3126285076141357,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3701477050781,0.8601366877555847,0.4552770555019378,0.4352047145366668,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.37017822265625,0.8436945676803589,0.4284990429878235,0.3028224110603332,296.9554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.37017822265625,0.8196696043014526,0.3900640606880188,0.3738017678260803,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3702087402344,0.7111793160438538,0.2502844631671905,1.1482594013214111,284.3701477050781,285.6940002441406,293.54998779296875,288.2549133300781,293.5496520996094,296.9919738769531,284.3701171875,1.0,0.6013543009757996,1.0,1.0,0.0,1.0,-3.089219093322754,3.0892114639282227,7.674418156966567e-06,2.386725187301636,0.8812121152877808,0.8812121152877808,0.0,186.8929138183593,163.0,37222.703125,-0.0,2670.078857421875,1.0,278.85797119140625,281.2825622558594,291.2919921875,293.72711181640625,293.1499938964844,293.1499938964844,279.1499938964844,37899.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104543328285216,1.0,0.0,0.0,3.6703808307647705,3.670405387878418,8.989086381916422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.0498046875,0.0,1570.2520751953125,1895.4371337890625,0.0,3500.81982421875,0.9111205339431764,1.0,0.0,3.0,1.0,0.0
